time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622980,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,9.323683480033652e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34796142578125,0.0,0.0,9.81828197836876e-05,290.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799743652344,0.0,0.0,7.251753413584083e-05,289.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,9.81828779913485e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,0.0004657370445784,288.0020446777344,294.1499938964844,251.4499969482422,250.9266662597656,252.1247711181641,251.4903106689453,285.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095758481843404e-09,0.0009934240952134,-0.0124024730175733,0.0,0.0,0.0,-0.0073390011675655,60.0,-23.4055404663086,-0.0,-6.728733126237786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,9.323683480033652e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34796142578125,0.0,0.0,9.81828197836876e-05,290.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799743652344,0.0,0.0,7.251753413584083e-05,289.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650817871094,0.0,0.0,9.81828779913485e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,0.0004657370445784,288.0020446777344,294.1499938964844,251.4499969482422,250.9266662597656,252.1247711181641,251.4903106689453,285.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095758481843404e-09,0.0009934240952134,-0.0124024730175733,0.0,0.0,0.0,-0.0073390011675655,60.0,-23.4055404663086,-0.0,-6.728733126237786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37109375,0.0,0.0,9.322999540017918e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34002685546875,0.0,0.0,9.817562386160716e-05,290.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,7.251221541082487e-05,289.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570556640625,0.0,0.0,9.817568206926808e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013061523437,0.0,0.0,0.0004657028766814,287.9938049316406,294.1499938964844,251.4499969482422,250.92759704589844,252.11883544921875,251.48660278320312,285.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933563414961,5.087238186263221e-09,0.0009933512192219,-0.0123801510781049,0.0,0.0,0.0,-0.0073347771540284,60.0,-23.39788246154785,-0.0,-6.727746182377814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629455566406,0.0,0.0,9.32240509428084e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33209228515625,0.0,0.0,9.816936653805897e-05,290.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637084960937,0.0,0.0,7.250759517773986e-05,289.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,9.816942474571988e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930053710937,0.0,0.0,0.0004656732198782,287.98553466796875,294.1499938964844,251.4499969482422,250.9285430908203,252.1129608154297,251.48326110839844,285.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993293011561,5.0798378836702796e-09,0.0009932880057021,-0.0123607628047466,0.0,0.0,0.0,-0.007331108674407,60.0,-23.39044189453125,-0.0,-6.726889267838487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,9.321469406131656e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,9.815950761549176e-05,290.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.347412109375,0.0,0.0,7.250031922012568e-05,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,9.815956582315266e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,0.0004656264500226,287.968994140625,294.1499938964844,251.4499969482422,250.9304962158203,252.10134887695312,251.47740173339844,285.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931932436302,5.068171660127518e-09,0.0009931882377713,-0.0123301995918154,0.0,0.0,0.0,-0.0073253251612186,60.0,-23.37616729736328,-0.0,-6.725537815555074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3466796875,0.0,0.0,9.321469406131656e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,9.815950761549176e-05,290.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.347412109375,0.0,0.0,7.250031922012568e-05,289.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,9.815956582315266e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763732910156,0.0,0.0,0.0004656264500226,287.968994140625,294.1499938964844,251.4499969482422,250.9304962158203,252.10134887695312,251.47740173339844,285.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931932436302,5.068171660127518e-09,0.0009931882377713,-0.0123301995918154,0.0,0.0,0.0,-0.0073253251612186,60.0,-23.37616729736328,-0.0,-6.725537815555074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304138183594,0.0,0.0,9.320808749180288e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,9.81525590759702e-05,290.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311462402344,0.0,0.0,7.249518239405006e-05,289.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168029785156,0.0,0.0,9.815261728363112e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597106933594,0.0,0.0,0.0004655934753827,287.95245361328125,294.1499938964844,251.4499969482422,250.9324951171875,252.0899353027344,251.4725799560547,285.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059945351604256e-09,0.0009931178065016,-0.0123086478561162,0.0,0.0,0.0,-0.0073212468996644,60.0,-23.362668991088867,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304138183594,0.0,0.0,9.320808749180288e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30029296875,0.0,0.0,9.81525590759702e-05,290.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311462402344,0.0,0.0,7.249518239405006e-05,289.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168029785156,0.0,0.0,9.815261728363112e-05,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597106933594,0.0,0.0,0.0004655934753827,287.95245361328125,294.1499938964844,251.4499969482422,250.9324951171875,252.0899353027344,251.4725799560547,285.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059945351604256e-09,0.0009931178065016,-0.0123086478561162,0.0,0.0,0.0,-0.0073212468996644,60.0,-23.362668991088867,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141174316406,0.0,0.0,9.32044058572501e-05,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843933105469,0.0,0.0,9.814868099056184e-05,290.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148498535156,0.0,0.0,7.249231566675007e-05,289.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006896972656,0.0,0.0,9.814873919822276e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34307861328125,0.0,0.0,0.0004655750817619,287.9359130859375,294.1499938964844,251.4499969482422,250.9345703125,252.07872009277344,251.46861267089844,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055356577798875e-09,0.0009930785745382,-0.012296624481678,0.0,0.0,0.0,-0.0073189716786146,60.0,-23.34990882873535,-0.0,-6.72405349178007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141174316406,0.0,0.0,9.32044058572501e-05,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843933105469,0.0,0.0,9.814868099056184e-05,290.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148498535156,0.0,0.0,7.249231566675007e-05,289.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006896972656,0.0,0.0,9.814873919822276e-05,291.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34307861328125,0.0,0.0,0.0004655750817619,287.9359130859375,294.1499938964844,251.4499969482422,250.9345703125,252.07872009277344,251.46861267089844,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055356577798875e-09,0.0009930785745382,-0.012296624481678,0.0,0.0,0.0,-0.0073189716786146,60.0,-23.34990882873535,-0.0,-6.72405349178007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,9.320308890892191e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684631347656,0.0,0.0,9.814729855861516e-05,290.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2985534667969,0.0,0.0,7.249129703268409e-05,289.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,9.814734949031843e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3264465332031,0.0,0.0,0.0004655685042962,287.9193420410156,294.1499938964844,251.4499969482422,250.93667602539065,252.06768798828125,251.4653167724609,285.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930696105584,5.0537147799900595e-09,0.0009930644882842,-0.012292324565351,0.0,0.0,0.0,-0.0073181581683456,60.0,-23.33780097961425,-0.0,-6.723863776869622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978515625,0.0,0.0,9.320308890892191e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684631347656,0.0,0.0,9.814729855861516e-05,290.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2985534667969,0.0,0.0,7.249129703268409e-05,289.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,9.814734949031843e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3264465332031,0.0,0.0,0.0004655685042962,287.9193420410156,294.1499938964844,251.4499969482422,250.93667602539065,252.06768798828125,251.4653167724609,285.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930696105584,5.0537147799900595e-09,0.0009930644882842,-0.012292324565351,0.0,0.0,0.0,-0.0073181581683456,60.0,-23.33780097961425,-0.0,-6.723863776869622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2897033691406,0.0,0.0,9.32033362914808e-05,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.260498046875,0.0,0.0,9.814755321713164e-05,290.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,7.249148620758206e-05,289.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764892578125,0.0,0.0,9.814760414883494e-05,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.318115234375,0.0,0.0,0.0004655697266571,287.9110717773437,294.1499938964844,251.4499969482422,250.937744140625,252.062255859375,251.4639129638672,285.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930721716955,5.0540167606527575e-09,0.0009930671658366,-0.0122931152582168,0.0,0.0,0.0,-0.0073183076456189,60.0,-23.33199691772461,-0.0,-6.723898593463673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28155517578125,0.0,0.0,9.320410754298793e-05,290.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525329589844,0.0,0.0,9.814836812438445e-05,290.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822570800781,0.0,0.0,7.249208283610642e-05,289.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684326171875,0.0,0.0,9.814841905608772e-05,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097839355469,0.0,0.0,0.0004655735974665,287.9028015136719,294.1499938964844,251.4499969482422,250.93882751464844,252.056884765625,251.462646484375,285.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930804371833,5.0549791019705034e-09,0.0009930753149092,-0.0122956363484263,0.0,0.0,0.0,-0.0073187849484384,60.0,-23.326330184936523,-0.0,-6.724010148673187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,9.32072289288044e-05,290.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366027832031,0.0,0.0,9.815165685722604e-05,290.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26593017578125,0.0,0.0,7.249451300594956e-05,289.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522888183594,0.0,0.0,9.815170778892934e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2931213378906,0.0,0.0,0.0004655891971196,287.88623046875,294.1499938964844,251.4499969482422,250.9410095214844,252.0462646484375,251.46046447753903,285.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931137319654,5.0588684352703694e-09,0.0009931086096912,-0.0123058259487152,0.0,0.0,0.0,-0.0073207127861678,60.0,-23.315414428710938,-0.0,-6.724460632767659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652282714844,0.0,0.0,9.32072289288044e-05,290.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366027832031,0.0,0.0,9.815165685722604e-05,290.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26593017578125,0.0,0.0,7.249451300594956e-05,289.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522888183594,0.0,0.0,9.815170778892934e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2931213378906,0.0,0.0,0.0004655891971196,287.88623046875,294.1499938964844,251.4499969482422,250.9410095214844,252.0462646484375,251.46046447753903,285.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931137319654,5.0588684352703694e-09,0.0009931086096912,-0.0123058259487152,0.0,0.0,0.0,-0.0073207127861678,60.0,-23.315414428710938,-0.0,-6.724460632767659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489318847656,0.0,0.0,9.321186371380465e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,9.815653174882756e-05,290.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,7.249811460496858e-05,289.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,9.815658995648846e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764892578125,0.0,0.0,0.0004656123346649,287.8696594238281,294.1499938964844,251.4499969482422,250.9432067871093,252.0358123779297,251.4586181640625,285.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931629756465,5.064636710017112e-09,0.0009931579697877,-0.0123209385201334,0.0,0.0,0.0,-0.0073235724121332,60.0,-23.304914474487305,-0.0,-6.725128542939275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489318847656,0.0,0.0,9.321186371380465e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,9.815653174882756e-05,290.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,7.249811460496858e-05,289.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,9.815658995648846e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764892578125,0.0,0.0,0.0004656123346649,287.8696594238281,294.1499938964844,251.4499969482422,250.9432067871093,252.0358123779297,251.4586181640625,285.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931629756465,5.064636710017112e-09,0.0009931579697877,-0.0123209385201334,0.0,0.0,0.0,-0.0073235724121332,60.0,-23.304914474487305,-0.0,-6.725128542939275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,9.32181064854376e-05,290.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,9.816310921451076e-05,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,7.250297494465485e-05,289.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.219970703125,0.0,0.0,9.816316742217168e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,0.0004656435339711,287.85308837890625,294.1499938964844,251.4499969482422,250.9454345703125,252.02557373046875,251.4571228027344,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.072417152973685e-09,0.0009932244429364,-0.0123413214460015,0.0,0.0,0.0,-0.0073274294845759,60.0,-23.29485511779785,-0.0,-6.72602951112822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,9.32181064854376e-05,290.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20465087890625,0.0,0.0,9.816310921451076e-05,290.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,7.250297494465485e-05,289.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.219970703125,0.0,0.0,9.816316742217168e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25982666015625,0.0,0.0,0.0004656435339711,287.85308837890625,294.1499938964844,251.4499969482422,250.9454345703125,252.02557373046875,251.4571228027344,285.7772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.072417152973685e-09,0.0009932244429364,-0.0123413214460015,0.0,0.0,0.0,-0.0073274294845759,60.0,-23.29485511779785,-0.0,-6.72602951112822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162780761719,0.0,0.0,9.32254988583736e-05,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,9.817089448915794e-05,290.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,7.250872295117006e-05,289.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20379638671875,0.0,0.0,9.817094542086124e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,0.0004656804376281,287.83648681640625,294.1499938964844,251.4499969482422,250.9476776123047,252.0154724121093,251.4558563232422,285.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933082619681,5.081619569580198e-09,0.000993303139694,-0.0123654315248131,0.0,0.0,0.0,-0.0073319915682077,60.0,-23.28511047363281,-0.0,-6.727095325231859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162780761719,0.0,0.0,9.32254988583736e-05,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886901855469,0.0,0.0,9.817089448915794e-05,290.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,7.250872295117006e-05,289.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20379638671875,0.0,0.0,9.817094542086124e-05,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,0.0004656804376281,287.83648681640625,294.1499938964844,251.4499969482422,250.9476776123047,252.0154724121093,251.4558563232422,285.7603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933082619681,5.081619569580198e-09,0.000993303139694,-0.0123654315248131,0.0,0.0,0.0,-0.0073319915682077,60.0,-23.28511047363281,-0.0,-6.727095325231859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081298828125,0.0,0.0,9.322955156676473e-05,290.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806945800781,0.0,0.0,9.817516547627748e-05,290.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,7.2511873440817e-05,289.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957092285156,0.0,0.0,9.817521640798076e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348327636719,0.0,0.0,0.000465700722998,287.82818603515625,294.1499938964844,251.4499969482422,250.94879150390625,252.0105133056641,251.455322265625,285.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.0866741929667114e-09,0.0009933463297784,-0.0123786740005016,0.0,0.0,0.0,-0.007334497757256,60.0,-23.28035545349121,-0.0,-6.727680812446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,9.323383710579948e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,9.817967656999826e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005920410156,0.0,0.0,7.25152058294043e-05,289.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1876220703125,0.0,0.0,9.817972750170156e-05,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265014648437,0.0,0.0,0.0004657221143133,287.8199157714844,294.1499938964844,251.4499969482422,250.94992065429688,252.00558471679688,251.454833984375,285.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092011701179899e-09,0.0009933919645845,-0.0123926578089594,0.0,0.0,0.0,-0.0073371436446905,60.0,-23.27566146850586,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18359375,0.0,0.0,9.324290294898674e-05,290.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,9.818922262638809e-05,290.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,7.252225623233244e-05,289.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,9.818926628213376e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098083496094,0.0,0.0,0.0004657673707697,287.8033142089844,294.1499938964844,251.4499969482422,250.9521484375,251.9958648681641,251.45399475097656,285.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.1032982284482395e-09,0.0009934884728863,-0.0124222263693809,0.0,0.0,0.0,-0.0073427385650575,60.0,-23.26642417907715,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18359375,0.0,0.0,9.324290294898674e-05,290.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,9.818922262638809e-05,290.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,7.252225623233244e-05,289.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,9.818926628213376e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098083496094,0.0,0.0,0.0004657673707697,287.8033142089844,294.1499938964844,251.4499969482422,250.9521484375,251.9958648681641,251.45399475097656,285.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.1032982284482395e-09,0.0009934884728863,-0.0124222263693809,0.0,0.0,0.0,-0.0073427385650575,60.0,-23.26642417907715,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,9.325236169388518e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.819918341236188e-05,290.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,7.252961222548038e-05,289.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,9.81992343440652e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,0.0004658146644942,287.7867126464844,294.1499938964844,251.4499969482422,250.9543914794922,251.9863128662109,251.4532928466797,285.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115086132434499e-09,0.000993589288555,-0.0124531090259552,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.25732421875,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,9.325236169388518e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.819918341236188e-05,290.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1678771972656,0.0,0.0,7.252961222548038e-05,289.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,9.81992343440652e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,0.0004658146644942,287.7867126464844,294.1499938964844,251.4499969482422,250.9543914794922,251.9863128662109,251.4532928466797,285.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115086132434499e-09,0.000993589288555,-0.0124531090259552,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.25732421875,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,9.326200961368158e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,9.820934064919128e-05,290.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,7.253712101373821e-05,289.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,9.82093915808946e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,0.0004658628313336,287.77008056640625,294.1499938964844,251.4499969482422,250.95660400390625,251.9769287109375,251.4527130126953,285.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845914542675,0.0,0.0,0.0,-0.0073545398190617,60.0,-23.24830436706543,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15087890625,0.0,0.0,9.326200961368158e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246032714844,0.0,0.0,9.820934064919128e-05,290.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1515197753906,0.0,0.0,7.253712101373821e-05,289.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390075683594,0.0,0.0,9.82093915808946e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,0.0004658628313336,287.77008056640625,294.1499938964844,251.4499969482422,250.95660400390625,251.9769287109375,251.4527130126953,285.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845914542675,0.0,0.0,0.0,-0.0073545398190617,60.0,-23.24830436706543,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,9.327157749794424e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.821942512644456e-05,290.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,7.254456431837752e-05,289.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,9.821946878219023e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.0,0.000465910648927,287.75347900390625,294.1499938964844,251.4499969482422,250.9587860107422,251.9676971435547,251.4522399902344,285.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026537648306e-09,0.0009937940631061,-0.0125158298760652,0.0,0.0,0.0,-0.0073604509234428,60.0,-23.239303588867188,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,9.327157749794424e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,9.821942512644456e-05,290.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,7.254456431837752e-05,289.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,9.821946878219023e-05,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.0,0.000465910648927,287.75347900390625,294.1499938964844,251.4499969482422,250.9587860107422,251.9676971435547,251.4522399902344,285.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026537648306e-09,0.0009937940631061,-0.0125158298760652,0.0,0.0,0.0,-0.0073604509234428,60.0,-23.239303588867188,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,9.327625593869016e-05,290.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005249023437,0.0,0.0,9.822435094974936e-05,290.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,7.254820229718462e-05,289.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.822439460549504e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,0.0004659340193029,287.7451477050781,294.1499938964844,251.4499969482422,250.9598693847656,251.96316528320312,251.45204162597656,285.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144852543992329e-09,0.0009938438888639,-0.0125310933217406,0.0,0.0,0.0,-0.0073633389547467,60.0,-23.23479080200196,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,9.328081068815663e-05,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,9.822913852985948e-05,290.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,7.255173841258511e-05,289.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065368652344,0.0,0.0,9.822918946156278e-05,291.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1430969238281,0.0,0.0,0.0004659567493945,287.7368469238281,294.1499938964844,251.4499969482422,250.9609375,251.95864868164065,251.4518585205078,285.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.150520454577645e-09,0.0009938923176378,-0.0125459413975477,0.0,0.0,0.0,-0.0073661487549543,60.0,-23.23025703430176,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,9.328943269792944e-05,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,9.82382262009196e-05,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,7.255844684550539e-05,289.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903015136719,0.0,0.0,9.82382771326229e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,0.0004659998521674,287.72021484375,294.1499938964844,251.4499969482422,250.9630584716797,251.9497528076172,251.45152282714844,285.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-23.221099853515625,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,9.328943269792944e-05,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,9.82382262009196e-05,290.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,7.255844684550539e-05,289.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903015136719,0.0,0.0,9.82382771326229e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,0.0004659998521674,287.72021484375,294.1499938964844,251.4499969482422,250.9630584716797,251.9497528076172,251.45152282714844,285.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-23.221099853515625,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,9.329723980044946e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.8246440757066e-05,290.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,7.256452227011323e-05,289.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.824649168876932e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,0.0004660388221964,287.7035827636719,294.1499938964844,251.4499969482422,250.9651336669922,251.9410095214844,251.4512634277344,285.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170989414438054e-09,0.0009940674062818,-0.012599566951394,0.0,0.0,0.0,-0.007376295980066,60.0,-23.211769104003903,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,9.329723980044946e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.8246440757066e-05,290.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,7.256452227011323e-05,289.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.824649168876932e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,0.0004660388221964,287.7035827636719,294.1499938964844,251.4499969482422,250.9651336669922,251.9410095214844,251.4512634277344,285.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170989414438054e-09,0.0009940674062818,-0.012599566951394,0.0,0.0,0.0,-0.007376295980066,60.0,-23.211769104003903,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,9.330391912953928e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,9.825347660807891e-05,290.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,7.256971730384976e-05,289.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05780029296875,0.0,0.0,9.825352753978224e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929870605469,0.0,0.0,0.0004660722042899,287.6869201660156,294.1499938964844,251.4499969482422,250.9671630859375,251.9324188232422,251.45103454589844,285.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.202198028564453,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
