time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625320,290.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689392089844,0.0,0.0,9.330391912953928e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,9.825347660807891e-05,290.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,7.256971730384976e-05,289.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05780029296875,0.0,0.0,9.825352753978224e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929870605469,0.0,0.0,0.0004660722042899,287.6869201660156,294.1499938964844,251.4499969482422,250.9671630859375,251.9324188232422,251.45103454589844,285.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.202198028564453,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.330920147476718e-05,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,9.825904271565378e-05,290.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,7.257382094394416e-05,289.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.825908637139946e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,0.0004660985723603,287.6702880859375,294.1499938964844,251.4499969482422,250.9691162109375,251.92398071289065,251.4508514404297,285.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185888607428524e-09,0.0009941947646439,-0.0126386014744639,0.0,0.0,0.0,-0.0073836822994053,60.0,-23.192312240600582,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.330920147476718e-05,290.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,9.825904271565378e-05,290.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,7.257382094394416e-05,289.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.825908637139946e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,0.0004660985723603,287.6702880859375,294.1499938964844,251.4499969482422,250.9691162109375,251.92398071289065,251.4508514404297,285.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185888607428524e-09,0.0009941947646439,-0.0126386014744639,0.0,0.0,0.0,-0.0073836822994053,60.0,-23.192312240600582,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443420410156,0.0,0.0,9.331131150247528e-05,290.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,9.826126915868372e-05,289.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,7.257546531036496e-05,289.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,9.82613128144294e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,0.0004661091370508,287.6619567871094,294.1499938964844,251.4499969482422,250.97007751464844,251.91981506347656,251.4507751464844,285.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.188520280086095e-09,0.000994217232801,-0.0126454960554838,0.0,0.0,0.0,-0.0073849870823323,60.0,-23.18725204467773,-0.0,-6.739484348372572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,9.331291948910804e-05,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,9.82629571808502e-05,289.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,7.25767167750746e-05,289.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,9.826300811255352e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,0.000466117169708,287.65362548828125,294.1499938964844,251.4499969482422,250.9710235595703,251.9156951904297,251.45071411132807,285.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190522678333309e-09,0.0009942343458533,-0.0126507421955466,0.0,0.0,0.0,-0.0073859794065356,60.0,-23.18207740783692,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,9.331468754680829e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,9.826481982599944e-05,289.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,7.257809193106368e-05,289.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,9.826486348174512e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,0.0004661259881686,287.636962890625,294.1499938964844,251.4499969482422,250.97283935546875,251.9075622558593,251.4505920410156,285.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942584438249,5.192722696278906e-09,0.0009942532051354,-0.0126565061509609,0.0,0.0,0.0,-0.0073870704509317,60.0,-23.171396255493164,-0.0,-6.739971780689302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,9.331468754680829e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,9.826481982599944e-05,289.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,7.257809193106368e-05,289.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,9.826486348174512e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,0.0004661259881686,287.636962890625,294.1499938964844,251.4499969482422,250.97283935546875,251.9075622558593,251.4505920410156,285.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942584438249,5.192722696278906e-09,0.0009942532051354,-0.0126565061509609,0.0,0.0,0.0,-0.0073870704509317,60.0,-23.171396255493164,-0.0,-6.739971780689302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,9.331450564786792e-05,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,9.826462337514386e-05,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,7.25779464119114e-05,289.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,9.826467430684716e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,0.0004661250859498,287.62030029296875,294.1499938964844,251.4499969482422,250.97457885742188,251.89956665039065,251.4504852294922,285.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942564647644,5.1924913258005745e-09,0.0009942512260749,-0.0126558998599648,0.0,0.0,0.0,-0.0073869558982551,60.0,-23.16026496887207,-0.0,-6.739944780065343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,9.331450564786792e-05,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797668457031,0.0,0.0,9.826462337514386e-05,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,7.25779464119114e-05,289.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,9.826467430684716e-05,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,0.0004661250859498,287.62030029296875,294.1499938964844,251.4499969482422,250.97457885742188,251.89956665039065,251.4504852294922,285.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942564647644,5.1924913258005745e-09,0.0009942512260749,-0.0126558998599648,0.0,0.0,0.0,-0.0073869558982551,60.0,-23.16026496887207,-0.0,-6.739944780065343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.331194451078773e-05,290.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,9.82619312708266e-05,289.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,7.257595279952511e-05,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,9.826197492657228e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,0.0004661122802644,287.6036376953125,294.1499938964844,251.4499969482422,250.9762420654297,251.89170837402344,251.4503936767578,285.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189297436203333e-09,0.0009942239848896,-0.0126475328579545,0.0,0.0,0.0,-0.0073853726498782,60.0,-23.14859390258789,-0.0,-6.739574587300012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,9.331194451078773e-05,290.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,9.82619312708266e-05,289.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,7.257595279952511e-05,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,9.826197492657228e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,0.0004661122802644,287.6036376953125,294.1499938964844,251.4499969482422,250.9762420654297,251.89170837402344,251.4503936767578,285.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189297436203333e-09,0.0009942239848896,-0.0126475328579545,0.0,0.0,0.0,-0.0073853726498782,60.0,-23.14859390258789,-0.0,-6.739574587300012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,9.330677858088166e-05,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,9.82564961304888e-05,289.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,7.257193647092208e-05,289.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.82565397862345e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,0.0004660864942707,287.58697509765625,294.1499938964844,251.4499969482422,250.9777984619141,251.88397216796875,251.4503326416016,285.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941741591319,5.182866580355494e-09,0.0009941690368577,-0.0126306843012571,0.0,0.0,0.0,-0.007382184267044,60.0,-23.136323928833008,-0.0,-6.738828517427464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,9.330677858088166e-05,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,9.82564961304888e-05,289.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,7.257193647092208e-05,289.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600524902344,0.0,0.0,9.82565397862345e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,0.0004660864942707,287.58697509765625,294.1499938964844,251.4499969482422,250.9777984619141,251.88397216796875,251.4503326416016,285.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941741591319,5.182866580355494e-09,0.0009941690368577,-0.0126306843012571,0.0,0.0,0.0,-0.007382184267044,60.0,-23.136323928833008,-0.0,-6.738828517427464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,9.330327156931162e-05,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,9.82527999440208e-05,289.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,7.256920798681676e-05,289.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.825284359976648e-05,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,0.0004660689737647,287.5786437988281,294.1499938964844,251.4499969482422,250.97854614257807,251.88015747070312,251.45030212402344,285.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178495410262941e-09,0.0009941316675394,-0.0126192327588796,0.0,0.0,0.0,-0.0073800175450742,60.0,-23.12997436523437,-0.0,-6.738321900456867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,9.32987531996332e-05,290.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,9.824804146774112e-05,289.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,7.256569369928911e-05,289.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,9.824808512348682e-05,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,0.0004660464182961,287.5703125,294.1499938964844,251.4499969482422,250.9792633056641,251.8763732910156,251.4502716064453,285.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940885938704,5.172863470903621e-09,0.0009940834715962,-0.01260447781533,0.0,0.0,0.0,-0.0073772254399955,60.0,-23.12338829040528,-0.0,-6.737668911682705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.328762098448352e-05,290.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.823631990002468e-05,289.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,7.255703530972824e-05,289.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,9.823635627981277e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95928955078125,0.0,0.0,0.0004659908008761,287.5536193847656,294.1499938964844,251.4499969482422,250.9806060791016,251.868896484375,251.45022583007807,285.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939699666574,5.1589896798986964e-09,0.0009939648443832,-0.0125681301578879,0.0,0.0,0.0,-0.0073703476227819,60.0,-23.109731674194336,-0.0,-6.73606095347168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.328762098448352e-05,290.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.823631990002468e-05,289.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,7.255703530972824e-05,289.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,9.823635627981277e-05,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95928955078125,0.0,0.0,0.0004659908008761,287.5536193847656,294.1499938964844,251.4499969482422,250.9806060791016,251.868896484375,251.45022583007807,285.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939699666574,5.1589896798986964e-09,0.0009939648443832,-0.0125681301578879,0.0,0.0,0.0,-0.0073703476227819,60.0,-23.109731674194336,-0.0,-6.73606095347168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.050000000745058,9.327220323029906e-05,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.050000000745058,9.822008723858744e-05,289.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.050000000745058,7.254504453158006e-05,289.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.050000000745058,9.822012361837552e-05,290.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425964355469,0.0,0.050000000745058,0.0004659137921407,287.5369567871094,291.1499938964844,251.4499969482422,250.9818420410156,251.861557006836,251.4501800537109,285.45849609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938057046383,5.1397845979295215e-09,0.0009938005823642,-0.0125178163871169,0.0,0.0,0.0,-0.0073608271777629,60.0,-23.09516143798828,-0.0,-6.733834823080542e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.050000000745058,9.327220323029906e-05,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.050000000745058,9.822008723858744e-05,289.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.050000000745058,7.254504453158006e-05,289.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.050000000745058,9.822012361837552e-05,290.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425964355469,0.0,0.050000000745058,0.0004659137921407,287.5369567871094,291.1499938964844,251.4499969482422,250.9818420410156,251.861557006836,251.4501800537109,285.45849609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938057046383,5.1397845979295215e-09,0.0009938005823642,-0.0125178163871169,0.0,0.0,0.0,-0.0073608271777629,60.0,-23.09516143798828,-0.0,-6.733834823080542e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23858642578125,0.6449762582778931,0.050000000745058,0.0408115535974502,290.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.6449762582778931,0.050000000745058,0.0429765284061431,290.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.6449762582778931,0.050000000745058,0.0317423194646835,289.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2365417480469,0.6449762582778931,0.050000000745058,0.0429765321314334,290.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430419921875,0.6449762582778931,0.050000000745058,0.2038621455430984,285.9423828125,291.1499938964844,251.4499969482422,250.9823608398437,275.22857666015625,281.9328918457031,285.1769104003906,1.0,0.1099184229969978,0.0,0.0,1.0,1.0,-0.4626583456993103,2.576089173089713e-07,0.4626580774784088,-0.1640359759330749,0.0,0.0,0.0,9.358469009399414,60.0,-1000.221435546875,-0.0,12.27554416656494,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.6310245990753174,0.050000000745058,0.0452375225722789,290.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.6310245990753174,0.050000000745058,0.047637291252613,290.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.6310245990753174,0.050000000745058,0.0351847410202026,289.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.6310245990753174,0.050000000745058,0.047637291252613,290.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6310245990753174,0.050000000745058,0.2259708046913147,284.7245788574219,291.1499938964844,251.4499969482422,250.9827575683593,278.80743408203125,290.46148681640625,284.2205810546875,1.0,0.1210994943976402,0.1347401440143585,0.0,0.8652598857879639,1.0,-0.4820117652416229,2.680612567473873e-07,0.4820114970207214,-0.1473846137523651,0.0,0.0,0.0,12.497882843017578,60.0,-1650.3782958984375,-0.0,16.683408737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7078857421875,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936131239060219e-21,-7.539176942194748e-21,2.6030450972893545e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.34442138671875,0.5707776546478271,0.050000000745058,0.0456818640232086,290.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.34442138671875,0.5707776546478271,0.050000000745058,0.048105202615261,290.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.34442138671875,0.5707776546478271,0.050000000745058,0.0355303362011909,289.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34442138671875,0.5707776546478271,0.050000000745058,0.048105202615261,290.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.34442138671875,0.5707776546478271,0.050000000745058,0.2281903624534607,283.2926940917969,291.1499938964844,251.4499969482422,250.98318481445312,278.88897705078125,290.916015625,283.1635437011719,1.0,0.1406112313270568,0.1160001307725906,0.0,0.8839998841285706,1.0,-0.4867490231990814,2.6959068577525613e-07,0.4867487549781799,-0.1484266519546508,0.0,0.0,1.0,20.01119613647461,60.0,-159.33563232421875,-6572.1904296875,23.194372177124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29449462890625,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,3141.05126953125,18000.0,0.0,0.0,0.0047751278616487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238206505775451,0.3238220512866974,-1.3904509614803828e-06,0.0,4.846147930948064e-06,0.0,0.0,5.455090522766113,0.0,0.0,0.0,0.2272244542837143,4.0,0.0,1.0
626640,290.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.34442138671875,0.5707776546478271,0.050000000745058,0.0456818640232086,290.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.34442138671875,0.5707776546478271,0.050000000745058,0.048105202615261,290.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.34442138671875,0.5707776546478271,0.050000000745058,0.0355303362011909,289.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34442138671875,0.5707776546478271,0.050000000745058,0.048105202615261,290.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.34442138671875,0.5707776546478271,0.050000000745058,0.2281903624534607,283.2926940917969,291.1499938964844,251.4499969482422,250.98318481445312,278.88897705078125,290.916015625,283.1635437011719,1.0,0.1406112313270568,0.1160001307725906,0.0,0.8839998841285706,1.0,-0.4867490231990814,2.6959068577525613e-07,0.4867487549781799,-0.1484266519546508,0.0,0.0,1.0,20.01119613647461,60.0,-159.33563232421875,-6572.1904296875,23.194372177124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29449462890625,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,3141.05126953125,18000.0,0.0,0.0,0.0047751278616487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238206505775451,0.3238220512866974,-1.3904509614803828e-06,0.0,4.846147930948064e-06,0.0,0.0,5.455090522766113,0.0,0.0,0.0,0.2272244542837143,4.0,0.0,1.0
626700,290.0004577636719,297.1499938964844,293.1499938964844,0.0007344001787714,-70.51234436035156,284.4413146972656,0.5490708351135254,0.050000000745058,0.0458191446959972,290.5335998535156,297.1499938964844,293.1499938964844,0.0008131191716529,-82.21192932128906,284.16119384765625,0.5490708351135254,0.050000000745058,0.0482497662305831,290.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7955627441406,0.5490708351135254,0.050000000745058,0.0356371141970157,289.74432373046875,297.1499938964844,293.1499938964844,0.0007433053106069,-75.15326690673828,284.4176025390625,0.5490708351135254,0.050000000745058,0.0482497662305831,290.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.5490708351135254,0.050000000745058,0.2288761287927627,283.7438049316406,291.1499938964844,251.4499969482422,250.9832305908203,278.8868103027344,290.8990783691406,284.4617004394531,1.0,0.1490198969841003,0.1026557981967926,0.0,0.8973442316055298,1.0,-0.4882118701934814,2.6949066977977054e-07,0.4882116019725799,-0.1487497985363006,0.0,0.0,1.0,23.67921257019043,60.0,2342.905517578125,-7619.72314453125,26.349231719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6958923339844,308.4126281738281,278.1499938964844,0.0,18000.0,313.1499938964844,6492.46875,19080.0,0.0,0.0,0.0241509843617677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112452626228333,0.8112507462501526,-5.464689820655622e-06,0.0,2.4510178263881244e-05,0.0,0.0,59.63298797607422,0.0,0.0,0.0,0.4817715883255005,4.0,0.0,1.0
626760,290.00347900390625,297.1499938964844,293.1499938964844,0.0014075268991291,-129.24615478515625,287.06988525390625,0.5323309898376465,0.050000000745058,0.045950349420309,290.5317687988281,297.1499938964844,293.1499938964844,0.0011206052731722,-108.35824584960938,286.6375427246094,0.5323309898376465,0.050000000745058,0.0483879297971725,290.0345153808594,297.1499938964844,293.1499938964844,0.0010116914054378,-72.25446319580078,286.3962707519531,0.5323309898376465,0.050000000745058,0.0357391610741615,289.74322509765625,297.1499938964844,293.1499938964844,0.0014836208429187,-143.4603729248047,287.1601257324219,0.5323309898376465,0.050000000745058,0.0483879297971725,290.8927917480469,297.1499938964844,293.1499938964844,0.0009861419675871,-452.32855224609375,286.4541015625,0.5323309898376465,0.050000000745058,0.2295315116643905,285.210693359375,291.1499938964844,251.4499969482422,250.983154296875,278.8929138183594,290.8927917480469,285.8759155273437,1.0,0.1565912365913391,0.0902245044708252,0.0,0.9097754955291748,1.0,-0.489609956741333,2.6950300480166334e-07,0.4896096885204315,-0.1490575224161148,0.0,0.0,1.0,27.18778610229492,60.0,2867.06494140625,-7623.14599609375,29.384302139282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3964538574219,307.7283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,11674.712890625,19080.0,0.0,0.0,0.0433912873268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986323356628418,1.098642349243164,-9.969685379473958e-06,0.0,4.403663842822425e-05,0.0,0.0,147.458984375,0.0,0.0,0.0,0.6131055951118469,4.0,0.0,1.0
626820,290.0404052734375,297.1499938964844,293.1499938964844,0.002587167546153,-224.4157257080078,290.84649658203125,0.5095341801643372,0.050000000745058,0.0461895726621151,290.5509948730469,297.1499938964844,293.1499938964844,0.0021407126914709,-195.60850524902344,290.18634033203125,0.5095341801643372,0.050000000745058,0.0486398451030254,290.06573486328125,297.1499938964844,293.1499938964844,0.0022217780351638,-149.9420166015625,290.2674255371094,0.5095341801643372,0.050000000745058,0.0359252244234085,289.7683410644531,297.1499938964844,293.1499938964844,0.0027978697326034,-255.4688415527344,291.14178466796875,0.5095341801643372,0.050000000745058,0.0486398451030254,290.91436767578125,297.1499938964844,293.1499938964844,0.0018541890894994,-803.7347412109375,289.7759094238281,0.5095341801643372,0.050000000745058,0.2307264804840088,287.1588134765625,291.1499938964844,251.4499969482422,250.98269653320312,278.9234924316406,290.9096069335937,287.5035705566406,1.0,0.1694399118423462,0.0689641088247299,0.0,0.9310358762741088,1.0,-0.4921590685844421,2.697900072234916e-07,0.4921588003635406,-0.1496147662401199,0.0,0.0,1.0,33.585166931152344,60.0,2370.994384765625,-7306.23583984375,34.96220779418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4595947265625,306.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,16825.888671875,19080.0,0.0,0.0,0.0819372907280922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3193259239196775,1.3193403482437134,-1.437507125956472e-05,0.0,8.315593004226685e-05,0.0,0.0,255.3358459472656,0.0,0.0,0.0,0.7240046858787537,4.0,0.0,1.0
626880,290.0404052734375,297.1499938964844,293.1499938964844,0.002587167546153,-224.4157257080078,290.84649658203125,0.5095341801643372,0.050000000745058,0.0461895726621151,290.5509948730469,297.1499938964844,293.1499938964844,0.0021407126914709,-195.60850524902344,290.18634033203125,0.5095341801643372,0.050000000745058,0.0486398451030254,290.06573486328125,297.1499938964844,293.1499938964844,0.0022217780351638,-149.9420166015625,290.2674255371094,0.5095341801643372,0.050000000745058,0.0359252244234085,289.7683410644531,297.1499938964844,293.1499938964844,0.0027978697326034,-255.4688415527344,291.14178466796875,0.5095341801643372,0.050000000745058,0.0486398451030254,290.91436767578125,297.1499938964844,293.1499938964844,0.0018541890894994,-803.7347412109375,289.7759094238281,0.5095341801643372,0.050000000745058,0.2307264804840088,287.1588134765625,291.1499938964844,251.4499969482422,250.98269653320312,278.9234924316406,290.9096069335937,287.5035705566406,1.0,0.1694399118423462,0.0689641088247299,0.0,0.9310358762741088,1.0,-0.4921590685844421,2.697900072234916e-07,0.4921588003635406,-0.1496147662401199,0.0,0.0,1.0,33.585166931152344,60.0,2370.994384765625,-7306.23583984375,34.96220779418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4595947265625,306.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,16825.888671875,19080.0,0.0,0.0,0.0819372907280922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3193259239196775,1.3193403482437134,-1.437507125956472e-05,0.0,8.315593004226685e-05,0.0,0.0,255.3358459472656,0.0,0.0,0.0,0.7240046858787537,4.0,0.0,1.0
626940,290.0930480957031,297.1499938964844,293.1499938964844,0.0036199104506522,-300.7115783691406,293.4840393066406,0.4954132437705993,0.050000000745058,0.0463938750326633,290.5830383300781,297.1499938964844,293.1499938964844,0.0030318142380565,-266.1025085449219,292.6517333984375,0.4954132437705993,0.050000000745058,0.0488549843430519,290.1119384765625,297.1499938964844,293.1499938964844,0.0032729071099311,-211.9496612548828,292.9716491699219,0.4954132437705993,0.050000000745058,0.0360841266810894,289.81072998046875,297.1499938964844,293.1499938964844,0.0039628339000046,-345.51812744140625,293.9480895996094,0.4954132437705993,0.050000000745058,0.0488549843430519,290.9519348144531,297.1499938964844,293.1499938964844,0.0025994065217673,-1083.366943359375,292.042724609375,0.4954132437705993,0.050000000745058,0.2317470163106918,288.3739929199219,291.1499938964844,251.4499969482422,250.9818420410156,278.96435546875,290.9453430175781,288.63555908203125,1.0,0.179620087146759,0.0524008274078369,0.0,0.997125506401062,1.0,-0.4943361282348633,2.684345190573368e-07,0.4943358600139618,-0.1500848978757858,0.0,0.0,1.0,39.04875946044922,60.0,1764.9801025390625,-7068.8974609375,39.770111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3464050292969,305.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18441.615234375,20160.0,0.0,0.0,0.1183148548007011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812193870544434,1.3812352418899536,-1.575546048115939e-05,0.0,0.0001200745391543,0.0,0.0,292.98394775390625,0.0,0.0,0.0,0.7700697779655457,4.0,0.0,1.0
627000,290.0930480957031,297.1499938964844,293.1499938964844,0.0036199104506522,-300.7115783691406,293.4840393066406,0.4954132437705993,0.050000000745058,0.0463938750326633,290.5830383300781,297.1499938964844,293.1499938964844,0.0030318142380565,-266.1025085449219,292.6517333984375,0.4954132437705993,0.050000000745058,0.0488549843430519,290.1119384765625,297.1499938964844,293.1499938964844,0.0032729071099311,-211.9496612548828,292.9716491699219,0.4954132437705993,0.050000000745058,0.0360841266810894,289.81072998046875,297.1499938964844,293.1499938964844,0.0039628339000046,-345.51812744140625,293.9480895996094,0.4954132437705993,0.050000000745058,0.0488549843430519,290.9519348144531,297.1499938964844,293.1499938964844,0.0025994065217673,-1083.366943359375,292.042724609375,0.4954132437705993,0.050000000745058,0.2317470163106918,288.3739929199219,291.1499938964844,251.4499969482422,250.9818420410156,278.96435546875,290.9453430175781,288.63555908203125,1.0,0.179620087146759,0.0524008274078369,0.0,0.997125506401062,1.0,-0.4943361282348633,2.684345190573368e-07,0.4943358600139618,-0.1500848978757858,0.0,0.0,1.0,39.04875946044922,60.0,1764.9801025390625,-7068.8974609375,39.770111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3464050292969,305.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18441.615234375,20160.0,0.0,0.0,0.1183148548007011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812193870544434,1.3812352418899536,-1.575546048115939e-05,0.0,0.0001200745391543,0.0,0.0,292.98394775390625,0.0,0.0,0.0,0.7700697779655457,4.0,0.0,1.0
627060,290.1496887207031,297.1499938964844,293.1499938964844,0.0045395018532872,-361.0345153808594,295.5498962402344,0.4857218265533447,0.050000000745058,0.0465629920363426,290.6190795898437,297.1499938964844,293.1499938964844,0.0038087836001068,-322.1138916015625,294.58819580078125,0.4857218265533447,0.050000000745058,0.0490330718457698,290.1628112792969,297.1499938964844,293.1499938964844,0.0041970163583755,-260.9825134277344,295.0895080566406,0.4857218265533447,0.050000000745058,0.0362156592309474,289.8587646484375,297.1499938964844,293.1499938964844,0.0050286361947655,-417.1552429199219,296.1530456542969,0.4857218265533447,0.050000000745058,0.0490330718457698,290.9953918457031,297.1499938964844,293.1499938964844,0.0032304818741977,-1301.3660888671875,293.807861328125,0.4857218265533447,0.050000000745058,0.2325917929410934,289.33502197265625,291.1499938964844,251.4499969482422,250.98062133789065,279.0076904296875,290.9882202148437,289.54803466796875,1.0,0.1875969618558883,0.0403362847864627,0.0,0.9961233735084534,1.0,-0.4961382150650024,2.693814167287201e-07,0.4961379468441009,-0.1504674851894378,0.0,0.0,1.0,43.57147216796875,48.0,1331.0235595703125,-6995.75048828125,43.78204727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9302062988281,304.761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19807.27734375,20160.0,0.0,0.0,0.1507321000099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431447982788086,1.431464910507202,-1.6922202121349983e-05,0.0,0.0001529739092802,0.0,0.0,326.1240539550781,0.0,0.0,0.0,0.782010555267334,4.0,0.0,1.0
627120,290.1496887207031,297.1499938964844,293.1499938964844,0.0045395018532872,-361.0345153808594,295.5498962402344,0.4857218265533447,0.050000000745058,0.0465629920363426,290.6190795898437,297.1499938964844,293.1499938964844,0.0038087836001068,-322.1138916015625,294.58819580078125,0.4857218265533447,0.050000000745058,0.0490330718457698,290.1628112792969,297.1499938964844,293.1499938964844,0.0041970163583755,-260.9825134277344,295.0895080566406,0.4857218265533447,0.050000000745058,0.0362156592309474,289.8587646484375,297.1499938964844,293.1499938964844,0.0050286361947655,-417.1552429199219,296.1530456542969,0.4857218265533447,0.050000000745058,0.0490330718457698,290.9953918457031,297.1499938964844,293.1499938964844,0.0032304818741977,-1301.3660888671875,293.807861328125,0.4857218265533447,0.050000000745058,0.2325917929410934,289.33502197265625,291.1499938964844,251.4499969482422,250.98062133789065,279.0076904296875,290.9882202148437,289.54803466796875,1.0,0.1875969618558883,0.0403362847864627,0.0,0.9961233735084534,1.0,-0.4961382150650024,2.693814167287201e-07,0.4961379468441009,-0.1504674851894378,0.0,0.0,1.0,43.57147216796875,48.0,1331.0235595703125,-6995.75048828125,43.78204727172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9302062988281,304.761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19807.27734375,20160.0,0.0,0.0,0.1507321000099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431447982788086,1.431464910507202,-1.6922202121349983e-05,0.0,0.0001529739092802,0.0,0.0,326.1240539550781,0.0,0.0,0.0,0.782010555267334,4.0,0.0,1.0
627180,290.2054748535156,297.1499938964844,293.1499938964844,0.0053869690746068,-409.4283142089844,297.2320556640625,0.4834237992763519,0.050000000745058,0.0466053634881973,290.6552429199219,297.1499938964844,293.1499938964844,0.0045041982084512,-367.2507629394531,296.1695251464844,0.4834237992763519,0.050000000745058,0.0490776933729648,290.2133178710937,297.1499938964844,293.1499938964844,0.0050401524640619,-300.3944396972656,296.8140869140625,0.4834237992763519,0.050000000745058,0.0362486168742179,289.9067077636719,297.1499938964844,293.1499938964844,0.006046537309885,-475.0744934082031,297.9547424316406,0.4834237992763519,0.050000000745058,0.0490776933729648,291.0396423339844,297.1499938964844,293.1499938964844,0.0037747561000287,-1473.84326171875,295.2389221191406,0.4834237992763519,0.050000000745058,0.2328034490346908,290.12811279296875,291.1499938964844,251.4499969482422,250.97906494140625,279.0453186035156,291.0325622558594,290.3065185546875,1.0,0.1890534609556198,0.0318352319300174,0.0,0.9951212406158448,1.0,-0.4965900182723999,2.696742456009815e-07,0.4965897500514984,-0.1505334824323654,0.0,0.0,1.0,44.70494079589844,36.0,1047.236328125,-7033.49853515625,44.791954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07086181640625,304.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.337890625,20160.0,0.0,0.0,0.1780845373868942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407068490982056,1.4407240152359009,-1.71418214449659e-05,0.0,0.0001807331573218,0.0,0.0,332.493408203125,0.0,0.0,0.0,0.7866489291191101,4.0,0.0,1.0
627240,290.2054748535156,297.1499938964844,293.1499938964844,0.0053869690746068,-409.4283142089844,297.2320556640625,0.4834237992763519,0.050000000745058,0.0466053634881973,290.6552429199219,297.1499938964844,293.1499938964844,0.0045041982084512,-367.2507629394531,296.1695251464844,0.4834237992763519,0.050000000745058,0.0490776933729648,290.2133178710937,297.1499938964844,293.1499938964844,0.0050401524640619,-300.3944396972656,296.8140869140625,0.4834237992763519,0.050000000745058,0.0362486168742179,289.9067077636719,297.1499938964844,293.1499938964844,0.006046537309885,-475.0744934082031,297.9547424316406,0.4834237992763519,0.050000000745058,0.0490776933729648,291.0396423339844,297.1499938964844,293.1499938964844,0.0037747561000287,-1473.84326171875,295.2389221191406,0.4834237992763519,0.050000000745058,0.2328034490346908,290.12811279296875,291.1499938964844,251.4499969482422,250.97906494140625,279.0453186035156,291.0325622558594,290.3065185546875,1.0,0.1890534609556198,0.0318352319300174,0.0,0.9951212406158448,1.0,-0.4965900182723999,2.696742456009815e-07,0.4965897500514984,-0.1505334824323654,0.0,0.0,1.0,44.70494079589844,36.0,1047.236328125,-7033.49853515625,44.791954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07086181640625,304.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.337890625,20160.0,0.0,0.0,0.1780845373868942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407068490982056,1.4407240152359009,-1.71418214449659e-05,0.0,0.0001807331573218,0.0,0.0,332.493408203125,0.0,0.0,0.0,0.7866489291191101,4.0,0.0,1.0
627300,290.2319030761719,297.1499938964844,293.1499938964844,0.0057947444729506,-430.2123107910156,297.9681396484375,0.4846318960189819,0.050000000745058,0.0465830266475677,290.6727294921875,297.1499938964844,293.1499938964844,0.0048302481882274,-386.6553039550781,296.8620300292969,0.4846318960189819,0.050000000745058,0.0490541718900203,290.2376403808594,297.1499938964844,293.1499938964844,0.0054427268914878,-317.31201171875,297.5678100585937,0.4846318960189819,0.050000000745058,0.0362312458455562,289.9297180175781,297.1499938964844,293.1499938964844,0.0065500573255121,-500.0397033691406,298.74432373046875,0.4846318960189819,0.050000000745058,0.0490541718900203,291.06121826171875,297.1499938964844,293.1499938964844,0.0040223528631031,-1547.069091796875,295.8628234863281,0.4846318960189819,0.050000000745058,0.2326918691396713,290.4784240722656,291.1499938964844,251.4499969482422,250.97817993164065,279.0609130859375,291.05426025390625,290.6449279785156,1.0,0.1878661066293716,0.0285587031394243,0.0,0.994620144367218,1.0,-0.4963521063327789,2.695389866858023e-07,0.4963518381118774,-0.1504596471786499,0.0,0.0,1.0,44.10786437988281,36.0,952.6112060546876,-7089.15185546875,44.259742736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30499267578125,305.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.28515625,21240.0,0.0,0.0,0.1896820217370987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423555135726929,1.4423726797103882,-1.718107523629442e-05,0.0,0.0001925031392602,0.0,0.0,333.6361694335937,0.0,0.0,0.0,0.8024747967720032,4.0,0.0,1.0
