time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627360,290.2571716308594,297.1499938964844,293.1499938964844,0.0061943917535245,-448.97308349609375,298.64971923828125,0.4871286451816559,0.050000000745058,0.0465373359620571,290.6896667480469,297.1499938964844,293.1499938964844,0.0051441551186144,-404.181396484375,297.5036926269531,0.4871286451816559,0.050000000745058,0.0490060560405254,290.2611389160156,297.1499938964844,293.1499938964844,0.0058354572393,-332.5809020996094,298.2650451660156,0.4871286451816559,0.050000000745058,0.0361957065761089,289.9518737792969,297.1499938964844,293.1499938964844,0.0070530967786908,-522.6240844726562,299.4756164550781,0.4871286451816559,0.050000000745058,0.0490060560405254,291.0821533203125,297.1499938964844,293.1499938964844,0.0042559131979942,-1612.702392578125,296.4398803710937,0.4871286451816559,0.050000000745058,0.2324636280536651,290.8072509765625,291.1499938964844,251.4499969482422,250.97720336914065,279.0746459960937,291.0754089355469,290.9657897949219,1.0,0.1855916380882263,0.0258270073682069,0.0,0.994120180606842,1.0,-0.4958653151988983,2.692523253244872e-07,0.4958650469779968,-0.1503278762102127,0.0,0.0,1.0,42.88620376586914,25.0,887.7332763671875,-7176.150390625,43.17233657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6234130859375,305.4566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,20884.013671875,21240.0,0.0,0.0,0.1998814940452575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469840407371521,1.4698582887649536,-1.784210508049e-05,0.0,0.0002028543094638,0.0,0.0,353.0749206542969,0.0,0.0,0.0,0.8029652237892151,4.0,0.0,1.0
627420,290.30401611328125,297.1499938964844,293.1499938964844,0.006973102223128,-480.8934020996094,299.8819885253906,0.4952452182769775,0.050000000745058,0.0463966242969036,290.7215881347656,297.1499938964844,293.1499938964844,0.005739436019212,-434.0285949707031,298.66656494140625,0.4952452182769775,0.050000000745058,0.0488578788936138,290.305419921875,297.1499938964844,293.1499938964844,0.0065960236825048,-358.580322265625,299.52392578125,0.4952452182769775,0.050000000745058,0.0360862612724304,289.9932861328125,297.1499938964844,293.1499938964844,0.008063637651503,-561.21826171875,300.7968444824219,0.4952452182769775,0.050000000745058,0.0488578788936138,291.1217041015625,297.1499938964844,293.1499938964844,0.0046851062215864,-1723.101318359375,297.4856872558594,0.4952452182769775,0.050000000745058,0.2317607402801513,291.4256896972656,291.1499938964844,251.4499969482422,250.9750823974609,279.0973815917969,291.1154479980469,291.57391357421875,1.0,0.178637221455574,0.0217510871589183,0.0,0.9931201338768004,1.0,-0.4943660497665405,2.683596278529876e-07,0.494365781545639,-0.1499411314725875,0.0,0.0,0.945759117603302,39.12377166748047,25.0,808.866943359375,-7365.62548828125,39.83633804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.450439453125,306.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,21544.8125,21240.0,0.0,0.0,0.2161336988210678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4626153707504272,1.4626331329345703,-1.786288521543611e-05,0.0,0.0002193482359871,0.0,0.0,350.4891052246094,0.0,0.0,0.0,0.798640251159668,4.0,0.0,1.0
627480,290.30401611328125,297.1499938964844,293.1499938964844,0.006973102223128,-480.8934020996094,299.8819885253906,0.4952452182769775,0.050000000745058,0.0463966242969036,290.7215881347656,297.1499938964844,293.1499938964844,0.005739436019212,-434.0285949707031,298.66656494140625,0.4952452182769775,0.050000000745058,0.0488578788936138,290.305419921875,297.1499938964844,293.1499938964844,0.0065960236825048,-358.580322265625,299.52392578125,0.4952452182769775,0.050000000745058,0.0360862612724304,289.9932861328125,297.1499938964844,293.1499938964844,0.008063637651503,-561.21826171875,300.7968444824219,0.4952452182769775,0.050000000745058,0.0488578788936138,291.1217041015625,297.1499938964844,293.1499938964844,0.0046851062215864,-1723.101318359375,297.4856872558594,0.4952452182769775,0.050000000745058,0.2317607402801513,291.4256896972656,291.1499938964844,251.4499969482422,250.9750823974609,279.0973815917969,291.1154479980469,291.57391357421875,1.0,0.178637221455574,0.0217510871589183,0.0,0.9931201338768004,1.0,-0.4943660497665405,2.683596278529876e-07,0.494365781545639,-0.1499411314725875,0.0,0.0,0.945759117603302,39.12377166748047,25.0,808.866943359375,-7365.62548828125,39.83633804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.450439453125,306.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,21544.8125,21240.0,0.0,0.0,0.2161336988210678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4626153707504272,1.4626331329345703,-1.786288521543611e-05,0.0,0.0002193482359871,0.0,0.0,350.4891052246094,0.0,0.0,0.0,0.798640251159668,4.0,0.0,1.0
627540,290.34619140625,297.1499938964844,293.1499938964844,0.0077493535354733,-507.4243774414063,300.97088623046875,0.5025374889373779,0.050000000745058,0.0462842546403408,290.7509155273437,297.1499938964844,293.1499938964844,0.0063116485252976,-458.8424377441406,299.6978759765625,0.5025374889373779,0.050000000745058,0.0487395524978637,290.3463134765625,297.1499938964844,293.1499938964844,0.0073475898243486,-380.1546630859375,300.6342468261719,0.5025374889373779,0.050000000745058,0.0359988659620285,290.0308837890625,297.1499938964844,293.1499938964844,0.009113410487771,-593.4600830078125,301.9627685546875,0.5025374889373779,0.050000000745058,0.0487395524978637,291.1581115722656,297.1499938964844,293.1499938964844,0.0050810477696359,-1813.5146484375,298.4143981933594,0.5025374889373779,0.050000000745058,0.2311994433403015,292.00372314453125,291.1499938964844,251.4499969482422,250.97271728515625,279.1187744140625,291.15234375,292.1414794921875,1.0,0.1732602417469024,0.0196805223822593,0.0,0.9921201467514038,1.0,-0.4931685924530029,2.676514156974008e-07,0.4931683242321014,-0.1496247053146362,0.0,0.0,0.7929304838180542,36.11935043334961,25.0,749.6632690429688,-7521.357421875,37.18649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.445068359375,307.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,23517.701171875,20160.0,0.0,0.0,0.2270378023386001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3060659170150757,1.3060816526412964,-1.5677022020099685e-05,0.0,0.000230414501857,0.0,0.0,266.5314636230469,0.0,0.0,0.0,0.7077324390411377,4.0,0.0,1.0
627600,290.34619140625,297.1499938964844,293.1499938964844,0.0077493535354733,-507.4243774414063,300.97088623046875,0.5025374889373779,0.050000000745058,0.0462842546403408,290.7509155273437,297.1499938964844,293.1499938964844,0.0063116485252976,-458.8424377441406,299.6978759765625,0.5025374889373779,0.050000000745058,0.0487395524978637,290.3463134765625,297.1499938964844,293.1499938964844,0.0073475898243486,-380.1546630859375,300.6342468261719,0.5025374889373779,0.050000000745058,0.0359988659620285,290.0308837890625,297.1499938964844,293.1499938964844,0.009113410487771,-593.4600830078125,301.9627685546875,0.5025374889373779,0.050000000745058,0.0487395524978637,291.1581115722656,297.1499938964844,293.1499938964844,0.0050810477696359,-1813.5146484375,298.4143981933594,0.5025374889373779,0.050000000745058,0.2311994433403015,292.00372314453125,291.1499938964844,251.4499969482422,250.97271728515625,279.1187744140625,291.15234375,292.1414794921875,1.0,0.1732602417469024,0.0196805223822593,0.0,0.9921201467514038,1.0,-0.4931685924530029,2.676514156974008e-07,0.4931683242321014,-0.1496247053146362,0.0,0.0,0.7929304838180542,36.11935043334961,25.0,749.6632690429688,-7521.357421875,37.18649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.445068359375,307.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,23517.701171875,20160.0,0.0,0.0,0.2270378023386001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3060659170150757,1.3060816526412964,-1.5677022020099685e-05,0.0,0.000230414501857,0.0,0.0,266.5314636230469,0.0,0.0,0.0,0.7077324390411377,4.0,0.0,1.0
627660,290.38409423828125,297.1499938964844,293.1499938964844,0.0085596721619367,-531.56494140625,301.9362487792969,0.508761465549469,0.050000000745058,0.0461994372308254,290.7777709960937,297.1499938964844,293.1499938964844,0.0068861991167068,-481.3317260742188,300.6111755371094,0.508761465549469,0.050000000745058,0.0486502312123775,290.3833312988281,297.1499938964844,293.1499938964844,0.0081262998282909,-399.6963806152344,301.6172790527344,0.508761465549469,0.050000000745058,0.035932894796133,290.0648803710937,297.1499938964844,293.1499938964844,0.0102571006864309,-622.8541870117188,302.9978332519531,0.508761465549469,0.050000000745058,0.0486502312123775,291.1913757324219,297.1499938964844,293.1499938964844,0.0054627452045679,-1894.703369140625,299.2336730957031,0.508761465549469,0.050000000745058,0.2307757437229156,292.5136413574219,291.1499938964844,251.4499969482422,250.9701385498047,279.1402282714844,291.18609619140625,292.62115478515625,1.0,0.1689656376838684,0.0197799857705831,0.0,0.9911201596260072,1.0,-0.4922647178173065,2.67120441321822e-07,0.492264449596405,-0.1493723839521408,0.0,0.0,0.5758727788925171,33.85157775878906,25.0,598.4953002929688,-7382.357421875,35.19461441040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5550537109375,307.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,25237.25390625,20160.0,0.0,0.0,0.2325775772333145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382071852684021,0.8382171392440796,-9.97387178358622e-06,0.0,0.0002360366779612,0.0,0.0,97.1740264892578,0.0,0.0,0.0,0.5151708126068115,4.0,0.0,1.0
627720,290.38409423828125,297.1499938964844,293.1499938964844,0.0085596721619367,-531.56494140625,301.9362487792969,0.508761465549469,0.050000000745058,0.0461994372308254,290.7777709960937,297.1499938964844,293.1499938964844,0.0068861991167068,-481.3317260742188,300.6111755371094,0.508761465549469,0.050000000745058,0.0486502312123775,290.3833312988281,297.1499938964844,293.1499938964844,0.0081262998282909,-399.6963806152344,301.6172790527344,0.508761465549469,0.050000000745058,0.035932894796133,290.0648803710937,297.1499938964844,293.1499938964844,0.0102571006864309,-622.8541870117188,302.9978332519531,0.508761465549469,0.050000000745058,0.0486502312123775,291.1913757324219,297.1499938964844,293.1499938964844,0.0054627452045679,-1894.703369140625,299.2336730957031,0.508761465549469,0.050000000745058,0.2307757437229156,292.5136413574219,291.1499938964844,251.4499969482422,250.9701385498047,279.1402282714844,291.18609619140625,292.62115478515625,1.0,0.1689656376838684,0.0197799857705831,0.0,0.9911201596260072,1.0,-0.4922647178173065,2.67120441321822e-07,0.492264449596405,-0.1493723839521408,0.0,0.0,0.5758727788925171,33.85157775878906,25.0,598.4953002929688,-7382.357421875,35.19461441040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5550537109375,307.4739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,25237.25390625,20160.0,0.0,0.0,0.2325775772333145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382071852684021,0.8382171392440796,-9.97387178358622e-06,0.0,0.0002360366779612,0.0,0.0,97.1740264892578,0.0,0.0,0.0,0.5151708126068115,4.0,0.0,1.0
627780,290.4179382324219,297.1499938964844,293.1499938964844,0.0095723373815417,-563.2496948242188,302.78582763671875,0.5141692161560059,0.050000000745058,0.0461332201957702,290.80206298828125,297.1499938964844,293.1499938964844,0.0075706578791141,-510.47760009765625,301.3930053710937,0.5141692161560059,0.050000000745058,0.0485805049538612,290.4164123535156,297.1499938964844,293.1499938964844,0.0090864803642034,-424.77679443359375,302.4781188964844,0.5141692161560059,0.050000000745058,0.0358813926577568,290.0956726074219,297.1499938964844,293.1499938964844,0.01175432279706,-661.0966186523438,303.9273986816406,0.5141692161560059,0.050000000745058,0.0485805049538612,291.2213439941406,297.1499938964844,293.1499938964844,0.0059005692601203,-2001.649169921875,299.9071960449219,0.5141692161560059,0.050000000745058,0.230444997549057,292.80523681640625,291.1499938964844,251.4499969482422,250.9673767089844,279.1607971191406,291.2166442871094,292.8158874511719,1.0,0.1655289381742477,0.0219003818929195,0.0,0.9901201725006104,1.0,-0.4915591478347778,2.667090654995264e-07,0.4915588796138763,-0.1491633355617523,0.0,0.0,0.3317160904407501,32.081390380859375,25.0,117.44931030273438,-6442.34814453125,33.64472579956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8353576660156,306.56280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,23543.1328125,20160.0,0.0,0.0,0.2316707372665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485925495624542,0.3485986292362213,-6.096935976529494e-06,0.0,0.0002351163420826,0.0,0.0,20.803821563720703,0.0,0.0,0.0,0.3474723696708679,4.0,0.0,1.0
627840,290.4179382324219,297.1499938964844,293.1499938964844,0.0095723373815417,-563.2496948242188,302.78582763671875,0.5141692161560059,0.050000000745058,0.0461332201957702,290.80206298828125,297.1499938964844,293.1499938964844,0.0075706578791141,-510.47760009765625,301.3930053710937,0.5141692161560059,0.050000000745058,0.0485805049538612,290.4164123535156,297.1499938964844,293.1499938964844,0.0090864803642034,-424.77679443359375,302.4781188964844,0.5141692161560059,0.050000000745058,0.0358813926577568,290.0956726074219,297.1499938964844,293.1499938964844,0.01175432279706,-661.0966186523438,303.9273986816406,0.5141692161560059,0.050000000745058,0.0485805049538612,291.2213439941406,297.1499938964844,293.1499938964844,0.0059005692601203,-2001.649169921875,299.9071960449219,0.5141692161560059,0.050000000745058,0.230444997549057,292.80523681640625,291.1499938964844,251.4499969482422,250.9673767089844,279.1607971191406,291.2166442871094,292.8158874511719,1.0,0.1655289381742477,0.0219003818929195,0.0,0.9901201725006104,1.0,-0.4915591478347778,2.667090654995264e-07,0.4915588796138763,-0.1491633355617523,0.0,0.0,0.3317160904407501,32.081390380859375,25.0,117.44931030273438,-6442.34814453125,33.64472579956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8353576660156,306.56280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,23543.1328125,20160.0,0.0,0.0,0.2316707372665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485925495624542,0.3485986292362213,-6.096935976529494e-06,0.0,0.0002351163420826,0.0,0.0,20.803821563720703,0.0,0.0,0.0,0.3474723696708679,4.0,0.0,1.0
627900,290.4335021972656,297.1499938964844,293.1499938964844,0.010292774066329,-588.2716674804688,303.1749267578125,0.5182777643203735,0.050000000745058,0.0460869818925857,290.813232421875,297.1499938964844,293.1499938964844,0.0080363694578409,-533.319091796875,301.7273864746094,0.5182777643203735,0.050000000745058,0.0485318079590797,290.4315185546875,297.1499938964844,293.1499938964844,0.0097593516111373,-444.2184448242188,302.86785888671875,0.5182777643203735,0.050000000745058,0.0358454287052154,290.1116943359375,297.1499938964844,293.1499938964844,0.0159017276018857,-792.3551635742188,304.0599670410156,0.557077169418335,0.0753053277730941,0.0579199269413948,291.2350158691406,297.1499938964844,293.1499938964844,0.0061901975423097,-2087.234619140625,300.1653747558594,0.5182777643203735,0.050000000745058,0.2302140146493911,292.7659912109375,291.1499938964844,251.4499969482422,250.9659423828125,279.19635009765625,291.2306213378906,292.6944580078125,1.0,0.1641986072063446,0.0264488738030195,0.0,0.9896201491355896,1.0,-0.502322256565094,2.7333186380928964e-07,0.5023219585418701,-0.1517902612686157,0.0,0.0,0.2270059883594513,30.927032470703125,25.0,-295.4117736816406,-5758.5634765625,33.70266342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5738830566406,305.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,22077.138671875,19080.0,0.0,0.0,0.2281866818666458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187569588422775,0.2187623232603073,-5.361528565117624e-06,0.0,0.0002315804740646,0.0,0.0,11.011730194091797,0.0,0.0,0.0,0.2983671128749847,4.0,0.0,1.0
627960,290.4483337402344,297.1499938964844,293.1499938964844,0.011286087334156,-623.5827026367188,303.55389404296875,0.5261483192443848,0.050000000745058,0.0460067093372345,290.82379150390625,297.1499938964844,293.1499938964844,0.0086514493450522,-565.4258422851562,302.02691650390625,0.5261483192443848,0.050000000745058,0.0484472773969173,290.4459533691406,297.1499938964844,293.1499938964844,0.0106755886226892,-471.4263916015625,303.24237060546875,0.5261483192443848,0.050000000745058,0.0357829965651035,290.14862060546875,297.1499938964844,293.1499938964844,0.0360046811401844,-1218.5755615234375,304.0395202636719,0.6543075442314148,0.1065645664930343,0.0871827453374862,291.2483215332031,297.1499938964844,293.1499938964844,0.0065588969737291,-2207.91455078125,300.3601379394531,0.5261483192443848,0.050000000745058,0.2298130244016647,292.5355224609375,291.1499938964844,251.4499969482422,250.9644775390625,279.3815002441406,291.2442932128906,292.3644104003906,1.0,0.163441315293312,0.0515636689960956,0.0,0.9891201257705688,1.0,-0.5366834998130798,2.9464018780345214e-07,0.536683201789856,-0.1595759391784668,0.0,0.0,0.1564363688230514,29.048641204833984,28.0,-818.0120849609375,-5174.94970703125,35.38719940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3664245605469,304.3977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,20175.12109375,19080.0,0.0,0.0,0.2226321250200271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480318456888198,0.1480366289615631,-4.782993983099004e-06,0.0,0.0002259432949358,0.0,0.0,6.536666870117188,0.0,0.0,0.0,0.2904093265533447,4.0,0.0,1.0
628020,290.4783020019531,297.1499938964844,293.1499938964844,0.0171165280044078,-797.963134765625,304.0968322753906,0.5673550367355347,0.0689135938882827,0.0515941865742206,290.8436279296875,297.1499938964844,293.1499938964844,0.0104796513915061,-656.58251953125,302.5945129394531,0.5404490232467651,0.050000000745058,0.0483168885111808,290.4739685058594,297.1499938964844,293.1499938964844,0.0135726192966103,-548.0374145507812,304.0210266113281,0.5404490232467651,0.050000000745058,0.0356866903603076,290.2689208984375,297.1499938964844,293.1499938964844,0.0836081951856613,-2105.312255859375,303.9979858398437,0.7825066447257996,0.1582899391651153,0.1388486623764038,291.2767639160156,297.1499938964844,293.1499938964844,0.007578682154417,-2551.95556640625,300.6184997558594,0.5404490232467651,0.050000000745058,0.2291945219039917,291.5472106933594,291.1499938964844,251.4499969482422,250.9614715576172,279.7707824707031,291.2727966308594,291.34210205078125,1.0,0.1642852574586868,0.1332186162471771,0.0,0.988120138645172,1.0,-0.6043707728385925,3.3836647617135895e-07,0.6043704152107239,-0.1740704029798507,0.0,0.0,0.1656423509120941,26.29195213317871,31.0,-1290.7159423828125,-5227.8125,39.68014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11328125,304.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,19220.416015625,19080.0,0.0,0.0,0.204857125878334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123769961297512,0.1237744837999343,-4.524663381744176e-06,0.0,0.0002079039404634,0.0,0.0,5.147230625152588,0.0,0.0,0.0,0.2817898392677307,4.0,0.0,1.0
628080,290.4783020019531,297.1499938964844,293.1499938964844,0.0171165280044078,-797.963134765625,304.0968322753906,0.5673550367355347,0.0689135938882827,0.0515941865742206,290.8436279296875,297.1499938964844,293.1499938964844,0.0104796513915061,-656.58251953125,302.5945129394531,0.5404490232467651,0.050000000745058,0.0483168885111808,290.4739685058594,297.1499938964844,293.1499938964844,0.0135726192966103,-548.0374145507812,304.0210266113281,0.5404490232467651,0.050000000745058,0.0356866903603076,290.2689208984375,297.1499938964844,293.1499938964844,0.0836081951856613,-2105.312255859375,303.9979858398437,0.7825066447257996,0.1582899391651153,0.1388486623764038,291.2767639160156,297.1499938964844,293.1499938964844,0.007578682154417,-2551.95556640625,300.6184997558594,0.5404490232467651,0.050000000745058,0.2291945219039917,291.5472106933594,291.1499938964844,251.4499969482422,250.9614715576172,279.7707824707031,291.2727966308594,291.34210205078125,1.0,0.1642852574586868,0.1332186162471771,0.0,0.988120138645172,1.0,-0.6043707728385925,3.3836647617135895e-07,0.6043704152107239,-0.1740704029798507,0.0,0.0,0.1656423509120941,26.29195213317871,31.0,-1290.7159423828125,-5227.8125,39.68014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11328125,304.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,19220.416015625,19080.0,0.0,0.0,0.204857125878334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123769961297512,0.1237744837999343,-4.524663381744176e-06,0.0,0.0002079039404634,0.0,0.0,5.147230625152588,0.0,0.0,0.0,0.2817898392677307,4.0,0.0,1.0
628140,290.5812072753906,297.1499938964844,293.1499938964844,0.0577029958367347,-1536.71630859375,304.0469055175781,0.739134669303894,0.1159330829977989,0.0953586623072624,290.8646240234375,297.1499938964844,293.1499938964844,0.012581480666995,-737.0515747070312,303.2723693847656,0.5738850831985474,0.050000000745058,0.0480860956013202,290.531005859375,297.1499938964844,293.1499938964844,0.0424113795161247,-995.3829956054688,304.0663757324219,0.695912778377533,0.1003888249397277,0.0616907142102718,290.4044494628906,297.1499938964844,293.1499938964844,0.1254125535488128,-2931.073974609375,303.97930908203125,0.90036541223526,0.2038212567567825,0.182780385017395,291.3123779296875,297.1499938964844,293.1499938964844,0.0085912272334098,-2849.177490234375,300.97412109375,0.5738850831985474,0.050000000745058,0.2280997335910797,290.7484130859375,291.1499938964844,251.4499969482422,250.9583740234375,280.4715881347656,291.3080749511719,290.6738586425781,1.0,0.1688174903392791,0.2983705997467041,0.0,0.9871201515197754,1.0,-0.7392197847366333,4.336102676916198e-07,0.7392193675041199,-0.200221762061119,0.0,0.0,0.2784260213375091,21.655494689941406,34.0,-845.8964233398438,-6812.2646484375,50.34231948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55352783203125,306.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18851.37109375,18000.0,0.0,0.0,0.1834164410829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787817329168319,0.1787862777709961,-4.543166596704396e-06,0.0,0.0001861443743109,0.0,0.0,7.570095062255859,0.0,0.0,0.0,0.2744434177875519,4.0,0.0,1.0
628200,290.5812072753906,297.1499938964844,293.1499938964844,0.0577029958367347,-1536.71630859375,304.0469055175781,0.739134669303894,0.1159330829977989,0.0953586623072624,290.8646240234375,297.1499938964844,293.1499938964844,0.012581480666995,-737.0515747070312,303.2723693847656,0.5738850831985474,0.050000000745058,0.0480860956013202,290.531005859375,297.1499938964844,293.1499938964844,0.0424113795161247,-995.3829956054688,304.0663757324219,0.695912778377533,0.1003888249397277,0.0616907142102718,290.4044494628906,297.1499938964844,293.1499938964844,0.1254125535488128,-2931.073974609375,303.97930908203125,0.90036541223526,0.2038212567567825,0.182780385017395,291.3123779296875,297.1499938964844,293.1499938964844,0.0085912272334098,-2849.177490234375,300.97412109375,0.5738850831985474,0.050000000745058,0.2280997335910797,290.7484130859375,291.1499938964844,251.4499969482422,250.9583740234375,280.4715881347656,291.3080749511719,290.6738586425781,1.0,0.1688174903392791,0.2983705997467041,0.0,0.9871201515197754,1.0,-0.7392197847366333,4.336102676916198e-07,0.7392193675041199,-0.200221762061119,0.0,0.0,0.2784260213375091,21.655494689941406,34.0,-845.8964233398438,-6812.2646484375,50.34231948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55352783203125,306.31903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18851.37109375,18000.0,0.0,0.0,0.1834164410829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787817329168319,0.1787862777709961,-4.543166596704396e-06,0.0,0.0001861443743109,0.0,0.0,7.570095062255859,0.0,0.0,0.0,0.2744434177875519,4.0,0.0,1.0
628260,290.7245178222656,297.1499938964844,293.1499938964844,0.0881880745291709,-2092.873779296875,304.0312805175781,0.8489447236061096,0.1519787460565567,0.1291625648736953,290.8895568847656,297.1499938964844,293.1499938964844,0.0144838411360979,-783.6038818359375,304.0238342285156,0.6006983518600464,0.050000000745058,0.0479448623955249,290.6508483886719,297.1499938964844,293.1499938964844,0.0797904953360557,-1505.4423828125,304.03326416015625,0.8282973170280457,0.1425020545721054,0.0928995683789253,290.5375671386719,297.1499938964844,293.1499938964844,0.1505906879901886,-3394.0673828125,303.9976806640625,0.987075924873352,0.2463576942682266,0.2102273255586624,291.3616027832031,297.1499938964844,293.1499938964844,0.0093369856476783,-3005.53271484375,301.47125244140625,0.6006983518600464,0.050000000745058,0.2274297773838043,290.6161499023437,291.1499938964844,251.4499969482422,250.9552154541016,281.01690673828125,291.3568115234375,290.63897705078125,1.0,0.17627814412117,0.5154899954795837,0.0,0.9861201643943788,1.0,-0.848575234413147,5.205683351050538e-07,0.8485747575759888,-0.2199284881353378,0.0,0.0,0.3654832541942596,19.18949508666992,25.0,-114.84878540039062,-8398.0400390625,62.67716598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8225402832031,307.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17674.197265625,18000.0,0.0,0.0,0.1701913326978683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552121579647064,0.2552166283130646,-4.4600042201636825e-06,0.0,0.0001727225608192,0.0,0.0,10.921382904052734,0.0,0.0,0.0,0.2972057461738586,4.0,0.0,1.0
628320,290.7245178222656,297.1499938964844,293.1499938964844,0.0881880745291709,-2092.873779296875,304.0312805175781,0.8489447236061096,0.1519787460565567,0.1291625648736953,290.8895568847656,297.1499938964844,293.1499938964844,0.0144838411360979,-783.6038818359375,304.0238342285156,0.6006983518600464,0.050000000745058,0.0479448623955249,290.6508483886719,297.1499938964844,293.1499938964844,0.0797904953360557,-1505.4423828125,304.03326416015625,0.8282973170280457,0.1425020545721054,0.0928995683789253,290.5375671386719,297.1499938964844,293.1499938964844,0.1505906879901886,-3394.0673828125,303.9976806640625,0.987075924873352,0.2463576942682266,0.2102273255586624,291.3616027832031,297.1499938964844,293.1499938964844,0.0093369856476783,-3005.53271484375,301.47125244140625,0.6006983518600464,0.050000000745058,0.2274297773838043,290.6161499023437,291.1499938964844,251.4499969482422,250.9552154541016,281.01690673828125,291.3568115234375,290.63897705078125,1.0,0.17627814412117,0.5154899954795837,0.0,0.9861201643943788,1.0,-0.848575234413147,5.205683351050538e-07,0.8485747575759888,-0.2199284881353378,0.0,0.0,0.3654832541942596,19.18949508666992,25.0,-114.84878540039062,-8398.0400390625,62.67716598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8225402832031,307.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17674.197265625,18000.0,0.0,0.0,0.1701913326978683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552121579647064,0.2552166283130646,-4.4600042201636825e-06,0.0,0.0001727225608192,0.0,0.0,10.921382904052734,0.0,0.0,0.0,0.2972057461738586,4.0,0.0,1.0
628380,290.8688049316406,297.1499938964844,293.1499938964844,0.1119640916585922,-2531.3330078125,304.0313415527344,0.9481236934661864,0.18417789041996,0.1587199717760086,290.9373779296875,297.1499938964844,293.1499938964844,0.0350884534418582,-1215.8673095703125,304.0977478027344,0.7265588641166687,0.0904872044920921,0.0757337883114814,290.7812194824219,297.1499938964844,293.1499938964844,0.107199989259243,-1901.705810546875,304.0267333984375,0.9358463883399964,0.1793906539678573,0.1192846521735191,290.59088134765625,297.1499938964844,293.1499938964844,0.1227440312504768,-2858.0751953125,304.0956420898437,0.9697850346565248,0.3015086948871612,0.1782806366682052,291.4179992675781,297.1499938964844,293.1499938964844,0.00989839900285,-3082.736083984375,301.9926147460937,0.6226258873939514,0.050000000745058,0.2269597351551056,290.82684326171875,291.1499938964844,251.4499969482422,250.95204162597656,281.2616271972656,291.413330078125,290.84869384765625,1.0,0.1799012869596481,0.7385078072547913,0.0,0.985120177268982,1.0,-0.9108167886734008,5.747629074903671e-07,0.9108161926269532,-0.2313271611928939,0.0,0.0,0.3946519494056701,17.360328674316406,45.0,184.0022125244141,-9057.486328125,70.07477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3182983398437,308.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17783.478515625,18000.0,0.0,0.0,0.1654146462678909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983200550079345,0.2983246445655823,-4.614628778654151e-06,0.0,0.0001678748376434,0.0,0.0,13.442809104919434,0.0,0.0,0.0,0.3077103495597839,4.0,0.0,1.0
628440,290.8688049316406,297.1499938964844,293.1499938964844,0.1119640916585922,-2531.3330078125,304.0313415527344,0.9481236934661864,0.18417789041996,0.1587199717760086,290.9373779296875,297.1499938964844,293.1499938964844,0.0350884534418582,-1215.8673095703125,304.0977478027344,0.7265588641166687,0.0904872044920921,0.0757337883114814,290.7812194824219,297.1499938964844,293.1499938964844,0.107199989259243,-1901.705810546875,304.0267333984375,0.9358463883399964,0.1793906539678573,0.1192846521735191,290.59088134765625,297.1499938964844,293.1499938964844,0.1227440312504768,-2858.0751953125,304.0956420898437,0.9697850346565248,0.3015086948871612,0.1782806366682052,291.4179992675781,297.1499938964844,293.1499938964844,0.00989839900285,-3082.736083984375,301.9926147460937,0.6226258873939514,0.050000000745058,0.2269597351551056,290.82684326171875,291.1499938964844,251.4499969482422,250.95204162597656,281.2616271972656,291.413330078125,290.84869384765625,1.0,0.1799012869596481,0.7385078072547913,0.0,0.985120177268982,1.0,-0.9108167886734008,5.747629074903671e-07,0.9108161926269532,-0.2313271611928939,0.0,0.0,0.3946519494056701,17.360328674316406,45.0,184.0022125244141,-9057.486328125,70.07477569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3182983398437,308.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17783.478515625,18000.0,0.0,0.0,0.1654146462678909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983200550079345,0.2983246445655823,-4.614628778654151e-06,0.0,0.0001678748376434,0.0,0.0,13.442809104919434,0.0,0.0,0.0,0.3077103495597839,4.0,0.0,1.0
628500,290.9390869140625,297.1499938964844,293.1499938964844,0.1236473619937896,-2740.46435546875,304.0316772460937,0.9853347539901732,0.1992675364017486,0.1725216954946518,290.9857482910156,297.1499938964844,293.1499938964844,0.0519669614732265,-1510.7752685546875,304.0766906738281,0.7902402877807617,0.1090298295021057,0.0948036313056945,290.8455505371094,297.1499938964844,293.1499938964844,0.1205664426088333,-2089.61083984375,304.0248413085937,0.979839563369751,0.196764588356018,0.1316182762384414,290.5885925292969,297.1499938964844,293.1499938964844,0.1144274696707725,-2697.302734375,304.1202087402344,0.9626708626747132,0.3343726098537445,0.1686527580022812,291.4461975097656,297.1499938964844,293.1499938964844,0.0102207446470856,-3131.09130859375,302.2328796386719,0.6290951371192932,0.050000000745058,0.2268303483724594,290.8859558105469,291.1499938964844,251.4499969482422,250.9504547119141,281.3985290527344,291.4417419433594,290.894775390625,1.0,0.1855241656303405,0.8610148429870605,0.0,0.9846201539039612,1.0,-0.9533500075340272,6.139011929917615e-07,0.9533493518829346,-0.2392947226762771,0.0,0.0,0.4060777723789215,17.154170989990234,45.0,155.85061645507812,-9269.6533203125,77.32332611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95770263671875,307.8218688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17821.41796875,18000.0,0.0,0.0,0.1650366187095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110763728618622,0.311081051826477,-4.665827873395756e-06,0.0,0.0001674911763984,0.0,0.0,14.249842643737791,0.0,0.0,0.0,0.3111955225467682,4.0,0.0,1.0
628560,291.00115966796875,297.1499938964844,293.1499938964844,0.1249080449342727,-2758.91552734375,304.0516052246094,0.979525089263916,0.2150607407093048,0.1735717207193374,291.04205322265625,297.1499938964844,293.1499938964844,0.0662031918764114,-1770.3912353515625,304.0642395019531,0.825975239276886,0.1253971755504608,0.1113064661622047,290.9084167480469,297.1499938964844,293.1499938964844,0.1331386566162109,-2262.283447265625,304.02490234375,0.99446839094162,0.2136100381612777,0.1426319926977157,290.5921325683594,297.1499938964844,293.1499938964844,0.1205263212323188,-2813.4619140625,304.1138610839844,0.9683529734611512,0.3661377131938934,0.176229178905487,291.4741516113281,297.1499938964844,293.1499938964844,0.0105950152501463,-3190.319580078125,302.4611511230469,0.6239893436431885,0.050000000745058,0.2269298732280731,290.9037170410156,291.1499938964844,251.4499969482422,250.94888305664065,281.540283203125,291.4699401855469,290.9051513671875,1.0,0.1931895464658737,0.9913111925125122,0.0,0.9841201901435852,1.0,-0.9968440532684326,6.556493303833122e-07,0.99684339761734,-0.2473004162311554,0.0,0.0,0.4205537438392639,18.20373916625977,65.0,101.07711029052734,-9491.44140625,87.45232391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5514221191406,307.5795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17805.41796875,18000.0,0.0,0.0,0.1658843457698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262973725795746,0.3263020813465118,-4.715691829915159e-06,0.0,0.0001683515292825,0.0,0.0,15.209562301635742,0.0,0.0,0.0,0.3152299523353576,4.0,0.0,1.0
628620,291.1009521484375,297.1499938964844,293.1499938964844,0.1457387059926986,-3122.949462890625,304.0487365722656,0.9856526851654052,0.2493408620357513,0.1964296847581863,291.1634521484375,297.1499938964844,293.1499938964844,0.0895541161298751,-2223.9228515625,304.05426025390625,0.859675943851471,0.1542041301727295,0.1398216187953949,291.0024108886719,297.1499938964844,293.1499938964844,0.1455983817577362,-2427.921875,304.0431823730469,0.9856526851654052,0.2513080835342407,0.1527786403894424,290.65118408203125,297.1499938964844,293.1499938964844,0.1465758681297302,-3296.979248046875,304.0830078125,0.9856526851654052,0.4190675318241119,0.206849917769432,291.5301208496094,297.1499938964844,293.1499938964844,0.011425725184381,-3317.140625,302.89617919921875,0.6030791997909546,0.050000000745058,0.2273700684309005,290.89794921875,291.1499938964844,251.4499969482422,250.9457550048828,281.81689453125,291.5263061523437,290.89306640625,1.0,0.2142127454280853,1.0,0.0,0.9831201434135436,1.0,-1.1079481840133667,7.710989962106396e-07,1.1079474687576294,-0.2683635056018829,0.0,0.0,0.4539823234081268,21.965059280395508,85.0,6.615850925445557,-10063.736328125,119.06597137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297302246094,307.0417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17721.05078125,18000.0,0.0,0.0,0.171292245388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660659790039062,0.3660708367824554,-4.850396635447396e-06,0.0,0.0001738398423185,0.0,0.0,17.87640380859375,0.0,0.0,0.0,0.3261743485927582,4.0,0.0,1.0
628680,291.1009521484375,297.1499938964844,293.1499938964844,0.1457387059926986,-3122.949462890625,304.0487365722656,0.9856526851654052,0.2493408620357513,0.1964296847581863,291.1634521484375,297.1499938964844,293.1499938964844,0.0895541161298751,-2223.9228515625,304.05426025390625,0.859675943851471,0.1542041301727295,0.1398216187953949,291.0024108886719,297.1499938964844,293.1499938964844,0.1455983817577362,-2427.921875,304.0431823730469,0.9856526851654052,0.2513080835342407,0.1527786403894424,290.65118408203125,297.1499938964844,293.1499938964844,0.1465758681297302,-3296.979248046875,304.0830078125,0.9856526851654052,0.4190675318241119,0.206849917769432,291.5301208496094,297.1499938964844,293.1499938964844,0.011425725184381,-3317.140625,302.89617919921875,0.6030791997909546,0.050000000745058,0.2273700684309005,290.89794921875,291.1499938964844,251.4499969482422,250.9457550048828,281.81689453125,291.5263061523437,290.89306640625,1.0,0.2142127454280853,1.0,0.0,0.9831201434135436,1.0,-1.1079481840133667,7.710989962106396e-07,1.1079474687576294,-0.2683635056018829,0.0,0.0,0.4539823234081268,21.965059280395508,85.0,6.615850925445557,-10063.736328125,119.06597137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297302246094,307.0417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17721.05078125,18000.0,0.0,0.0,0.171292245388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660659790039062,0.3660708367824554,-4.850396635447396e-06,0.0,0.0001738398423185,0.0,0.0,17.87640380859375,0.0,0.0,0.0,0.3261743485927582,4.0,0.0,1.0
628740,291.23358154296875,297.1499938964844,293.1499938964844,0.1797018200159073,-3698.064453125,304.0255432128906,0.9969769716262816,0.2744491696357727,0.2316078245639801,291.2886962890625,297.1499938964844,293.1499938964844,0.1102936938405036,-2630.77685546875,304.0517272949219,0.8714950084686279,0.1791552603244781,0.1644271463155746,291.11309814453125,297.1499938964844,293.1499938964844,0.1795867383480072,-2875.466796875,304.02178955078125,0.9969769716262816,0.2833371162414551,0.180139422416687,290.7472839355469,297.1499938964844,293.1499938964844,0.1804157346487045,-3900.98974609375,304.0487060546875,0.9969769716262816,0.4629639089107513,0.2438941895961761,291.5902709960937,297.1499938964844,293.1499938964844,0.0123751275241374,-3456.875,303.2948608398437,0.5762065052986145,0.050000000745058,0.2280225306749344,290.8197326660156,291.1499938964844,251.4499969482422,250.9427185058593,282.0987548828125,291.5865478515625,290.81158447265625,1.0,0.2423245012760162,1.0,0.0,0.982120156288147,1.0,-1.2577784061431885,9.476873401581544e-07,1.257777452468872,-0.2973164916038513,0.0,0.0,0.5027587413787842,27.582748413085938,105.0,-81.06956481933594,-10885.6953125,172.62359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5670166015625,306.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17515.53515625,18000.0,0.0,0.0,0.1820774674415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274681210517883,0.4274732172489166,-5.083328687760513e-06,0.0,0.0001847854873631,0.0,0.0,22.534086227416992,0.0,0.0,0.0,0.3444596529006958,4.0,0.0,1.0
628800,291.23358154296875,297.1499938964844,293.1499938964844,0.1797018200159073,-3698.064453125,304.0255432128906,0.9969769716262816,0.2744491696357727,0.2316078245639801,291.2886962890625,297.1499938964844,293.1499938964844,0.1102936938405036,-2630.77685546875,304.0517272949219,0.8714950084686279,0.1791552603244781,0.1644271463155746,291.11309814453125,297.1499938964844,293.1499938964844,0.1795867383480072,-2875.466796875,304.02178955078125,0.9969769716262816,0.2833371162414551,0.180139422416687,290.7472839355469,297.1499938964844,293.1499938964844,0.1804157346487045,-3900.98974609375,304.0487060546875,0.9969769716262816,0.4629639089107513,0.2438941895961761,291.5902709960937,297.1499938964844,293.1499938964844,0.0123751275241374,-3456.875,303.2948608398437,0.5762065052986145,0.050000000745058,0.2280225306749344,290.8197326660156,291.1499938964844,251.4499969482422,250.9427185058593,282.0987548828125,291.5865478515625,290.81158447265625,1.0,0.2423245012760162,1.0,0.0,0.982120156288147,1.0,-1.2577784061431885,9.476873401581544e-07,1.257777452468872,-0.2973164916038513,0.0,0.0,0.5027587413787842,27.582748413085938,105.0,-81.06956481933594,-10885.6953125,172.62359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5670166015625,306.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17515.53515625,18000.0,0.0,0.0,0.1820774674415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274681210517883,0.4274732172489166,-5.083328687760513e-06,0.0,0.0001847854873631,0.0,0.0,22.534086227416992,0.0,0.0,0.0,0.3444596529006958,4.0,0.0,1.0
628860,291.3883056640625,297.1499938964844,293.1499938964844,0.207844004034996,-4153.5634765625,304.0220031738281,0.978221356868744,0.2916030585765838,0.2585999965667724,291.41619873046875,297.1499938964844,293.1499938964844,0.1293113380670547,-2990.12353515625,304.0528869628906,0.8549121618270874,0.2004745900630951,0.1857371777296066,291.2515563964844,297.1499938964844,293.1499938964844,0.2200329154729843,-3385.10595703125,303.9981384277344,0.9916954636573792,0.3069298863410949,0.2111349254846573,290.8749694824219,297.1499938964844,293.1499938964844,0.2295763492584228,-4740.35107421875,303.9994812011719,0.9990000128746032,0.4980294406414032,0.2956848442554474,291.6582946777344,297.1499938964844,293.1499938964844,0.0134103568270802,-3596.642578125,303.65362548828125,0.5363115668296814,0.050000000745058,0.2293388247489929,290.7379455566406,291.1499938964844,251.4499969482422,250.9397735595703,282.3324584960937,291.6545715332031,290.73321533203125,1.0,0.2756724059581756,1.0,0.0,0.9811201691627502,1.0,-1.4167169332504272,1.162890157502261e-06,1.4167157411575315,-0.3286353051662445,0.0,0.0,0.5634256601333618,37.19134521484375,125.0,-93.06363677978516,-11863.0751953125,251.96961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36669921875,305.8931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17225.55859375,18000.0,0.0,0.0,0.1987775117158889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200372934341431,0.5200428366661072,-5.538727691600798e-06,0.0,0.0002017339138546,0.0,0.0,31.2175521850586,0.0,0.0,0.0,0.3745221495628357,4.0,0.0,1.0
628920,291.3883056640625,297.1499938964844,293.1499938964844,0.207844004034996,-4153.5634765625,304.0220031738281,0.978221356868744,0.2916030585765838,0.2585999965667724,291.41619873046875,297.1499938964844,293.1499938964844,0.1293113380670547,-2990.12353515625,304.0528869628906,0.8549121618270874,0.2004745900630951,0.1857371777296066,291.2515563964844,297.1499938964844,293.1499938964844,0.2200329154729843,-3385.10595703125,303.9981384277344,0.9916954636573792,0.3069298863410949,0.2111349254846573,290.8749694824219,297.1499938964844,293.1499938964844,0.2295763492584228,-4740.35107421875,303.9994812011719,0.9990000128746032,0.4980294406414032,0.2956848442554474,291.6582946777344,297.1499938964844,293.1499938964844,0.0134103568270802,-3596.642578125,303.65362548828125,0.5363115668296814,0.050000000745058,0.2293388247489929,290.7379455566406,291.1499938964844,251.4499969482422,250.9397735595703,282.3324584960937,291.6545715332031,290.73321533203125,1.0,0.2756724059581756,1.0,0.0,0.9811201691627502,1.0,-1.4167169332504272,1.162890157502261e-06,1.4167157411575315,-0.3286353051662445,0.0,0.0,0.5634256601333618,37.19134521484375,125.0,-93.06363677978516,-11863.0751953125,251.96961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36669921875,305.8931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17225.55859375,18000.0,0.0,0.0,0.1987775117158889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200372934341431,0.5200428366661072,-5.538727691600798e-06,0.0,0.0002017339138546,0.0,0.0,31.2175521850586,0.0,0.0,0.0,0.3745221495628357,4.0,0.0,1.0
628980,291.5145874023437,297.1499938964844,293.1499938964844,0.2267104834318161,-4447.60595703125,304.0329895019531,0.929478883743286,0.3106016814708709,0.2757188081741333,291.5434875488281,297.1499938964844,293.1499938964844,0.1460606902837753,-3296.0615234375,304.057373046875,0.8245466351509094,0.2185860574245453,0.2039592117071151,291.376220703125,297.1499938964844,293.1499938964844,0.2426385581493377,-3655.517333984375,304.01080322265625,0.9498634338378906,0.3297046720981598,0.2269925475120544,291.0459899902344,297.1499938964844,293.1499938964844,0.2967543601989746,-5830.5576171875,303.93804931640625,0.9990000128746032,0.5210806131362915,0.3640811741352081,291.7336120605469,297.1499938964844,293.1499938964844,0.0145220253616571,-3731.8994140625,303.9714660644531,0.496970385313034,0.050000000745058,0.2315916419029235,290.6910705566406,291.1499938964844,251.4499969482422,250.9369659423828,282.5006103515625,291.7299499511719,290.6877746582031,1.0,0.3114677369594574,1.0,0.0,0.9801201820373536,1.0,-1.5629851818084717,1.3875447848477052e-06,1.5629838705062866,-0.3583525419235229,0.0,0.0,0.6278418898582458,51.892677307128906,145.0,-71.75544738769531,-12783.025390625,355.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1239318847656,305.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,16937.138671875,18000.0,0.0,0.0,0.2208317369222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358146667480469,0.6358209252357483,-6.285193194344174e-06,0.0,0.0002241161419078,0.0,0.0,45.5606689453125,0.0,0.0,0.0,0.4168143272399902,4.0,0.0,1.0
629040,291.5145874023437,297.1499938964844,293.1499938964844,0.2267104834318161,-4447.60595703125,304.0329895019531,0.929478883743286,0.3106016814708709,0.2757188081741333,291.5434875488281,297.1499938964844,293.1499938964844,0.1460606902837753,-3296.0615234375,304.057373046875,0.8245466351509094,0.2185860574245453,0.2039592117071151,291.376220703125,297.1499938964844,293.1499938964844,0.2426385581493377,-3655.517333984375,304.01080322265625,0.9498634338378906,0.3297046720981598,0.2269925475120544,291.0459899902344,297.1499938964844,293.1499938964844,0.2967543601989746,-5830.5576171875,303.93804931640625,0.9990000128746032,0.5210806131362915,0.3640811741352081,291.7336120605469,297.1499938964844,293.1499938964844,0.0145220253616571,-3731.8994140625,303.9714660644531,0.496970385313034,0.050000000745058,0.2315916419029235,290.6910705566406,291.1499938964844,251.4499969482422,250.9369659423828,282.5006103515625,291.7299499511719,290.6877746582031,1.0,0.3114677369594574,1.0,0.0,0.9801201820373536,1.0,-1.5629851818084717,1.3875447848477052e-06,1.5629838705062866,-0.3583525419235229,0.0,0.0,0.6278418898582458,51.892677307128906,145.0,-71.75544738769531,-12783.025390625,355.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1239318847656,305.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,16937.138671875,18000.0,0.0,0.0,0.2208317369222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358146667480469,0.6358209252357483,-6.285193194344174e-06,0.0,0.0002241161419078,0.0,0.0,45.5606689453125,0.0,0.0,0.0,0.4168143272399902,4.0,0.0,1.0
