time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629100,291.5731811523437,297.1499938964844,293.1499938964844,0.2364098876714706,-4596.982421875,304.03662109375,0.9081478714942932,0.3198079466819763,0.2843655943870544,291.6047058105469,297.1499938964844,293.1499938964844,0.1539899110794067,-3438.107177734375,304.059814453125,0.8112256526947021,0.2269152253866195,0.2123106569051742,291.4324951171875,297.1499938964844,293.1499938964844,0.2545282244682312,-3795.912353515625,304.0144958496094,0.9297668933868408,0.3411209285259247,0.2352017611265182,291.14208984375,297.1499938964844,293.1499938964844,0.3325417339801788,-6389.21728515625,303.9115600585937,0.9990000128746032,0.5288684964179993,0.3989986181259155,291.7733154296875,297.1499938964844,293.1499938964844,0.0151140689849853,-3799.98583984375,304.1151733398437,0.4817854166030884,0.050000000745058,0.2329221218824386,290.6660461425781,291.1499938964844,251.4499969482422,250.9356231689453,282.5730285644531,291.76971435546875,290.6628112792969,1.0,0.3298384547233581,1.0,0.0,0.9796201586723328,1.0,-1.6367638111114502,1.5106542150533642e-06,1.636762261390686,-0.3735988438129425,0.0,0.0,0.662608802318573,60.45925521850586,145.0,-70.08859252929688,-13233.84765625,418.7331848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5225830078125,305.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,16771.716796875,18000.0,0.0,0.0,0.2335039228200912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020017504692078,0.7020084857940674,-6.785478490201058e-06,0.0,0.0002369767898926,0.0,0.0,55.74501419067383,0.0,0.0,0.0,0.442955732345581,4.0,0.0,1.0
629160,291.6302795410156,297.1499938964844,293.1499938964844,0.2459098845720291,-4741.96044921875,304.0399780273437,0.8945859670639038,0.3285700380802154,0.2926545441150665,291.6641540527344,297.1499938964844,293.1499938964844,0.1616856902837753,-3574.431884765625,304.0622253417969,0.8016188144683838,0.2348130792379379,0.2202338427305221,291.4871520996094,297.1499938964844,293.1499938964844,0.2663503885269165,-3934.09716796875,304.01763916015625,0.9159809947013856,0.3521429598331451,0.243202269077301,291.2408752441406,297.1499938964844,293.1499938964844,0.3644875586032867,-6873.5712890625,303.89727783203125,0.9990000128746032,0.5349042415618896,0.4287805557250976,291.8148803710937,297.1499938964844,293.1499938964844,0.0170359890908002,-4054.063720703125,304.1414489746094,0.4803458154201507,0.0572471022605896,0.2483765929937362,290.6390380859375,291.1499938964844,251.4499969482422,250.934326171875,282.6349792480469,291.8111877441406,290.6346740722656,1.0,0.3485951125621795,1.0,0.0,0.9791201949119568,1.0,-1.7201141119003296,1.6577653241256485e-06,1.720112442970276,-0.3913660645484924,0.0,0.0,0.6993311047554016,68.7659912109375,165.0,-77.30956268310547,-13720.3037109375,491.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9467163085937,304.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,16601.244140625,18000.0,0.0,0.0,0.2470995783805847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739636898040771,0.7739710807800293,-7.3919054557336494e-06,0.0,0.0002507746685296,0.0,0.0,68.70018005371094,0.0,0.0,0.0,0.4726936221122741,4.0,0.0,1.0
629220,291.7416076660156,297.1499938964844,293.1499938964844,0.2647425532341003,-5026.46337890625,304.0452575683594,0.8763350248336792,0.3444983959197998,0.3078324496746063,291.77880859375,297.1499938964844,293.1499938964844,0.1768008917570114,-3838.852294921875,304.0662841796875,0.7887622714042664,0.2492044866085052,0.2347348928451538,291.5951538085937,297.1499938964844,293.1499938964844,0.2899635136127472,-4206.6015625,304.0223999023437,0.8990911245346069,0.3723781406879425,0.258059024810791,291.4245300292969,297.1499938964844,293.1499938964844,0.422667533159256,-7728.58349609375,303.8837890625,0.9990000128746032,0.5460238456726074,0.479064792394638,291.91973876953125,297.1499938964844,293.1499938964844,0.0273573137819767,-5144.908203125,304.1273498535156,0.5022481083869934,0.0698788985610008,0.3138403594493866,290.5416564941406,291.1499938964844,251.4499969482422,250.931884765625,282.77593994140625,291.91534423828125,290.5364074707031,1.0,0.3876530826091766,1.0,0.0,0.97812020778656,1.0,-1.9125689268112185,2.0283175672375364e-06,1.912566900253296,-0.4323347210884094,0.0,0.0,0.786754310131073,85.34220886230469,183.0,-117.33944702148438,-14776.2841796875,677.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8632507324219,304.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16189.2666015625,18000.0,0.0,0.0,0.2769508361816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939781129360199,0.93979012966156,-9.024349310493562e-06,0.0,0.0002810698933899,0.0,0.0,107.02658081054688,0.0,0.0,0.0,0.5452465415000916,4.0,0.0,1.0
629280,291.7416076660156,297.1499938964844,293.1499938964844,0.2647425532341003,-5026.46337890625,304.0452575683594,0.8763350248336792,0.3444983959197998,0.3078324496746063,291.77880859375,297.1499938964844,293.1499938964844,0.1768008917570114,-3838.852294921875,304.0662841796875,0.7887622714042664,0.2492044866085052,0.2347348928451538,291.5951538085937,297.1499938964844,293.1499938964844,0.2899635136127472,-4206.6015625,304.0223999023437,0.8990911245346069,0.3723781406879425,0.258059024810791,291.4245300292969,297.1499938964844,293.1499938964844,0.422667533159256,-7728.58349609375,303.8837890625,0.9990000128746032,0.5460238456726074,0.479064792394638,291.91973876953125,297.1499938964844,293.1499938964844,0.0273573137819767,-5144.908203125,304.1273498535156,0.5022481083869934,0.0698788985610008,0.3138403594493866,290.5416564941406,291.1499938964844,251.4499969482422,250.931884765625,282.77593994140625,291.91534423828125,290.5364074707031,1.0,0.3876530826091766,1.0,0.0,0.97812020778656,1.0,-1.9125689268112185,2.0283175672375364e-06,1.912566900253296,-0.4323347210884094,0.0,0.0,0.786754310131073,85.34220886230469,183.0,-117.33944702148438,-14776.2841796875,677.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8632507324219,304.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,16189.2666015625,18000.0,0.0,0.0,0.2769508361816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939781129360199,0.93979012966156,-9.024349310493562e-06,0.0,0.0002810698933899,0.0,0.0,107.02658081054688,0.0,0.0,0.0,0.5452465415000916,4.0,0.0,1.0
629340,291.84930419921875,297.1499938964844,293.1499938964844,0.2817763686180115,-5278.67822265625,304.05181884765625,0.8502452969551086,0.3583428859710693,0.3213379681110382,291.8885803222656,297.1499938964844,293.1499938964844,0.1905735731124878,-4074.693359375,304.0712585449219,0.7674974203109741,0.261686623096466,0.2476913779973983,291.7023010253906,297.1499938964844,293.1499938964844,0.3114647567272186,-4449.13671875,304.0291748046875,0.8735994100570679,0.3900468349456787,0.2712922990322113,291.606689453125,297.1499938964844,293.1499938964844,0.4772061705589294,-8488.345703125,303.8848876953125,0.9881158471107484,0.5527805685997009,0.5225351452827454,292.03924560546875,297.1499938964844,293.1499938964844,0.0356383509933948,-5836.79248046875,304.12139892578125,0.4995142519474029,0.0768307596445083,0.3535166382789612,290.4653015136719,291.1499938964844,251.4499969482422,250.9296722412109,282.9061889648437,292.0350341796875,290.46392822265625,1.0,0.4246741533279419,1.0,0.0,0.9771202206611632,1.0,-2.0616066455841064,2.343611413380131e-06,2.0616042613983154,-0.4642176628112793,0.0,0.0,0.8836342096328735,108.0054931640625,201.0,-94.4853286743164,-15586.783203125,878.9042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9445495605469,303.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,16081.833984375,18000.0,0.0,0.0,0.3092028796672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115288257598877,1.1152994632720947,-1.1190275472472422e-05,0.0,0.0003138016036245,0.0,0.0,163.52395629882812,0.0,0.0,0.0,0.6260258555412292,4.0,0.0,1.0
629400,291.84930419921875,297.1499938964844,293.1499938964844,0.2817763686180115,-5278.67822265625,304.05181884765625,0.8502452969551086,0.3583428859710693,0.3213379681110382,291.8885803222656,297.1499938964844,293.1499938964844,0.1905735731124878,-4074.693359375,304.0712585449219,0.7674974203109741,0.261686623096466,0.2476913779973983,291.7023010253906,297.1499938964844,293.1499938964844,0.3114647567272186,-4449.13671875,304.0291748046875,0.8735994100570679,0.3900468349456787,0.2712922990322113,291.606689453125,297.1499938964844,293.1499938964844,0.4772061705589294,-8488.345703125,303.8848876953125,0.9881158471107484,0.5527805685997009,0.5225351452827454,292.03924560546875,297.1499938964844,293.1499938964844,0.0356383509933948,-5836.79248046875,304.12139892578125,0.4995142519474029,0.0768307596445083,0.3535166382789612,290.4653015136719,291.1499938964844,251.4499969482422,250.9296722412109,282.9061889648437,292.0350341796875,290.46392822265625,1.0,0.4246741533279419,1.0,0.0,0.9771202206611632,1.0,-2.0616066455841064,2.343611413380131e-06,2.0616042613983154,-0.4642176628112793,0.0,0.0,0.8836342096328735,108.0054931640625,201.0,-94.4853286743164,-15586.783203125,878.9042358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9445495605469,303.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,16081.833984375,18000.0,0.0,0.0,0.3092028796672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115288257598877,1.1152994632720947,-1.1190275472472422e-05,0.0,0.0003138016036245,0.0,0.0,163.52395629882812,0.0,0.0,0.0,0.6260258555412292,4.0,0.0,1.0
629460,291.95166015625,297.1499938964844,293.1499938964844,0.2961812913417816,-5487.0849609375,304.060546875,0.8242501616477966,0.3705354332923889,0.3335272073745727,291.9927062988281,297.1499938964844,293.1499938964844,0.2022838443517685,-4270.5126953125,304.0780029296875,0.7452397346496582,0.2725234627723694,0.259246289730072,291.8052978515625,297.1499938964844,293.1499938964844,0.3299899697303772,-4653.06201171875,304.03857421875,0.8473281860351562,0.4058370888233185,0.2832894027233124,291.73590087890625,297.1499938964844,293.1499938964844,0.494683027267456,-8704.5,303.9428405761719,0.9523934125900269,0.5655922889709473,0.5336954593658447,292.1534729003906,297.1499938964844,293.1499938964844,0.0414447113871574,-6310.1884765625,304.121337890625,0.4891562461853027,0.0817968770861625,0.3818567991256714,290.4532775878906,291.1499938964844,251.4499969482422,250.9277191162109,283.00885009765625,292.1498107910156,290.4532470703125,1.0,0.4564956128597259,1.0,0.0,0.9761202335357666,1.0,-2.150512218475342,2.543036316637881e-06,2.150509595870972,-0.483448326587677,0.0,0.0,0.977482259273529,135.49163818359375,189.0,-37.16557312011719,-16087.03125,1064.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3540954589844,303.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,16450.740234375,18000.0,0.0,0.0,0.3412332236766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2591546773910522,1.259168028831482,-1.3348081665753853e-05,0.0,0.0003463083412498,0.0,0.0,224.8719024658203,0.0,0.0,0.0,0.6941621899604797,4.0,0.0,1.0
629520,291.95166015625,297.1499938964844,293.1499938964844,0.2961812913417816,-5487.0849609375,304.060546875,0.8242501616477966,0.3705354332923889,0.3335272073745727,291.9927062988281,297.1499938964844,293.1499938964844,0.2022838443517685,-4270.5126953125,304.0780029296875,0.7452397346496582,0.2725234627723694,0.259246289730072,291.8052978515625,297.1499938964844,293.1499938964844,0.3299899697303772,-4653.06201171875,304.03857421875,0.8473281860351562,0.4058370888233185,0.2832894027233124,291.73590087890625,297.1499938964844,293.1499938964844,0.494683027267456,-8704.5,303.9428405761719,0.9523934125900269,0.5655922889709473,0.5336954593658447,292.1534729003906,297.1499938964844,293.1499938964844,0.0414447113871574,-6310.1884765625,304.121337890625,0.4891562461853027,0.0817968770861625,0.3818567991256714,290.4532775878906,291.1499938964844,251.4499969482422,250.9277191162109,283.00885009765625,292.1498107910156,290.4532470703125,1.0,0.4564956128597259,1.0,0.0,0.9761202335357666,1.0,-2.150512218475342,2.543036316637881e-06,2.150509595870972,-0.483448326587677,0.0,0.0,0.977482259273529,135.49163818359375,189.0,-37.16557312011719,-16087.03125,1064.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3540954589844,303.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,16450.740234375,18000.0,0.0,0.0,0.3412332236766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2591546773910522,1.259168028831482,-1.3348081665753853e-05,0.0,0.0003463083412498,0.0,0.0,224.8719024658203,0.0,0.0,0.0,0.6941621899604797,4.0,0.0,1.0
629580,292.04620361328125,297.1499938964844,293.1499938964844,0.3087997138500213,-5666.99462890625,304.0692749023437,0.8191589117050171,0.3817137777805328,0.3441024124622345,292.0873107910156,297.1499938964844,293.1499938964844,0.2126140743494033,-4440.66748046875,304.0847473144531,0.7422252297401428,0.282643586397171,0.2693336009979248,291.9006042480469,297.1499938964844,293.1499938964844,0.3466765284538269,-4833.87841796875,304.0478515625,0.8435530066490173,0.4205690622329712,0.2939780354499817,291.8354187011719,297.1499938964844,293.1499938964844,0.5156843066215515,-8970.3837890625,303.9764709472656,0.9439988136291504,0.5812109708786011,0.5484139919281006,292.2540588378906,297.1499938964844,293.1499938964844,0.0462799370288848,-6704.0478515625,304.1228332519531,0.4907271862030029,0.0866235569119453,0.4054804146289825,290.4482421875,291.1499938964844,251.4499969482422,250.92605590820312,283.0945739746094,292.25103759765625,290.447509765625,1.0,0.4753607809543609,1.0,0.0,0.97512024641037,1.0,-2.234224319458008,2.7385499379306566e-06,2.2342214584350586,-0.5018649101257324,0.0,0.0,1.0,149.18301391601562,177.0,-19.565258026123047,-16513.814453125,1204.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1260070800781,303.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17303.779296875,18000.0,0.0,0.0,0.3712742030620575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3377132415771484,1.3377280235290527,-1.4779821867705324e-05,0.0,0.0003767961170524,0.0,0.0,266.17657470703125,0.0,0.0,0.0,0.7314653396606445,4.0,0.0,1.0
629640,292.04620361328125,297.1499938964844,293.1499938964844,0.3087997138500213,-5666.99462890625,304.0692749023437,0.8191589117050171,0.3817137777805328,0.3441024124622345,292.0873107910156,297.1499938964844,293.1499938964844,0.2126140743494033,-4440.66748046875,304.0847473144531,0.7422252297401428,0.282643586397171,0.2693336009979248,291.9006042480469,297.1499938964844,293.1499938964844,0.3466765284538269,-4833.87841796875,304.0478515625,0.8435530066490173,0.4205690622329712,0.2939780354499817,291.8354187011719,297.1499938964844,293.1499938964844,0.5156843066215515,-8970.3837890625,303.9764709472656,0.9439988136291504,0.5812109708786011,0.5484139919281006,292.2540588378906,297.1499938964844,293.1499938964844,0.0462799370288848,-6704.0478515625,304.1228332519531,0.4907271862030029,0.0866235569119453,0.4054804146289825,290.4482421875,291.1499938964844,251.4499969482422,250.92605590820312,283.0945739746094,292.25103759765625,290.447509765625,1.0,0.4753607809543609,1.0,0.0,0.97512024641037,1.0,-2.234224319458008,2.7385499379306566e-06,2.2342214584350586,-0.5018649101257324,0.0,0.0,1.0,149.18301391601562,177.0,-19.565258026123047,-16513.814453125,1204.7208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1260070800781,303.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17303.779296875,18000.0,0.0,0.0,0.3712742030620575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3377132415771484,1.3377280235290527,-1.4779821867705324e-05,0.0,0.0003767961170524,0.0,0.0,266.17657470703125,0.0,0.0,0.0,0.7314653396606445,4.0,0.0,1.0
629700,292.09002685546875,297.1499938964844,293.1499938964844,0.3148733675479889,-5753.17822265625,304.0729064941406,0.8210510015487671,0.3870884478092193,0.3490195870399475,292.13055419921875,297.1499938964844,293.1499938964844,0.2176430970430374,-4523.013671875,304.08746337890625,0.7447302937507629,0.2876102030277252,0.2740986347198486,291.9447326660156,297.1499938964844,293.1499938964844,0.3548163771629333,-4921.53125,304.0516052246094,0.8463035821914673,0.4277288019657135,0.2990345954895019,291.8797607421875,297.1499938964844,293.1499938964844,0.5263432264328003,-9106.779296875,303.9886169433594,0.9463895559310912,0.5891498327255249,0.5558981895446777,292.299072265625,297.1499938964844,293.1499938964844,0.0486277267336845,-6897.3779296875,304.1235046386719,0.4943853914737701,0.0891324803233146,0.4168878197669983,290.4394836425781,291.1499938964844,251.4499969482422,250.9253387451172,283.1320495605469,292.2962951660156,290.4390869140625,1.0,0.4818151295185089,1.0,0.0,0.9746202230453492,1.0,-2.274620294570923,2.835558689184836e-06,2.2746174335479736,-0.5108039379119873,0.0,0.0,1.0,151.96836853027344,177.0,-20.021556854248047,-16715.87109375,1261.0260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14453125,303.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17627.029296875,19080.0,0.0,0.0,0.3851310014724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3503668308258057,1.350381851196289,-1.505947238911176e-05,0.0,0.0003908590297214,0.0,0.0,273.7859802246094,0.0,0.0,0.0,0.7527995705604553,4.0,0.0,1.0
629760,292.1317443847656,297.1499938964844,293.1499938964844,0.3200456500053406,-5825.26904296875,304.0775451660156,0.8248557448387146,0.3923235535621643,0.3537428081035614,292.1712951660156,297.1499938964844,293.1499938964844,0.2220814824104309,-4594.58984375,304.0907592773437,0.749040961265564,0.2925247550010681,0.2787386178970337,291.98663330078125,297.1499938964844,293.1499938964844,0.36198690533638,-4997.5322265625,304.0564880371094,0.8511245250701904,0.434763103723526,0.3039480745792389,291.921630859375,297.1499938964844,293.1499938964844,0.5356581211090088,-9223.8896484375,304.00103759765625,0.9515158534049988,0.5970165729522705,0.5632848143577576,292.3409118652344,297.1499938964844,293.1499938964844,0.0507946871221065,-7075.4814453125,304.1243896484375,0.4993652105331421,0.0916896909475326,0.4281919002532959,290.4564514160156,291.1499938964844,251.4499969482422,250.9247131347656,283.1665954589844,292.33837890625,290.45880126953125,1.0,0.4868417680263519,1.0,0.0,0.9741202592849731,1.0,-2.3142213821411133,2.9323364287847653e-06,2.314218521118164,-0.5195857882499695,0.0,0.0,1.0,152.82174682617188,165.0,16.90713119506836,-17039.634765625,1310.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2242431640625,303.2835388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18534.46875,19080.0,0.0,0.0,0.3982739448547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3846921920776367,1.384708046913147,-1.5834786609048024e-05,0.0,0.0004041974316351,0.0,0.0,295.199462890625,0.0,0.0,0.0,0.7568109035491943,4.0,0.0,1.0
629820,292.20947265625,297.1499938964844,293.1499938964844,0.3295639753341675,-5957.1064453125,304.0858154296875,0.8367109298706055,0.4023506641387939,0.3626395165920257,292.2460021972656,297.1499938964844,293.1499938964844,0.2305018901824951,-4729.4677734375,304.0964660644531,0.7619547247886658,0.302160233259201,0.2876818776130676,292.06451416015625,297.1499938964844,293.1499938964844,0.3755206167697906,-5140.02685546875,304.0650939941406,0.8656492829322815,0.4484342336654663,0.3133781552314758,291.9994201660156,297.1499938964844,293.1499938964844,0.5530949234962463,-9442.9638671875,304.0215148925781,0.966980755329132,0.6123571991920471,0.5775711536407471,292.41650390625,297.1499938964844,293.1499938964844,0.054945308715105,-7420.38037109375,304.1260070800781,0.5127006769180298,0.0968496054410934,0.4503859281539917,290.498046875,291.1499938964844,251.4499969482422,250.9237365722656,283.2283020019531,292.4143371582031,290.5011291503906,1.0,0.4938135147094726,1.0,0.0,0.9731202721595764,1.0,-2.3908045291900635,3.124206386928563e-06,2.390801429748535,-0.5366104245185852,0.0,0.0,1.0,150.3199920654297,153.0,49.95161437988281,-17604.83984375,1392.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54296875,303.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18929.119140625,19080.0,0.0,0.0,0.4222129881381988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993566036224363,1.3993728160858154,-1.6171956303878687e-05,0.0,0.0004284924943931,0.0,0.0,304.6780090332031,0.0,0.0,0.0,0.7641695737838745,4.0,0.0,1.0
629880,292.20947265625,297.1499938964844,293.1499938964844,0.3295639753341675,-5957.1064453125,304.0858154296875,0.8367109298706055,0.4023506641387939,0.3626395165920257,292.2460021972656,297.1499938964844,293.1499938964844,0.2305018901824951,-4729.4677734375,304.0964660644531,0.7619547247886658,0.302160233259201,0.2876818776130676,292.06451416015625,297.1499938964844,293.1499938964844,0.3755206167697906,-5140.02685546875,304.0650939941406,0.8656492829322815,0.4484342336654663,0.3133781552314758,291.9994201660156,297.1499938964844,293.1499938964844,0.5530949234962463,-9442.9638671875,304.0215148925781,0.966980755329132,0.6123571991920471,0.5775711536407471,292.41650390625,297.1499938964844,293.1499938964844,0.054945308715105,-7420.38037109375,304.1260070800781,0.5127006769180298,0.0968496054410934,0.4503859281539917,290.498046875,291.1499938964844,251.4499969482422,250.9237365722656,283.2283020019531,292.4143371582031,290.5011291503906,1.0,0.4938135147094726,1.0,0.0,0.9731202721595764,1.0,-2.3908045291900635,3.124206386928563e-06,2.390801429748535,-0.5366104245185852,0.0,0.0,1.0,150.3199920654297,153.0,49.95161437988281,-17604.83984375,1392.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54296875,303.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18929.119140625,19080.0,0.0,0.0,0.4222129881381988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993566036224363,1.3993728160858154,-1.6171956303878687e-05,0.0,0.0004284924943931,0.0,0.0,304.6780090332031,0.0,0.0,0.0,0.7641695737838745,4.0,0.0,1.0
629940,292.2805480957031,297.1499938964844,293.1499938964844,0.3374512195587158,-6064.53662109375,304.09405517578125,0.8532647490501404,0.4117543697357178,0.3708514273166656,292.3130187988281,297.1499938964844,293.1499938964844,0.2379060983657837,-4846.33935546875,304.1019592285156,0.7796387076377869,0.3114593029022217,0.2961851358413696,292.135498046875,297.1499938964844,293.1499938964844,0.3873555660247803,-5262.83447265625,304.0736694335937,0.8855547308921814,0.461534708738327,0.3223130702972412,292.0705871582031,297.1499938964844,293.1499938964844,0.568004310131073,-9628.0361328125,304.0394287109375,0.985666573047638,0.627067506313324,0.591147243976593,292.4830627441406,297.1499938964844,293.1499938964844,0.0586739555001258,-7732.9072265625,304.1278076171875,0.5302251577377319,0.1019233167171478,0.4716984927654266,290.5671081542969,291.1499938964844,251.4499969482422,250.9231414794922,283.28204345703125,292.481201171875,290.571533203125,1.0,0.4980356991291046,1.0,0.0,0.9721202850341796,1.0,-2.46353530883789,3.3121903015853604e-06,2.463531970977783,-0.5528159737586975,0.0,0.0,1.0,144.11932373046875,141.0,87.51354217529297,-18234.61328125,1459.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0082397460937,303.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19038.701171875,20160.0,0.0,0.0,0.4430887401103973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403401255607605,1.403417468070984,-1.6265576050500385e-05,0.0,0.0004496787441894,0.0,0.0,307.3275451660156,0.0,0.0,0.0,0.7811985611915588,4.0,0.0,1.0
630000,292.2805480957031,297.1499938964844,293.1499938964844,0.3374512195587158,-6064.53662109375,304.09405517578125,0.8532647490501404,0.4117543697357178,0.3708514273166656,292.3130187988281,297.1499938964844,293.1499938964844,0.2379060983657837,-4846.33935546875,304.1019592285156,0.7796387076377869,0.3114593029022217,0.2961851358413696,292.135498046875,297.1499938964844,293.1499938964844,0.3873555660247803,-5262.83447265625,304.0736694335937,0.8855547308921814,0.461534708738327,0.3223130702972412,292.0705871582031,297.1499938964844,293.1499938964844,0.568004310131073,-9628.0361328125,304.0394287109375,0.985666573047638,0.627067506313324,0.591147243976593,292.4830627441406,297.1499938964844,293.1499938964844,0.0586739555001258,-7732.9072265625,304.1278076171875,0.5302251577377319,0.1019233167171478,0.4716984927654266,290.5671081542969,291.1499938964844,251.4499969482422,250.9231414794922,283.28204345703125,292.481201171875,290.571533203125,1.0,0.4980356991291046,1.0,0.0,0.9721202850341796,1.0,-2.46353530883789,3.3121903015853604e-06,2.463531970977783,-0.5528159737586975,0.0,0.0,1.0,144.11932373046875,141.0,87.51354217529297,-18234.61328125,1459.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0082397460937,303.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19038.701171875,20160.0,0.0,0.0,0.4430887401103973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403401255607605,1.403417468070984,-1.6265576050500385e-05,0.0,0.0004496787441894,0.0,0.0,307.3275451660156,0.0,0.0,0.0,0.7811985611915588,4.0,0.0,1.0
630060,292.345947265625,297.1499938964844,293.1499938964844,0.3428581655025482,-6135.15576171875,304.1036376953125,0.8723328709602356,0.4205157160758972,0.37844979763031,292.3736267089844,297.1499938964844,293.1499938964844,0.2436549365520477,-4934.5693359375,304.1083374023437,0.7995083332061768,0.3203676640987396,0.3042847812175751,292.2005615234375,297.1499938964844,293.1499938964844,0.3964679539203644,-5354.7890625,304.0838623046875,0.9080212712287904,0.4740349948406219,0.3308007419109344,292.1345520019531,297.1499938964844,293.1499938964844,0.5717718601226807,-9655.28515625,304.07159423828125,0.9990000128746032,0.6414209604263306,0.5969962477684021,292.5422058105469,297.1499938964844,293.1499938964844,0.0617862269282341,-7992.73876953125,304.1300048828125,0.5499858856201172,0.1068179458379745,0.4920700192451477,290.69293212890625,291.1499938964844,251.45005798339844,250.9228515625,283.3360900878906,292.5406188964844,290.6997375488281,1.0,0.5001974105834961,1.0,0.0,0.971120297908783,1.0,-2.524083614349365,3.472819571470609e-06,2.524080276489258,-0.5659013390541077,0.0,0.0,1.0,136.83468627929688,129.0,152.62742614746094,-18971.798828125,1507.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5140075683594,304.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19972.732421875,20160.0,0.0,0.0,0.4615956544876098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374141693115234,1.4374312162399292,-1.7063557606888935e-05,0.0,0.0004684609302785,0.0,0.0,330.2189025878906,0.0,0.0,0.0,0.784999668598175,4.0,0.0,1.0
630120,292.345947265625,297.1499938964844,293.1499938964844,0.3428581655025482,-6135.15576171875,304.1036376953125,0.8723328709602356,0.4205157160758972,0.37844979763031,292.3736267089844,297.1499938964844,293.1499938964844,0.2436549365520477,-4934.5693359375,304.1083374023437,0.7995083332061768,0.3203676640987396,0.3042847812175751,292.2005615234375,297.1499938964844,293.1499938964844,0.3964679539203644,-5354.7890625,304.0838623046875,0.9080212712287904,0.4740349948406219,0.3308007419109344,292.1345520019531,297.1499938964844,293.1499938964844,0.5717718601226807,-9655.28515625,304.07159423828125,0.9990000128746032,0.6414209604263306,0.5969962477684021,292.5422058105469,297.1499938964844,293.1499938964844,0.0617862269282341,-7992.73876953125,304.1300048828125,0.5499858856201172,0.1068179458379745,0.4920700192451477,290.69293212890625,291.1499938964844,251.45005798339844,250.9228515625,283.3360900878906,292.5406188964844,290.6997375488281,1.0,0.5001974105834961,1.0,0.0,0.971120297908783,1.0,-2.524083614349365,3.472819571470609e-06,2.524080276489258,-0.5659013390541077,0.0,0.0,1.0,136.83468627929688,129.0,152.62742614746094,-18971.798828125,1507.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5140075683594,304.3602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19972.732421875,20160.0,0.0,0.0,0.4615956544876098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374141693115234,1.4374312162399292,-1.7063557606888935e-05,0.0,0.0004684609302785,0.0,0.0,330.2189025878906,0.0,0.0,0.0,0.784999668598175,4.0,0.0,1.0
630180,292.4063720703125,297.1499938964844,293.1499938964844,0.3467374444007873,-6183.95849609375,304.11260986328125,0.8890916109085083,0.4286284446716308,0.3855959773063659,292.4287109375,297.1499938964844,293.1499938964844,0.2484276443719864,-5006.40966796875,304.1142883300781,0.8163642883300781,0.3288622200489044,0.312132328748703,292.2604064941406,297.1499938964844,293.1499938964844,0.4038977026939392,-5428.43701171875,304.093505859375,0.9296743273735046,0.4859483540058136,0.3389744162559509,292.1595153808594,297.1499938964844,293.1499938964844,0.5443799495697021,-9246.2041015625,304.1430969238281,0.9990000128746032,0.6619928479194641,0.5751867294311523,292.5942077636719,297.1499938964844,293.1499938964844,0.0646464228630065,-8232.056640625,304.13189697265625,0.5680193305015564,0.1116605699062347,0.5125603675842285,290.8451538085937,291.1499938964844,251.4503173828125,250.9228057861328,283.3778381347656,292.59283447265625,290.85308837890625,1.0,0.4992044270038605,1.0,0.0,0.9701203107833862,1.0,-2.5503883361816406,3.544240144037758e-06,2.550384759902954,-0.571722686290741,0.0,0.0,1.0,130.87753295898438,117.0,198.09146118164065,-19509.53125,1516.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0721435546875,304.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.451171875,20160.0,0.0,0.0,0.4774569272994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423255920410156,1.442342758178711,-1.718036219244823e-05,0.0,0.0004845580842811,0.0,0.0,333.6153869628906,0.0,0.0,0.0,0.7874597907066345,4.0,0.0,1.0
630240,292.4063720703125,297.1499938964844,293.1499938964844,0.3467374444007873,-6183.95849609375,304.11260986328125,0.8890916109085083,0.4286284446716308,0.3855959773063659,292.4287109375,297.1499938964844,293.1499938964844,0.2484276443719864,-5006.40966796875,304.1142883300781,0.8163642883300781,0.3288622200489044,0.312132328748703,292.2604064941406,297.1499938964844,293.1499938964844,0.4038977026939392,-5428.43701171875,304.093505859375,0.9296743273735046,0.4859483540058136,0.3389744162559509,292.1595153808594,297.1499938964844,293.1499938964844,0.5443799495697021,-9246.2041015625,304.1430969238281,0.9990000128746032,0.6619928479194641,0.5751867294311523,292.5942077636719,297.1499938964844,293.1499938964844,0.0646464228630065,-8232.056640625,304.13189697265625,0.5680193305015564,0.1116605699062347,0.5125603675842285,290.8451538085937,291.1499938964844,251.4503173828125,250.9228057861328,283.3778381347656,292.59283447265625,290.85308837890625,1.0,0.4992044270038605,1.0,0.0,0.9701203107833862,1.0,-2.5503883361816406,3.544240144037758e-06,2.550384759902954,-0.571722686290741,0.0,0.0,1.0,130.87753295898438,117.0,198.09146118164065,-19509.53125,1516.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0721435546875,304.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.451171875,20160.0,0.0,0.0,0.4774569272994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423255920410156,1.442342758178711,-1.718036219244823e-05,0.0,0.0004845580842811,0.0,0.0,333.6153869628906,0.0,0.0,0.0,0.7874597907066345,4.0,0.0,1.0
630300,292.4350280761719,297.1499938964844,293.1499938964844,0.3480639457702636,-6199.6640625,304.11700439453125,0.8987142443656921,0.4324191808700561,0.3889043927192688,292.4546203613281,297.1499938964844,293.1499938964844,0.2503747940063476,-5035.08203125,304.1172180175781,0.8252705931663513,0.3329074382781982,0.315845251083374,292.2886962890625,297.1499938964844,293.1499938964844,0.4069430232048034,-5458.0615234375,304.0982360839844,0.942038357257843,0.4916615486145019,0.3428716659545898,292.1583557128906,297.1499938964844,293.1499938964844,0.5275449156761169,-9002.318359375,304.1748962402344,0.9990000128746032,0.6747612953186035,0.5622164607048035,292.6176452636719,297.1499938964844,293.1499938964844,0.0659655258059501,-8342.423828125,304.1327819824219,0.5778579115867615,0.1140949875116348,0.5226955413818359,290.92877197265625,291.1499938964844,251.45057678222656,250.9229278564453,283.3968505859375,292.6163635253906,290.93707275390625,1.0,0.4978657066822052,1.0,0.0,0.9696202874183656,1.0,-2.5601043701171875,3.570882199710468e-06,2.560100793838501,-0.5738546252250671,0.0,0.0,1.0,127.2609634399414,117.0,214.9626617431641,-19771.525390625,1513.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3653869628906,305.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.775390625,21240.0,0.0,0.0,0.4843850135803222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431976079940796,1.4432148933410645,-1.720114414638374e-05,0.0,0.0004915891913697,0.0,0.0,334.22088623046875,0.0,0.0,0.0,0.8028966784477234,4.0,0.0,1.0
630360,292.4626770019531,297.1499938964844,293.1499938964844,0.3484117984771728,-6200.91162109375,304.12237548828125,0.9094128012657166,0.4360496401786804,0.3920578956604004,292.4795227050781,297.1499938964844,293.1499938964844,0.2516058385372162,-5051.6396484375,304.1209411621094,0.8347867131233215,0.336829662322998,0.3194293081760406,292.31591796875,297.1499938964844,293.1499938964844,0.4088681042194366,-5475.21435546875,304.1041564941406,0.9548919796943665,0.4972279369831085,0.3466578423976898,292.1507873535156,297.1499938964844,293.1499938964844,0.5080993175506592,-8723.244140625,304.2056884765625,0.9990000128746032,0.688805103302002,0.5480168461799622,292.63946533203125,297.1499938964844,293.1499938964844,0.0671034678816795,-8435.513671875,304.13385009765625,0.588183581829071,0.1165542379021644,0.532877504825592,291.0367431640625,291.1499938964844,251.450912475586,250.92315673828125,283.4145202636719,292.6382751464844,291.0467224121094,1.0,0.4960703253746032,1.0,0.0,0.9691203236579896,1.0,-2.567924976348877,3.5924635994888376e-06,2.5679214000701904,-0.5755677223205566,0.0,0.0,1.0,123.31102752685548,135.0,256.41558837890625,-20127.515625,1507.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.64697265625,305.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,20896.345703125,21240.0,0.0,0.0,0.4908545017242431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702743291854858,1.4702922105789185,-1.7852640667115338e-05,0.0,0.0004981548991054,0.0,0.0,353.3877258300781,0.0,0.0,0.0,0.8031821846961975,4.0,0.0,1.0
630420,292.5157775878906,297.1499938964844,293.1499938964844,0.3500646650791168,-6219.32763671875,304.1286926269531,0.9183546900749208,0.4426882565021515,0.3980956673622131,292.5271911621094,297.1499938964844,293.1499938964844,0.2547920346260071,-5098.06982421875,304.125244140625,0.8432971239089966,0.3441477417945862,0.3264123201370239,292.3680419921875,297.1499938964844,293.1499938964844,0.4138509631156921,-5523.63623046875,304.1109924316406,0.965504229068756,0.5077835321426392,0.3540503084659576,292.13922119140625,297.1499938964844,293.1499938964844,0.4934833645820617,-8524.08203125,304.2099609375,0.9990000128746032,0.7165107727050781,0.5422251224517822,292.679931640625,297.1499938964844,293.1499938964844,0.0697607547044754,-8660.81640625,304.134765625,0.5994117856025696,0.1212803125381469,0.5541152358055115,291.2048034667969,291.1499938964844,251.45196533203125,250.92401123046875,283.43927001953125,292.6788330078125,291.2113037109375,1.0,0.5022204518318176,1.0,0.0,0.9681203365325928,1.0,-2.610974073410034,3.711696990649216e-06,2.610970258712769,-0.5856571793556213,0.0,0.0,0.9890046715736388,123.06214904785156,153.0,228.2580718994141,-20745.88671875,1564.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1759033203125,305.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,21220.162109375,21240.0,0.0,0.0,0.5024994611740112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476413607597351,1.4764316082000732,-1.803572558856104e-05,0.0,0.0005099730915389,0.0,0.0,358.2838439941406,0.0,0.0,0.0,0.8061017394065857,4.0,0.0,1.0
630480,292.5157775878906,297.1499938964844,293.1499938964844,0.3500646650791168,-6219.32763671875,304.1286926269531,0.9183546900749208,0.4426882565021515,0.3980956673622131,292.5271911621094,297.1499938964844,293.1499938964844,0.2547920346260071,-5098.06982421875,304.125244140625,0.8432971239089966,0.3441477417945862,0.3264123201370239,292.3680419921875,297.1499938964844,293.1499938964844,0.4138509631156921,-5523.63623046875,304.1109924316406,0.965504229068756,0.5077835321426392,0.3540503084659576,292.13922119140625,297.1499938964844,293.1499938964844,0.4934833645820617,-8524.08203125,304.2099609375,0.9990000128746032,0.7165107727050781,0.5422251224517822,292.679931640625,297.1499938964844,293.1499938964844,0.0697607547044754,-8660.81640625,304.134765625,0.5994117856025696,0.1212803125381469,0.5541152358055115,291.2048034667969,291.1499938964844,251.45196533203125,250.92401123046875,283.43927001953125,292.6788330078125,291.2113037109375,1.0,0.5022204518318176,1.0,0.0,0.9681203365325928,1.0,-2.610974073410034,3.711696990649216e-06,2.610970258712769,-0.5856571793556213,0.0,0.0,0.9890046715736388,123.06214904785156,153.0,228.2580718994141,-20745.88671875,1564.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1759033203125,305.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,21220.162109375,21240.0,0.0,0.0,0.5024994611740112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476413607597351,1.4764316082000732,-1.803572558856104e-05,0.0,0.0005099730915389,0.0,0.0,358.2838439941406,0.0,0.0,0.0,0.8061017394065857,4.0,0.0,1.0
630540,292.5657958984375,297.1499938964844,293.1499938964844,0.3531092405319214,-6259.841796875,304.130615234375,0.9154974222183228,0.4486131966114044,0.4036642611026764,292.5718994140625,297.1499938964844,293.1499938964844,0.2589834630489349,-5162.37158203125,304.1264343261719,0.8427536487579346,0.3508586883544922,0.3330030739307403,292.4169616699219,297.1499938964844,293.1499938964844,0.4205397963523865,-5592.1640625,304.1127319335937,0.9647648930549622,0.5176723003387451,0.3611133694648742,292.1559753417969,297.1499938964844,293.1499938964844,0.4998016953468323,-8627.7392578125,304.1788330078125,0.9990000128746032,0.7387815713882446,0.5542994141578674,292.718017578125,297.1499938964844,293.1499938964844,0.0725916251540184,-8908.6240234375,304.1351318359375,0.6024551391601562,0.125463455915451,0.5742684602737427,291.30352783203125,291.1499938964844,251.4535980224609,250.9254608154297,283.4668273925781,292.7170104980469,291.3067932128906,1.0,0.5142599940299988,1.0,0.0,0.967120349407196,1.0,-2.672783136367798,3.885788373736432e-06,2.672779321670532,-0.5996677279472351,0.0,0.0,0.9611860513687134,128.7305145263672,171.0,152.7517852783203,-21292.65625,1677.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6479187011719,306.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,21487.7578125,22320.0,0.0,0.0,0.512712299823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457511067390442,1.457528829574585,-1.775947202986572e-05,0.0,0.0005203378386795,0.0,0.0,347.1104736328125,0.0,0.0,0.0,0.8120332360267639,4.0,0.0,1.0
630600,292.5657958984375,297.1499938964844,293.1499938964844,0.3531092405319214,-6259.841796875,304.130615234375,0.9154974222183228,0.4486131966114044,0.4036642611026764,292.5718994140625,297.1499938964844,293.1499938964844,0.2589834630489349,-5162.37158203125,304.1264343261719,0.8427536487579346,0.3508586883544922,0.3330030739307403,292.4169616699219,297.1499938964844,293.1499938964844,0.4205397963523865,-5592.1640625,304.1127319335937,0.9647648930549622,0.5176723003387451,0.3611133694648742,292.1559753417969,297.1499938964844,293.1499938964844,0.4998016953468323,-8627.7392578125,304.1788330078125,0.9990000128746032,0.7387815713882446,0.5542994141578674,292.718017578125,297.1499938964844,293.1499938964844,0.0725916251540184,-8908.6240234375,304.1351318359375,0.6024551391601562,0.125463455915451,0.5742684602737427,291.30352783203125,291.1499938964844,251.4535980224609,250.9254608154297,283.4668273925781,292.7170104980469,291.3067932128906,1.0,0.5142599940299988,1.0,0.0,0.967120349407196,1.0,-2.672783136367798,3.885788373736432e-06,2.672779321670532,-0.5996677279472351,0.0,0.0,0.9611860513687134,128.7305145263672,171.0,152.7517852783203,-21292.65625,1677.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6479187011719,306.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,21487.7578125,22320.0,0.0,0.0,0.512712299823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457511067390442,1.457528829574585,-1.775947202986572e-05,0.0,0.0005203378386795,0.0,0.0,347.1104736328125,0.0,0.0,0.0,0.8120332360267639,4.0,0.0,1.0
630660,292.6131286621094,297.1499938964844,293.1499938964844,0.3565388321876526,-6306.59326171875,304.1312255859375,0.9051934480667114,0.4538146257400512,0.4087358117103576,292.6139831542969,297.1499938964844,293.1499938964844,0.2634476125240326,-5231.5400390625,304.1267395019531,0.8362138271331787,0.3569670021533966,0.3391797542572021,292.4632568359375,297.1499938964844,293.1499938964844,0.4277743399143219,-5666.95263671875,304.1129150390625,0.9564982652664183,0.526857316493988,0.3678078353404999,292.2015991210937,297.1499938964844,293.1499938964844,0.5203725099563599,-8931.4130859375,304.13458251953125,0.9990000128746032,0.7547734975814819,0.5787292718887329,292.7552795410156,297.1499938964844,293.1499938964844,0.0751372054219245,-9134.583984375,304.1358337402344,0.5995566248893738,0.1288535892963409,0.5918043851852417,291.3698425292969,291.1499938964844,251.4559326171875,250.9276428222656,283.4951171875,292.7543029785156,291.3708801269531,1.0,0.530178964138031,1.0,0.0,0.9661203622817992,1.0,-2.7447667121887207,4.093482402822701e-06,2.744762659072876,-0.6158884763717651,0.0,0.0,0.9263915419578552,138.6771697998047,189.0,94.69791412353516,-21869.841796875,1830.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03570556640625,306.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,22617.015625,22320.0,0.0,0.0,0.522046685218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4513260126113892,1.4513438940048218,-1.7905600543599576e-05,0.0,0.0005298110190778,0.0,0.0,346.611328125,0.0,0.0,0.0,0.7963923215866089,4.0,0.0,1.0
630720,292.6131286621094,297.1499938964844,293.1499938964844,0.3565388321876526,-6306.59326171875,304.1312255859375,0.9051934480667114,0.4538146257400512,0.4087358117103576,292.6139831542969,297.1499938964844,293.1499938964844,0.2634476125240326,-5231.5400390625,304.1267395019531,0.8362138271331787,0.3569670021533966,0.3391797542572021,292.4632568359375,297.1499938964844,293.1499938964844,0.4277743399143219,-5666.95263671875,304.1129150390625,0.9564982652664183,0.526857316493988,0.3678078353404999,292.2015991210937,297.1499938964844,293.1499938964844,0.5203725099563599,-8931.4130859375,304.13458251953125,0.9990000128746032,0.7547734975814819,0.5787292718887329,292.7552795410156,297.1499938964844,293.1499938964844,0.0751372054219245,-9134.583984375,304.1358337402344,0.5995566248893738,0.1288535892963409,0.5918043851852417,291.3698425292969,291.1499938964844,251.4559326171875,250.9276428222656,283.4951171875,292.7543029785156,291.3708801269531,1.0,0.530178964138031,1.0,0.0,0.9661203622817992,1.0,-2.7447667121887207,4.093482402822701e-06,2.744762659072876,-0.6158884763717651,0.0,0.0,0.9263915419578552,138.6771697998047,189.0,94.69791412353516,-21869.841796875,1830.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03570556640625,306.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,22617.015625,22320.0,0.0,0.0,0.522046685218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4513260126113892,1.4513438940048218,-1.7905600543599576e-05,0.0,0.0005298110190778,0.0,0.0,346.611328125,0.0,0.0,0.0,0.7963923215866089,4.0,0.0,1.0
630780,292.657958984375,297.1499938964844,293.1499938964844,0.3617381751537323,-6380.0400390625,304.1287841796875,0.8915914297103882,0.4583258330821991,0.4132921695709228,292.6537475585937,297.1499938964844,293.1499938964844,0.2692148387432098,-5322.81201171875,304.1248779296875,0.8263100981712341,0.3624836206436157,0.344912052154541,292.50714111328125,297.1499938964844,293.1499938964844,0.4372271001338959,-5766.37109375,304.1094970703125,0.943181037902832,0.5353543758392334,0.3741049766540527,292.2705383300781,297.1499938964844,293.1499938964844,0.5535467863082886,-9406.1943359375,304.08447265625,0.9990000128746032,0.7648665904998779,0.6114742159843445,292.7920837402344,297.1499938964844,293.1499938964844,0.0776250511407852,-9361.96875,304.13641357421875,0.5925462245941162,0.13139308989048,0.6060926914215088,291.3622436523437,291.1499938964844,251.45909118652344,250.9306640625,283.5240478515625,292.7911376953125,291.361328125,1.0,0.5484033226966858,1.0,0.0,0.9651203751564026,1.0,-2.821219682693481,4.320018888392951e-06,2.8212153911590576,-0.6330599784851074,0.0,0.0,0.8981088399887085,151.87887573242188,207.0,13.94042682647705,-22261.1015625,2014.1842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3887023925781,306.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,22783.5390625,22320.0,0.0,0.0,0.530258297920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4107203483581543,1.4107375144958496,-1.7237542124348693e-05,0.0,0.0005381447845138,0.0,0.0,322.4149780273437,0.0,0.0,0.0,0.777218222618103,4.0,0.0,1.0
630840,292.657958984375,297.1499938964844,293.1499938964844,0.3617381751537323,-6380.0400390625,304.1287841796875,0.8915914297103882,0.4583258330821991,0.4132921695709228,292.6537475585937,297.1499938964844,293.1499938964844,0.2692148387432098,-5322.81201171875,304.1248779296875,0.8263100981712341,0.3624836206436157,0.344912052154541,292.50714111328125,297.1499938964844,293.1499938964844,0.4372271001338959,-5766.37109375,304.1094970703125,0.943181037902832,0.5353543758392334,0.3741049766540527,292.2705383300781,297.1499938964844,293.1499938964844,0.5535467863082886,-9406.1943359375,304.08447265625,0.9990000128746032,0.7648665904998779,0.6114742159843445,292.7920837402344,297.1499938964844,293.1499938964844,0.0776250511407852,-9361.96875,304.13641357421875,0.5925462245941162,0.13139308989048,0.6060926914215088,291.3622436523437,291.1499938964844,251.45909118652344,250.9306640625,283.5240478515625,292.7911376953125,291.361328125,1.0,0.5484033226966858,1.0,0.0,0.9651203751564026,1.0,-2.821219682693481,4.320018888392951e-06,2.8212153911590576,-0.6330599784851074,0.0,0.0,0.8981088399887085,151.87887573242188,207.0,13.94042682647705,-22261.1015625,2014.1842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3887023925781,306.6191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,22783.5390625,22320.0,0.0,0.0,0.530258297920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4107203483581543,1.4107375144958496,-1.7237542124348693e-05,0.0,0.0005381447845138,0.0,0.0,322.4149780273437,0.0,0.0,0.0,0.777218222618103,4.0,0.0,1.0
