time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630900,292.6794738769531,297.1499938964844,293.1499938964844,0.3645755052566528,-6420.1630859375,304.12750244140625,0.884100079536438,0.4603293836116791,0.4153778851032257,292.6727905273437,297.1499938964844,293.1499938964844,0.2722697854042053,-5371.18408203125,304.1238708496094,0.8206952214241028,0.3650252819061279,0.3476080894470215,292.5282592773437,297.1499938964844,293.1499938964844,0.4422920942306518,-5819.5361328125,304.107666015625,0.935376226902008,0.539350152015686,0.3771033883094787,292.3116760253906,297.1499938964844,293.1499938964844,0.5733487606048584,-9684.203125,304.0604248046875,0.9990000128746032,0.7679315209388733,0.629889726638794,292.8102111816406,297.1499938964844,293.1499938964844,0.0787553638219833,-9466.5732421875,304.1368408203125,0.5880107879638672,0.1323634684085846,0.6120261549949646,291.3454895019531,291.1499938964844,251.4610290527344,250.9325256347656,283.5386047363281,292.809326171875,291.3441162109375,1.0,0.5580003261566162,1.0,0.0,0.9646203517913818,1.0,-2.8598339557647705,4.436783910932718e-06,2.859829425811768,-0.6417182683944702,0.0,0.0,0.8867263197898865,159.42605590820312,207.0,-14.729074478149414,-22440.041015625,2114.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5565185546875,306.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,22785.62890625,21240.0,0.0,0.0,0.5339322090148926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390048623085022,1.3900655508041382,-1.6886438970686868e-05,0.0,0.0005418733344413,0.0,0.0,310.3429260253906,0.0,0.0,0.0,0.7524563670158386,4.0,0.0,1.0
630960,292.7004089355469,297.1499938964844,293.1499938964844,0.3682193756103515,-6472.263671875,304.1249694824219,0.8764641284942627,0.4621773660182953,0.4173371791839599,292.6913452148437,297.1499938964844,293.1499938964844,0.2759309411048889,-5429.6728515625,304.1219787597656,0.8148075342178345,0.3674300909042358,0.3501913845539093,292.5487976074219,297.1499938964844,293.1499938964844,0.4483688771724701,-5883.7783203125,304.10430908203125,0.9272177219390868,0.5431907176971436,0.3800033926963806,292.3561706542969,297.1499938964844,293.1499938964844,0.5959135293960571,-9997.640625,304.03570556640625,0.9990000128746032,0.7698198556900024,0.6491995453834534,292.828125,297.1499938964844,293.1499938964844,0.0799670964479446,-9581.072265625,304.13702392578125,0.583019495010376,0.1331542283296585,0.6172109246253967,291.3004455566406,291.1499938964844,251.4632110595703,250.9346466064453,283.5531311035156,292.8272399902344,291.2978210449219,1.0,0.5677653551101685,1.0,0.0,0.964120388031006,1.0,-2.898219585418701,4.554428414849099e-06,2.8982150554656982,-0.6503183245658875,0.0,0.0,0.8811032772064209,167.4763946533203,225.0,-65.15843963623047,-22503.404296875,2219.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7353820800781,306.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,21923.033203125,21240.0,0.0,0.0,0.5371531844139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3484941720962524,1.3485101461410522,-1.600032192072831e-05,0.0,0.0005451422184705,0.0,0.0,284.6592102050781,0.0,0.0,0.0,0.7456009387969971,4.0,0.0,1.0
631020,292.74072265625,297.1499938964844,293.1499938964844,0.3738730251789093,-6551.28564453125,304.1239624023437,0.8614275455474854,0.4653914868831634,0.4208787977695465,292.7269287109375,297.1499938964844,293.1499938964844,0.2820040881633758,-5524.97998046875,304.1212463378906,0.8023252487182617,0.3718301653861999,0.355019748210907,292.58837890625,297.1499938964844,293.1499938964844,0.4586945176124573,-5990.7216796875,304.1024169921875,0.9110723733901978,0.5503922700881958,0.3855115473270416,292.4527893066406,297.1499938964844,293.1499938964844,0.6421123743057251,-10625.330078125,303.9971008300781,0.9990000128746032,0.7703633904457092,0.6894249320030212,292.8628845214844,297.1499938964844,293.1499938964844,0.0817506164312362,-9748.1767578125,304.1383972167969,0.5722146034240723,0.1342583745718002,0.625553548336029,291.2518005371094,291.1499938964844,251.4684295654297,250.939697265625,283.581787109375,292.862060546875,291.2503967285156,1.0,0.5874504446983337,1.0,0.0,0.9631204009056092,1.0,-2.973280906677246,4.789017111761496e-06,2.973276138305664,-0.6671183109283447,0.0,0.0,0.8710205554962158,184.75987243652344,228.0,-63.75519180297852,-22876.3515625,2439.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0646057128906,306.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,21562.2578125,21240.0,0.0,0.0,0.5428405404090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188574314117432,1.3188728094100952,-1.5438692571478896e-05,0.0,0.0005509141483344,0.0,0.0,267.9013671875,0.0,0.0,0.0,0.731264591217041,4.0,0.0,1.0
631080,292.74072265625,297.1499938964844,293.1499938964844,0.3738730251789093,-6551.28564453125,304.1239624023437,0.8614275455474854,0.4653914868831634,0.4208787977695465,292.7269287109375,297.1499938964844,293.1499938964844,0.2820040881633758,-5524.97998046875,304.1212463378906,0.8023252487182617,0.3718301653861999,0.355019748210907,292.58837890625,297.1499938964844,293.1499938964844,0.4586945176124573,-5990.7216796875,304.1024169921875,0.9110723733901978,0.5503922700881958,0.3855115473270416,292.4527893066406,297.1499938964844,293.1499938964844,0.6421123743057251,-10625.330078125,303.9971008300781,0.9990000128746032,0.7703633904457092,0.6894249320030212,292.8628845214844,297.1499938964844,293.1499938964844,0.0817506164312362,-9748.1767578125,304.1383972167969,0.5722146034240723,0.1342583745718002,0.625553548336029,291.2518005371094,291.1499938964844,251.4684295654297,250.939697265625,283.581787109375,292.862060546875,291.2503967285156,1.0,0.5874504446983337,1.0,0.0,0.9631204009056092,1.0,-2.973280906677246,4.789017111761496e-06,2.973276138305664,-0.6671183109283447,0.0,0.0,0.8710205554962158,184.75987243652344,228.0,-63.75519180297852,-22876.3515625,2439.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0646057128906,306.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,21562.2578125,21240.0,0.0,0.0,0.5428405404090881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3188574314117432,1.3188728094100952,-1.5438692571478896e-05,0.0,0.0005509141483344,0.0,0.0,267.9013671875,0.0,0.0,0.0,0.731264591217041,4.0,0.0,1.0
631140,292.77862548828125,297.1499938964844,293.1499938964844,0.3782071471214294,-6610.515625,304.1254577636719,0.851586103439331,0.4680755734443664,0.4237903952598572,292.7602233886719,297.1499938964844,293.1499938964844,0.287049800157547,-5602.9072265625,304.1224670410156,0.794078528881073,0.3757985830307007,0.3592777550220489,292.6256103515625,297.1499938964844,293.1499938964844,0.4676085412502289,-6081.35498046875,304.1034851074219,0.9016463160514832,0.5570685863494873,0.390532523393631,292.548583984375,297.1499938964844,293.1499938964844,0.6784213185310364,-11096.486328125,303.9882507324219,0.9990000128746032,0.768585741519928,0.7190283536911011,292.8952941894531,297.1499938964844,293.1499938964844,0.0829073265194892,-9855.8447265625,304.1403503417969,0.5645012259483337,0.134956493973732,0.6311127543449402,291.2259216308594,291.1499938964844,251.474838256836,250.94595336914065,283.6125793457031,292.8945617675781,291.2254333496094,1.0,0.6018261909484863,1.0,0.0,0.9621204137802124,1.0,-3.030228614807129,4.971051112079294e-06,3.030223608016968,-0.679583728313446,0.0,0.0,0.8628870248794556,198.1626739501953,231.0,-41.16754913330078,-23183.828125,2615.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3392639160156,307.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,21448.205078125,20160.0,0.0,0.0,0.5478719472885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3000540733337402,1.3000690937042236,-1.511386381025659e-05,0.0,0.0005560203571803,0.0,0.0,257.9281616210937,0.0,0.0,0.0,0.7072975635528564,4.0,0.0,1.0
631200,292.77862548828125,297.1499938964844,293.1499938964844,0.3782071471214294,-6610.515625,304.1254577636719,0.851586103439331,0.4680755734443664,0.4237903952598572,292.7602233886719,297.1499938964844,293.1499938964844,0.287049800157547,-5602.9072265625,304.1224670410156,0.794078528881073,0.3757985830307007,0.3592777550220489,292.6256103515625,297.1499938964844,293.1499938964844,0.4676085412502289,-6081.35498046875,304.1034851074219,0.9016463160514832,0.5570685863494873,0.390532523393631,292.548583984375,297.1499938964844,293.1499938964844,0.6784213185310364,-11096.486328125,303.9882507324219,0.9990000128746032,0.768585741519928,0.7190283536911011,292.8952941894531,297.1499938964844,293.1499938964844,0.0829073265194892,-9855.8447265625,304.1403503417969,0.5645012259483337,0.134956493973732,0.6311127543449402,291.2259216308594,291.1499938964844,251.474838256836,250.94595336914065,283.6125793457031,292.8945617675781,291.2254333496094,1.0,0.6018261909484863,1.0,0.0,0.9621204137802124,1.0,-3.030228614807129,4.971051112079294e-06,3.030223608016968,-0.679583728313446,0.0,0.0,0.8628870248794556,198.1626739501953,231.0,-41.16754913330078,-23183.828125,2615.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3392639160156,307.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,21448.205078125,20160.0,0.0,0.0,0.5478719472885132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3000540733337402,1.3000690937042236,-1.511386381025659e-05,0.0,0.0005560203571803,0.0,0.0,257.9281616210937,0.0,0.0,0.0,0.7072975635528564,4.0,0.0,1.0
631260,292.81402587890625,297.1499938964844,293.1499938964844,0.3822450339794159,-6665.48876953125,304.12713623046875,0.8430902361869812,0.4703066051006317,0.4262799918651581,292.79107666015625,297.1499938964844,293.1499938964844,0.2918834388256073,-5677.28369140625,304.1237487792969,0.7869226336479187,0.3794110715389251,0.3631760776042938,292.66015625,297.1499938964844,293.1499938964844,0.4763348400592804,-6169.60107421875,304.1047058105469,0.8938831090927124,0.5633496046066284,0.3952520787715912,292.6236877441406,297.1499938964844,293.1499938964844,0.6954764723777771,-11287.8408203125,304.015380859375,0.994000256061554,0.7685264348983765,0.7280071973800659,292.9242553710937,297.1499938964844,293.1499938964844,0.0839325785636901,-9952.05078125,304.1418762207031,0.5575764179229736,0.1355346590280532,0.635739803314209,291.1957702636719,291.1499938964844,251.4825897216797,250.9534912109375,283.6405944824219,292.923583984375,291.1964416503906,1.0,0.6120352149009705,1.0,0.0,0.9611204266548156,1.0,-3.060349702835083,5.069135568191996e-06,3.060344696044922,-0.686087965965271,0.0,0.0,0.8600420951843262,210.04852294921875,234.0,-27.065916061401367,-23268.8203125,2735.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6266174316406,307.2221069335937,278.1499938964844,0.0,18000.0,313.1499938964844,20405.5859375,20160.0,0.0,0.0,0.5516669750213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2622833251953125,1.2622976303100586,-1.429037183697801e-05,0.0,0.0005598718416877,0.0,0.0,236.57408142089844,0.0,0.0,0.0,0.7017861604690552,4.0,0.0,1.0
631320,292.81402587890625,297.1499938964844,293.1499938964844,0.3822450339794159,-6665.48876953125,304.12713623046875,0.8430902361869812,0.4703066051006317,0.4262799918651581,292.79107666015625,297.1499938964844,293.1499938964844,0.2918834388256073,-5677.28369140625,304.1237487792969,0.7869226336479187,0.3794110715389251,0.3631760776042938,292.66015625,297.1499938964844,293.1499938964844,0.4763348400592804,-6169.60107421875,304.1047058105469,0.8938831090927124,0.5633496046066284,0.3952520787715912,292.6236877441406,297.1499938964844,293.1499938964844,0.6954764723777771,-11287.8408203125,304.015380859375,0.994000256061554,0.7685264348983765,0.7280071973800659,292.9242553710937,297.1499938964844,293.1499938964844,0.0839325785636901,-9952.05078125,304.1418762207031,0.5575764179229736,0.1355346590280532,0.635739803314209,291.1957702636719,291.1499938964844,251.4825897216797,250.9534912109375,283.6405944824219,292.923583984375,291.1964416503906,1.0,0.6120352149009705,1.0,0.0,0.9611204266548156,1.0,-3.060349702835083,5.069135568191996e-06,3.060344696044922,-0.686087965965271,0.0,0.0,0.8600420951843262,210.04852294921875,234.0,-27.065916061401367,-23268.8203125,2735.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6266174316406,307.2221069335937,278.1499938964844,0.0,18000.0,313.1499938964844,20405.5859375,20160.0,0.0,0.0,0.5516669750213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2622833251953125,1.2622976303100586,-1.429037183697801e-05,0.0,0.0005598718416877,0.0,0.0,236.57408142089844,0.0,0.0,0.0,0.7017861604690552,4.0,0.0,1.0
631380,292.8478088378906,297.1499938964844,293.1499938964844,0.3841606080532074,-6689.54052734375,304.1315612792969,0.8373377919197083,0.4719671905040741,0.4281834959983825,292.82037353515625,297.1499938964844,293.1499938964844,0.2950878143310547,-5724.92431640625,304.1271667480469,0.78238844871521,0.3825619220733642,0.3665652871131897,292.6927795410156,297.1499938964844,293.1499938964844,0.4826825261116028,-6231.7861328125,304.1092224121094,0.8892024755477905,0.5691406726837158,0.3995748460292816,292.6702575683594,297.1499938964844,293.1499938964844,0.7024065852165222,-11350.78125,304.0481872558594,0.9883414506912231,0.7723835110664368,0.7312464714050293,292.9496765136719,297.1499938964844,293.1499938964844,0.0845165252685546,-10004.15625,304.14361572265625,0.552990734577179,0.1360896676778793,0.6397479772567749,291.211181640625,291.1499938964844,251.4917907714844,250.96246337890625,283.66339111328125,292.9491271972656,291.2118530273437,1.0,0.6192619204521179,1.0,0.0,0.960120439529419,1.0,-3.080241441726685,5.134823823027546e-06,3.0802364349365234,-0.6904379725456238,0.0,0.0,0.8508680462837219,218.8588256835937,237.0,6.492589473724365,-23432.681640625,2821.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89666748046875,307.4006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,20360.294921875,20160.0,0.0,0.0,0.5545121431350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2453184127807615,1.2453324794769287,-1.4021798961039169e-05,0.0,0.0005627592909149,0.0,0.0,228.43829345703125,0.0,0.0,0.0,0.6936575174331665,4.0,0.0,1.0
631440,292.8478088378906,297.1499938964844,293.1499938964844,0.3841606080532074,-6689.54052734375,304.1315612792969,0.8373377919197083,0.4719671905040741,0.4281834959983825,292.82037353515625,297.1499938964844,293.1499938964844,0.2950878143310547,-5724.92431640625,304.1271667480469,0.78238844871521,0.3825619220733642,0.3665652871131897,292.6927795410156,297.1499938964844,293.1499938964844,0.4826825261116028,-6231.7861328125,304.1092224121094,0.8892024755477905,0.5691406726837158,0.3995748460292816,292.6702575683594,297.1499938964844,293.1499938964844,0.7024065852165222,-11350.78125,304.0481872558594,0.9883414506912231,0.7723835110664368,0.7312464714050293,292.9496765136719,297.1499938964844,293.1499938964844,0.0845165252685546,-10004.15625,304.14361572265625,0.552990734577179,0.1360896676778793,0.6397479772567749,291.211181640625,291.1499938964844,251.4917907714844,250.96246337890625,283.66339111328125,292.9491271972656,291.2118530273437,1.0,0.6192619204521179,1.0,0.0,0.960120439529419,1.0,-3.080241441726685,5.134823823027546e-06,3.0802364349365234,-0.6904379725456238,0.0,0.0,0.8508680462837219,218.8588256835937,237.0,6.492589473724365,-23432.681640625,2821.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89666748046875,307.4006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,20360.294921875,20160.0,0.0,0.0,0.5545121431350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2453184127807615,1.2453324794769287,-1.4021798961039169e-05,0.0,0.0005627592909149,0.0,0.0,228.43829345703125,0.0,0.0,0.0,0.6936575174331665,4.0,0.0,1.0
631500,292.8639221191406,297.1499938964844,293.1499938964844,0.3848957419395447,-6698.609375,304.1335754394531,0.8353816270828247,0.4726291596889496,0.4289283752441406,292.8343811035156,297.1499938964844,293.1499938964844,0.2965056896209717,-5745.935546875,304.12872314453125,0.7810192704200745,0.383988618850708,0.3680643141269684,292.7082824707031,297.1499938964844,293.1499938964844,0.485651284456253,-6260.83544921875,304.1112365722656,0.8879306316375732,0.5718899965286255,0.4015916287899017,292.6891784667969,297.1499938964844,293.1499938964844,0.7062318325042725,-11389.37109375,304.0596923828125,0.9866687059402466,0.7747427821159363,0.7334750890731812,292.961181640625,297.1499938964844,293.1499938964844,0.084774300456047,-10027.2001953125,304.144287109375,0.5515159368515015,0.136365994811058,0.6415330171585083,291.2181701660156,291.1499938964844,251.4969787597656,250.967514038086,283.6734619140625,292.9606628417969,291.21875,1.0,0.6222772002220154,1.0,0.0,0.959620475769043,1.0,-3.0901894569396973,5.167878498468781e-06,3.090184450149536,-0.6926684975624084,0.0,0.0,0.845613420009613,222.17892456054688,237.0,11.93288803100586,-23501.1875,2858.919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0231628417969,307.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,20369.75390625,19080.0,0.0,0.0,0.5556250810623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2359919548034668,1.236005783081055,-1.3883408428227996e-05,0.0,0.000563888810575,0.0,0.0,224.1378631591797,0.0,0.0,0.0,0.6742641925811768,4.0,0.0,1.0
631560,292.8794250488281,297.1499938964844,293.1499938964844,0.3865482807159424,-6721.4912109375,304.133544921875,0.833757221698761,0.4732044339179992,0.4295719861984253,292.8478698730469,297.1499938964844,293.1499938964844,0.2986336648464203,-5778.8603515625,304.12872314453125,0.7799721360206604,0.3853371739387512,0.3694660067558288,292.72296142578125,297.1499938964844,293.1499938964844,0.4898140430450439,-6303.1142578125,304.1107177734375,0.8870553374290466,0.5745981931686401,0.4035462141036987,292.7065734863281,297.1499938964844,293.1499938964844,0.7117626070976257,-11453.1162109375,304.0660400390625,0.9854112267494202,0.7771633267402649,0.7358026504516602,292.97198486328125,297.1499938964844,293.1499938964844,0.0852497443556785,-10073.0029296875,304.1444702148437,0.5503475069999695,0.136636421084404,0.6432249546051025,291.19390869140625,291.1499938964844,251.5025787353516,250.9729766845703,283.6830749511719,292.97149658203125,291.1934814453125,1.0,0.6250125169754028,1.0,0.0,0.9591204524040222,1.0,-3.099831342697144,5.20003732162877e-06,3.099826097488404,-0.6948293447494507,0.0,0.0,0.8450428247451782,225.062240600586,240.0,-22.690160751342773,-23422.669921875,2893.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16705322265625,307.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,19531.482421875,19080.0,0.0,0.0,0.5562986135482788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2045536041259766,1.2045668363571167,-1.32279128592927e-05,0.0,0.0005645723431371,0.0,0.0,207.922119140625,0.0,0.0,0.0,0.6721038818359375,4.0,0.0,1.0
631620,292.9091491699219,297.1499938964844,293.1499938964844,0.3876479268074035,-6734.7431640625,304.13720703125,0.8310614824295044,0.4740355610847473,0.4305638968944549,292.8734436035156,297.1499938964844,293.1499938964844,0.3011797666549682,-5816.49609375,304.131591796875,0.7784284949302673,0.387802392244339,0.372020810842514,292.75018310546875,297.1499938964844,293.1499938964844,0.4956755936145782,-6360.47900390625,304.1140441894531,0.8860583305358887,0.5798958539962769,0.4073665738105774,292.7388000488281,297.1499938964844,293.1499938964844,0.7190941572189331,-11531.541015625,304.08172607421875,0.9836005568504332,0.7818630337715149,0.7404025197029114,292.99176025390625,297.1499938964844,293.1499938964844,0.0857228562235832,-10115.7763671875,304.1455078125,0.5485358238220215,0.137132465839386,0.6463045477867126,291.20147705078125,291.1499938964844,251.5150756835937,250.9851226806641,283.7012634277344,292.9913330078125,291.20196533203125,1.0,0.6298651695251465,1.0,0.0,0.9581204652786256,1.0,-3.117922782897949,5.2607233556045685e-06,3.117917537689209,-0.6988767981529236,0.0,0.0,0.8378518223762512,229.9789428710937,243.0,2.3522841930389404,-23561.375,2956.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4332275390625,307.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,19293.037109375,19080.0,0.0,0.0,0.5570195317268372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1869884729385376,1.187001347541809,-1.2918896572955418e-05,0.0,0.0005653039552271,0.0,0.0,199.7538604736328,0.0,0.0,0.0,0.6633971333503723,4.0,0.0,1.0
631680,292.9091491699219,297.1499938964844,293.1499938964844,0.3876479268074035,-6734.7431640625,304.13720703125,0.8310614824295044,0.4740355610847473,0.4305638968944549,292.8734436035156,297.1499938964844,293.1499938964844,0.3011797666549682,-5816.49609375,304.131591796875,0.7784284949302673,0.387802392244339,0.372020810842514,292.75018310546875,297.1499938964844,293.1499938964844,0.4956755936145782,-6360.47900390625,304.1140441894531,0.8860583305358887,0.5798958539962769,0.4073665738105774,292.7388000488281,297.1499938964844,293.1499938964844,0.7190941572189331,-11531.541015625,304.08172607421875,0.9836005568504332,0.7818630337715149,0.7404025197029114,292.99176025390625,297.1499938964844,293.1499938964844,0.0857228562235832,-10115.7763671875,304.1455078125,0.5485358238220215,0.137132465839386,0.6463045477867126,291.20147705078125,291.1499938964844,251.5150756835937,250.9851226806641,283.7012634277344,292.9913330078125,291.20196533203125,1.0,0.6298651695251465,1.0,0.0,0.9581204652786256,1.0,-3.117922782897949,5.2607233556045685e-06,3.117917537689209,-0.6988767981529236,0.0,0.0,0.8378518223762512,229.9789428710937,243.0,2.3522841930389404,-23561.375,2956.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4332275390625,307.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,19293.037109375,19080.0,0.0,0.0,0.5570195317268372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1869884729385376,1.187001347541809,-1.2918896572955418e-05,0.0,0.0005653039552271,0.0,0.0,199.7538604736328,0.0,0.0,0.0,0.6633971333503723,4.0,0.0,1.0
631740,292.9368896484375,297.1499938964844,293.1499938964844,0.388268768787384,-6741.6708984375,304.1404113769531,0.8286674618721008,0.4745031595230102,0.4311898052692413,292.8973083496094,297.1499938964844,293.1499938964844,0.3033720850944519,-5848.8125,304.134033203125,0.7771817445755005,0.3899694681167602,0.3742679357528686,292.7755432128906,297.1499938964844,293.1499938964844,0.5011398792266846,-6413.9072265625,304.1169128417969,0.8854767680168152,0.5848792195320129,0.4109742045402527,292.7685241699219,297.1499938964844,293.1499938964844,0.7255147695541382,-11601.3994140625,304.0936584472656,0.9821957945823668,0.786243200302124,0.7447015047073364,293.0095520019531,297.1499938964844,293.1499938964844,0.086103655397892,-10150.0703125,304.1463623046875,0.5470002293586731,0.1375318169593811,0.6488887071609497,291.210205078125,291.1499938964844,251.5294189453125,250.99905395507807,283.7182922363281,293.0091552734375,291.2104797363281,1.0,0.6341119408607483,1.0,0.0,0.9571204781532288,1.0,-3.1339919567108154,5.3150556595937815e-06,3.133986711502075,-0.7024698257446289,0.0,0.0,0.829188346862793,234.25225830078125,246.0,8.26240062713623,-23657.30859375,3013.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6556396484375,307.8241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,19273.048828125,18000.0,0.0,0.0,0.5572018027305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1700122356414795,1.1700249910354614,-1.2671397598751357e-05,0.0,0.0005654889973811,0.0,0.0,192.57139587402344,0.0,0.0,0.0,0.6404069066047668,4.0,0.0,1.0
631800,292.9368896484375,297.1499938964844,293.1499938964844,0.388268768787384,-6741.6708984375,304.1404113769531,0.8286674618721008,0.4745031595230102,0.4311898052692413,292.8973083496094,297.1499938964844,293.1499938964844,0.3033720850944519,-5848.8125,304.134033203125,0.7771817445755005,0.3899694681167602,0.3742679357528686,292.7755432128906,297.1499938964844,293.1499938964844,0.5011398792266846,-6413.9072265625,304.1169128417969,0.8854767680168152,0.5848792195320129,0.4109742045402527,292.7685241699219,297.1499938964844,293.1499938964844,0.7255147695541382,-11601.3994140625,304.0936584472656,0.9821957945823668,0.786243200302124,0.7447015047073364,293.0095520019531,297.1499938964844,293.1499938964844,0.086103655397892,-10150.0703125,304.1463623046875,0.5470002293586731,0.1375318169593811,0.6488887071609497,291.210205078125,291.1499938964844,251.5294189453125,250.99905395507807,283.7182922363281,293.0091552734375,291.2104797363281,1.0,0.6341119408607483,1.0,0.0,0.9571204781532288,1.0,-3.1339919567108154,5.3150556595937815e-06,3.133986711502075,-0.7024698257446289,0.0,0.0,0.829188346862793,234.25225830078125,246.0,8.26240062713623,-23657.30859375,3013.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6556396484375,307.8241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,19273.048828125,18000.0,0.0,0.0,0.5572018027305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1700122356414795,1.1700249910354614,-1.2671397598751357e-05,0.0,0.0005654889973811,0.0,0.0,192.57139587402344,0.0,0.0,0.0,0.6404069066047668,4.0,0.0,1.0
631860,292.9627380371094,297.1499938964844,293.1499938964844,0.389840692281723,-6763.08984375,304.14117431640625,0.8263781666755676,0.4746599495410919,0.4315299987792969,292.9195861816406,297.1499938964844,293.1499938964844,0.3063015937805176,-5893.5654296875,304.1346435546875,0.7760100364685059,0.3918502628803253,0.3762386739253998,292.7992858886719,297.1499938964844,293.1499938964844,0.5079212784767151,-6481.74951171875,304.11688232421875,0.8850224614143372,0.5895506739616394,0.414355993270874,292.7958984375,297.1499938964844,293.1499938964844,0.7335963249206543,-11696.44140625,304.0992431640625,0.980959415435791,0.7903585433959961,0.7487301826477051,293.0256652832031,297.1499938964844,293.1499938964844,0.0866834372282028,-10205.9462890625,304.14666748046875,0.5455139875411987,0.1378205418586731,0.6509324908256531,291.1800537109375,291.1499938964844,251.5457000732422,251.01486206054688,283.7344665527344,293.0253295898437,291.1803894042969,1.0,0.6379222273826599,1.0,0.0,0.9561205506324768,1.0,-3.148139238357544,5.363266609492712e-06,3.1481337547302246,-0.705634593963623,0.0,0.0,0.8282048106193542,238.16665649414065,249.0,-14.964799880981444,-23596.736328125,3063.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892333984375,307.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18222.671875,18000.0,0.0,0.0,0.5563302636146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1334675550460815,1.1334794759750366,-1.1922673365916124e-05,0.0,0.0005646045319736,0.0,0.0,175.3976593017578,0.0,0.0,0.0,0.6354088187217712,4.0,0.0,1.0
631920,292.9627380371094,297.1499938964844,293.1499938964844,0.389840692281723,-6763.08984375,304.14117431640625,0.8263781666755676,0.4746599495410919,0.4315299987792969,292.9195861816406,297.1499938964844,293.1499938964844,0.3063015937805176,-5893.5654296875,304.1346435546875,0.7760100364685059,0.3918502628803253,0.3762386739253998,292.7992858886719,297.1499938964844,293.1499938964844,0.5079212784767151,-6481.74951171875,304.11688232421875,0.8850224614143372,0.5895506739616394,0.414355993270874,292.7958984375,297.1499938964844,293.1499938964844,0.7335963249206543,-11696.44140625,304.0992431640625,0.980959415435791,0.7903585433959961,0.7487301826477051,293.0256652832031,297.1499938964844,293.1499938964844,0.0866834372282028,-10205.9462890625,304.14666748046875,0.5455139875411987,0.1378205418586731,0.6509324908256531,291.1800537109375,291.1499938964844,251.5457000732422,251.01486206054688,283.7344665527344,293.0253295898437,291.1803894042969,1.0,0.6379222273826599,1.0,0.0,0.9561205506324768,1.0,-3.148139238357544,5.363266609492712e-06,3.1481337547302246,-0.705634593963623,0.0,0.0,0.8282048106193542,238.16665649414065,249.0,-14.964799880981444,-23596.736328125,3063.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892333984375,307.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18222.671875,18000.0,0.0,0.0,0.5563302636146545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1334675550460815,1.1334794759750366,-1.1922673365916124e-05,0.0,0.0005646045319736,0.0,0.0,175.3976593017578,0.0,0.0,0.0,0.6354088187217712,4.0,0.0,1.0
631980,292.9873962402344,297.1499938964844,293.1499938964844,0.3897742033004761,-6760.73095703125,304.14422607421875,0.8239858746528625,0.474405974149704,0.4315145015716553,292.9407958984375,297.1499938964844,293.1499938964844,0.3079338073730469,-5917.2958984375,304.13702392578125,0.774720311164856,0.3933857977390289,0.3778907060623169,292.8219299316406,297.1499938964844,293.1499938964844,0.5127635598182678,-6528.59326171875,304.1198425292969,0.8844876289367676,0.5938433408737183,0.4174839556217193,292.8216857910156,297.1499938964844,293.1499938964844,0.7388976216316223,-11755.1552734375,304.1072692871094,0.9796938300132751,0.7941005825996399,0.7524353265762329,293.04034423828125,297.1499938964844,293.1499938964844,0.0868936777114868,-10224.572265625,304.1474304199219,0.5439368486404419,0.1379903554916381,0.6524391174316406,291.1871032714844,291.1499938964844,251.5640869140625,251.0326538085937,283.7500305175781,293.0400390625,291.1873779296875,1.0,0.6413726806640625,1.0,0.0,0.95512056350708,1.0,-3.1601362228393555,5.404497187555535e-06,3.160130739212036,-0.7083142995834351,0.0,0.0,0.8227728009223938,241.91622924804688,252.0,1.8022981882095337,-23673.689453125,3109.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,308.0308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.810546875,18000.0,0.0,0.0,0.555134654045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1212352514266968,1.1212469339370728,-1.1736453416233417e-05,0.0,0.0005633911350741,0.0,0.0,170.48870849609375,0.0,0.0,0.0,0.6295340061187744,4.0,0.0,1.0
632040,292.9873962402344,297.1499938964844,293.1499938964844,0.3897742033004761,-6760.73095703125,304.14422607421875,0.8239858746528625,0.474405974149704,0.4315145015716553,292.9407958984375,297.1499938964844,293.1499938964844,0.3079338073730469,-5917.2958984375,304.13702392578125,0.774720311164856,0.3933857977390289,0.3778907060623169,292.8219299316406,297.1499938964844,293.1499938964844,0.5127635598182678,-6528.59326171875,304.1198425292969,0.8844876289367676,0.5938433408737183,0.4174839556217193,292.8216857910156,297.1499938964844,293.1499938964844,0.7388976216316223,-11755.1552734375,304.1072692871094,0.9796938300132751,0.7941005825996399,0.7524353265762329,293.04034423828125,297.1499938964844,293.1499938964844,0.0868936777114868,-10224.572265625,304.1474304199219,0.5439368486404419,0.1379903554916381,0.6524391174316406,291.1871032714844,291.1499938964844,251.5640869140625,251.0326538085937,283.7500305175781,293.0400390625,291.1873779296875,1.0,0.6413726806640625,1.0,0.0,0.95512056350708,1.0,-3.1601362228393555,5.404497187555535e-06,3.160130739212036,-0.7083142995834351,0.0,0.0,0.8227728009223938,241.91622924804688,252.0,1.8022981882095337,-23673.689453125,3109.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762939453125,308.0308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.810546875,18000.0,0.0,0.0,0.555134654045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1212352514266968,1.1212469339370728,-1.1736453416233417e-05,0.0,0.0005633911350741,0.0,0.0,170.48870849609375,0.0,0.0,0.0,0.6295340061187744,4.0,0.0,1.0
632100,292.99920654296875,297.1499938964844,293.1499938964844,0.3896195590496063,-6758.0009765625,304.1455383300781,0.8227354884147644,0.4741440713405609,0.4313802123069763,292.95098876953125,297.1499938964844,293.1499938964844,0.3086496293544769,-5927.69970703125,304.1380615234375,0.7740142345428467,0.3940306007862091,0.3785982131958008,292.83282470703125,297.1499938964844,293.1499938964844,0.5150694847106934,-6550.9169921875,304.1211242675781,0.8841688632965088,0.5958549976348877,0.4189516603946686,292.833984375,297.1499938964844,293.1499938964844,0.7413599491119385,-11782.74609375,304.11053466796875,0.9790260195732116,0.7958385944366455,0.7541581988334656,293.0472106933594,297.1499938964844,293.1499938964844,0.0869709476828575,-10231.4013671875,304.1477355957031,0.5430969595909119,0.1380296796560287,0.6529855132102966,291.18963623046875,291.1499938964844,251.5740966796875,251.04234313964844,283.7575988769531,293.0469055175781,291.1898193359375,1.0,0.6429750919342041,1.0,0.0,0.9546205401420592,1.0,-3.1653194427490234,5.42243924428476e-06,3.165314197540283,-0.7094730138778687,0.0,0.0,0.8198684453964233,243.7520446777344,252.0,3.8106627464294434,-23696.08984375,3130.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,308.0730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18132.419921875,18000.0,0.0,0.0,0.5544701814651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1154309511184692,1.1154426336288452,-1.1655947673716582e-05,0.0,0.0005627167993225,0.0,0.0,168.26611328125,0.0,0.0,0.0,0.6268157958984375,4.0,0.0,1.0
632160,293.0106506347656,297.1499938964844,293.1499938964844,0.3894133269786834,-6754.64990234375,304.146728515625,0.8214505314826965,0.4737980961799621,0.4311700165271759,292.9608764648437,297.1499938964844,293.1499938964844,0.3093225657939911,-5937.51171875,304.1390075683594,0.7732715010643005,0.3946069478988647,0.3792351484298706,292.8435363769531,297.1499938964844,293.1499938964844,0.5173261761665344,-6572.7939453125,304.12225341796875,0.8838139176368713,0.5977663993835449,0.4203554987907409,292.84588623046875,297.1499938964844,293.1499938964844,0.7437530159950256,-11809.833984375,304.11334228515625,0.978335440158844,0.7974956631660461,0.7558037638664246,293.05377197265625,297.1499938964844,293.1499938964844,0.087035059928894,-10237.1142578125,304.1480407714844,0.5422234535217285,0.1380401104688644,0.6534003615379333,291.19091796875,291.1499938964844,251.58468627929688,251.0525817871093,283.7650451660156,293.0534973144531,291.1910095214844,1.0,0.6445030570030212,1.0,0.0,0.9541205763816832,1.0,-3.16999888420105,5.438719654193847e-06,3.1699934005737305,-0.710519552230835,0.0,0.0,0.8170028328895569,245.5663604736328,255.0,3.4241111278533936,-23708.779296875,3150.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,308.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.328125,18000.0,0.0,0.0,0.5537669658660889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1096773147583008,1.1096888780593872,-1.1577504665183367e-05,0.0,0.000562003115192,0.0,0.0,166.093017578125,0.0,0.0,0.0,0.6241360902786255,4.0,0.0,1.0
632220,293.0326538085937,297.1499938964844,293.1499938964844,0.3888446092605591,-6746.00634765625,304.14874267578125,0.8187699317932129,0.4728608429431915,0.4305308163166046,292.97979736328125,297.1499938964844,293.1499938964844,0.3105539381504059,-5955.54052734375,304.140625,0.7716860771179199,0.3955547213554382,0.3803219497203827,292.8642883300781,297.1499938964844,293.1499938964844,0.5216688513755798,-6614.92041015625,304.1242370605469,0.8829829096794128,0.601314902305603,0.4229646027088165,292.8686218261719,297.1499938964844,293.1499938964844,0.7483563423156738,-11862.5712890625,304.1178283691406,0.9768823981285096,0.8005824685096741,0.7588796019554138,293.0660705566406,297.1499938964844,293.1499938964844,0.0871248617768287,-10245.244140625,304.1485290527344,0.5403792262077332,0.1379808187484741,0.6538633704185486,291.1903076171875,291.1499938964844,251.6076202392578,251.07472229003903,283.77960205078125,293.0657043457031,291.19024658203125,1.0,0.647354006767273,1.0,0.0,0.9531205892562866,1.0,-3.177931070327759,5.466550192068098e-06,3.1779255867004395,-0.7122944593429565,0.0,0.0,0.8116340637207031,249.14459228515625,258.0,-0.1162535995244979,-23712.68359375,3186.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,308.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18122.330078125,18000.0,0.0,0.0,0.5522570610046387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0985718965530396,1.0985833406448364,-1.1427003300923388e-05,0.0,0.0005604707403108,0.0,0.0,161.95339965820312,0.0,0.0,0.0,0.6189802289009094,4.0,0.0,1.0
632280,293.0326538085937,297.1499938964844,293.1499938964844,0.3888446092605591,-6746.00634765625,304.14874267578125,0.8187699317932129,0.4728608429431915,0.4305308163166046,292.97979736328125,297.1499938964844,293.1499938964844,0.3105539381504059,-5955.54052734375,304.140625,0.7716860771179199,0.3955547213554382,0.3803219497203827,292.8642883300781,297.1499938964844,293.1499938964844,0.5216688513755798,-6614.92041015625,304.1242370605469,0.8829829096794128,0.601314902305603,0.4229646027088165,292.8686218261719,297.1499938964844,293.1499938964844,0.7483563423156738,-11862.5712890625,304.1178283691406,0.9768823981285096,0.8005824685096741,0.7588796019554138,293.0660705566406,297.1499938964844,293.1499938964844,0.0871248617768287,-10245.244140625,304.1485290527344,0.5403792262077332,0.1379808187484741,0.6538633704185486,291.1903076171875,291.1499938964844,251.6076202392578,251.07472229003903,283.77960205078125,293.0657043457031,291.19024658203125,1.0,0.647354006767273,1.0,0.0,0.9531205892562866,1.0,-3.177931070327759,5.466550192068098e-06,3.1779255867004395,-0.7122944593429565,0.0,0.0,0.8116340637207031,249.14459228515625,258.0,-0.1162535995244979,-23712.68359375,3186.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,308.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18122.330078125,18000.0,0.0,0.0,0.5522570610046387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0985718965530396,1.0985833406448364,-1.1427003300923388e-05,0.0,0.0005604707403108,0.0,0.0,161.95339965820312,0.0,0.0,0.0,0.6189802289009094,4.0,0.0,1.0
632340,293.0535583496094,297.1499938964844,293.1499938964844,0.3880288898944855,-6734.14794921875,304.1505126953125,0.8159210681915283,0.4715956449508667,0.4296011924743652,292.99810791015625,297.1499938964844,293.1499938964844,0.3115463554859161,-5970.03076171875,304.14208984375,0.7699195146560669,0.3961535990238189,0.381102591753006,292.8839416503906,297.1499938964844,293.1499938964844,0.5257973074913025,-6654.9833984375,304.1259460449219,0.882013738155365,0.6045668721199036,0.4253574013710022,292.8900146484375,297.1499938964844,293.1499938964844,0.7526895999908447,-11912.7294921875,304.1213073730469,0.9753226637840272,0.8033762574195862,0.7616811990737915,293.07733154296875,297.1499938964844,293.1499938964844,0.0871604308485984,-10248.5849609375,304.1489562988281,0.5384125709533691,0.1378238201141357,0.6538815498352051,291.1867980957031,291.1499938964844,251.6330108642578,251.0992126464844,283.7933044433594,293.0762023925781,291.1866455078125,1.0,0.6499500274658203,1.0,0.0,0.95212060213089,1.0,-3.184021234512329,5.488236183737172e-06,3.1840157508850098,-0.7136577367782593,0.0,0.0,0.8069485425949097,252.67453002929688,261.0,-3.689967632293701,-23697.751953125,3219.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957214355469,308.1927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.26171875,18000.0,0.0,0.0,0.5506361126899719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884534120559692,1.088464617729187,-1.1289893336652312e-05,0.0,0.0005588256753981,0.0,0.0,158.23391723632812,0.0,0.0,0.0,0.6142902374267578,4.0,0.0,1.0
632400,293.0535583496094,297.1499938964844,293.1499938964844,0.3880288898944855,-6734.14794921875,304.1505126953125,0.8159210681915283,0.4715956449508667,0.4296011924743652,292.99810791015625,297.1499938964844,293.1499938964844,0.3115463554859161,-5970.03076171875,304.14208984375,0.7699195146560669,0.3961535990238189,0.381102591753006,292.8839416503906,297.1499938964844,293.1499938964844,0.5257973074913025,-6654.9833984375,304.1259460449219,0.882013738155365,0.6045668721199036,0.4253574013710022,292.8900146484375,297.1499938964844,293.1499938964844,0.7526895999908447,-11912.7294921875,304.1213073730469,0.9753226637840272,0.8033762574195862,0.7616811990737915,293.07733154296875,297.1499938964844,293.1499938964844,0.0871604308485984,-10248.5849609375,304.1489562988281,0.5384125709533691,0.1378238201141357,0.6538815498352051,291.1867980957031,291.1499938964844,251.6330108642578,251.0992126464844,283.7933044433594,293.0762023925781,291.1866455078125,1.0,0.6499500274658203,1.0,0.0,0.95212060213089,1.0,-3.184021234512329,5.488236183737172e-06,3.1840157508850098,-0.7136577367782593,0.0,0.0,0.8069485425949097,252.67453002929688,261.0,-3.689967632293701,-23697.751953125,3219.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957214355469,308.1927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.26171875,18000.0,0.0,0.0,0.5506361126899719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0884534120559692,1.088464617729187,-1.1289893336652312e-05,0.0,0.0005588256753981,0.0,0.0,158.23391723632812,0.0,0.0,0.0,0.6142902374267578,4.0,0.0,1.0
632460,293.073486328125,297.1499938964844,293.1499938964844,0.3868878483772278,-6717.88427734375,304.1522521972656,0.8128762245178223,0.4699930548667907,0.4283732771873474,293.0158386230469,297.1499938964844,293.1499938964844,0.3122107684612274,-5979.5439453125,304.14361572265625,0.7679479718208313,0.3964002132415771,0.3815459311008453,292.9024658203125,297.1499938964844,293.1499938964844,0.5296550989151001,-6692.345703125,304.1275329589844,0.8809193968772888,0.6075468063354492,0.4275597333908081,292.9101257324219,297.1499938964844,293.1499938964844,0.7566538453102112,-11958.7314453125,304.1242370605469,0.973646342754364,0.8058775663375854,0.7642108201980591,293.0876159667969,297.1499938964844,293.1499938964844,0.0871318206191062,-10246.0224609375,304.1493530273437,0.5363337397575378,0.1375773400068283,0.6534947156906128,291.1826171875,291.1499938964844,251.66099548339844,251.12615966796875,283.8073425292969,293.0863342285156,291.1824951171875,1.0,0.652303159236908,1.0,0.0,0.9511206150054932,1.0,-3.1883041858673096,5.503856300492771e-06,3.1882987022399902,-0.7146177291870117,0.0,0.0,0.8028829097747803,256.16766357421875,264.0,-5.159918785095215,-23669.513671875,3247.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4544982910156,308.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.18359375,18000.0,0.0,0.0,0.5489401817321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079538345336914,1.0795495510101318,-1.1169569006597158e-05,0.0,0.0005571045330725,0.0,0.0,155.0024871826172,0.0,0.0,0.0,0.6101604700088501,4.0,0.0,1.0
632520,293.073486328125,297.1499938964844,293.1499938964844,0.3868878483772278,-6717.88427734375,304.1522521972656,0.8128762245178223,0.4699930548667907,0.4283732771873474,293.0158386230469,297.1499938964844,293.1499938964844,0.3122107684612274,-5979.5439453125,304.14361572265625,0.7679479718208313,0.3964002132415771,0.3815459311008453,292.9024658203125,297.1499938964844,293.1499938964844,0.5296550989151001,-6692.345703125,304.1275329589844,0.8809193968772888,0.6075468063354492,0.4275597333908081,292.9101257324219,297.1499938964844,293.1499938964844,0.7566538453102112,-11958.7314453125,304.1242370605469,0.973646342754364,0.8058775663375854,0.7642108201980591,293.0876159667969,297.1499938964844,293.1499938964844,0.0871318206191062,-10246.0224609375,304.1493530273437,0.5363337397575378,0.1375773400068283,0.6534947156906128,291.1826171875,291.1499938964844,251.66099548339844,251.12615966796875,283.8073425292969,293.0863342285156,291.1824951171875,1.0,0.652303159236908,1.0,0.0,0.9511206150054932,1.0,-3.1883041858673096,5.503856300492771e-06,3.1882987022399902,-0.7146177291870117,0.0,0.0,0.8028829097747803,256.16766357421875,264.0,-5.159918785095215,-23669.513671875,3247.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4544982910156,308.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.18359375,18000.0,0.0,0.0,0.5489401817321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079538345336914,1.0795495510101318,-1.1169569006597158e-05,0.0,0.0005571045330725,0.0,0.0,155.0024871826172,0.0,0.0,0.0,0.6101604700088501,4.0,0.0,1.0
632580,293.0925598144531,297.1499938964844,293.1499938964844,0.385391354560852,-6696.7529296875,304.15399169921875,0.809614896774292,0.4680564105510711,0.4268490672111511,293.032958984375,297.1499938964844,293.1499938964844,0.3125467598438263,-5984.072265625,304.1451721191406,0.7657970190048218,0.3963221907615661,0.3816819787025451,292.9199523925781,297.1499938964844,293.1499938964844,0.5332152247428894,-6726.71435546875,304.12908935546875,0.8797117471694946,0.6102669835090637,0.4295836091041565,292.9291076660156,297.1499938964844,293.1499938964844,0.7602156400680542,-11999.9951171875,304.1268920898437,0.9718552231788636,0.8080965280532837,0.7664772868156433,293.09698486328125,297.1499938964844,293.1499938964844,0.0870396271347999,-10237.5341796875,304.14971923828125,0.5341631174087524,0.1372524350881576,0.6527522802352905,291.1788635253906,291.1499938964844,251.69168090820312,251.1556701660156,283.8216247558594,293.0960693359375,291.1787414550781,1.0,0.6544318199157715,1.0,0.0,0.9501206278800964,1.0,-3.1909029483795166,5.513797987077851e-06,3.1908974647521973,-0.7152016162872314,0.0,0.0,0.7992984056472778,259.628173828125,267.0,-5.156939029693604,-23630.951171875,3272.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49737548828125,308.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18085.931640625,18000.0,0.0,0.0,0.5472015142440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0716590881347656,1.0716701745986938,-1.1064096725021956e-05,0.0,0.0005553400260396,0.0,0.0,152.1867218017578,0.0,0.0,0.0,0.6065151691436768,4.0,0.0,1.0
