time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632640,293.0925598144531,297.1499938964844,293.1499938964844,0.385391354560852,-6696.7529296875,304.15399169921875,0.809614896774292,0.4680564105510711,0.4268490672111511,293.032958984375,297.1499938964844,293.1499938964844,0.3125467598438263,-5984.072265625,304.1451721191406,0.7657970190048218,0.3963221907615661,0.3816819787025451,292.9199523925781,297.1499938964844,293.1499938964844,0.5332152247428894,-6726.71435546875,304.12908935546875,0.8797117471694946,0.6102669835090637,0.4295836091041565,292.9291076660156,297.1499938964844,293.1499938964844,0.7602156400680542,-11999.9951171875,304.1268920898437,0.9718552231788636,0.8080965280532837,0.7664772868156433,293.09698486328125,297.1499938964844,293.1499938964844,0.0870396271347999,-10237.5341796875,304.14971923828125,0.5341631174087524,0.1372524350881576,0.6527522802352905,291.1788635253906,291.1499938964844,251.69168090820312,251.1556701660156,283.8216247558594,293.0960693359375,291.1787414550781,1.0,0.6544318199157715,1.0,0.0,0.9501206278800964,1.0,-3.1909029483795166,5.513797987077851e-06,3.1908974647521973,-0.7152016162872314,0.0,0.0,0.7992984056472778,259.628173828125,267.0,-5.156939029693604,-23630.951171875,3272.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49737548828125,308.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18085.931640625,18000.0,0.0,0.0,0.5472015142440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0716590881347656,1.0716701745986938,-1.1064096725021956e-05,0.0,0.0005553400260396,0.0,0.0,152.1867218017578,0.0,0.0,0.0,0.6065151691436768,4.0,0.0,1.0
632700,293.101806640625,297.1499938964844,293.1499938964844,0.3845151364803314,-6684.4375,304.15484619140625,0.8078931570053101,0.4669651389122009,0.4259777665138244,293.04132080078125,297.1499938964844,293.1499938964844,0.3125987648963928,-5984.58447265625,304.1459655761719,0.7646574378013611,0.3961660265922546,0.3816398382186889,292.9284973144531,297.1499938964844,293.1499938964844,0.5348751544952393,-6742.6875,304.1298522949219,0.8790575861930847,0.6114979982376099,0.4305190145969391,292.938232421875,297.1499938964844,293.1499938964844,0.7618587613105774,-12019.0087890625,304.1280822753906,0.9709152579307556,0.8091044425964355,0.7675154805183411,293.1013488769531,297.1499938964844,293.1499938964844,0.0869728997349739,-10231.3759765625,304.14990234375,0.5330477952957153,0.137063592672348,0.6522624492645264,291.1770324707031,291.1499938964844,251.7080841064453,251.1714324951172,283.82818603515625,293.09991455078125,291.1769104003906,1.0,0.6554164886474609,1.0,0.0,0.9496206045150756,1.0,-3.191589593887329,5.516698365681805e-06,3.1915841102600098,-0.7153560519218445,0.0,0.0,0.797679603099823,261.3497009277344,267.0,-5.148000240325928,-23608.849609375,3282.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5139465332031,308.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18080.806640625,18000.0,0.0,0.0,0.546323835849762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680540800094604,1.068065166473389,-1.1016096323146485e-05,0.0,0.0005544492742046,0.0,0.0,150.91078186035156,0.0,0.0,0.0,0.604850172996521,4.0,0.0,1.0
632760,293.11090087890625,297.1499938964844,293.1499938964844,0.3835445642471313,-6670.822265625,304.1557312011719,0.8060997128486633,0.4657884836196899,0.4250306487083435,293.0495300292969,297.1499938964844,293.1499938964844,0.3125639855861664,-5983.77978515625,304.1467590332031,0.7634702920913696,0.3959233164787292,0.3815195858478546,292.9369812011719,297.1499938964844,293.1499938964844,0.5364212989807129,-6757.5,304.1307067871094,0.8783547282218933,0.612632691860199,0.4313849806785583,292.94708251953125,297.1499938964844,293.1499938964844,0.7633988857269287,-12036.787109375,304.1292724609375,0.9699416756629944,0.8100429177284241,0.7684893012046814,293.10552978515625,297.1499938964844,293.1499938964844,0.0868914276361465,-10223.8359375,304.1500549316406,0.5319115519523621,0.1368570476770401,0.6516954898834229,291.1754150390625,291.1499938964844,251.7252197265625,251.18788146972656,283.83477783203125,293.103515625,291.17529296875,1.0,0.6563459634780884,1.0,0.0,0.9491206407546996,1.0,-3.1918375492095947,5.5181130846904125e-06,3.1918320655822754,-0.7154120802879333,0.0,0.0,0.7961560487747192,263.06793212890625,270.0,-4.828680038452148,-23584.955078125,3292.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.527587890625,308.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.875,18000.0,0.0,0.0,0.545444130897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0646830797195437,1.064694046974182,-1.0971323717967609e-05,0.0,0.0005535564268939,0.0,0.0,149.72430419921875,0.0,0.0,0.0,0.6032930612564087,4.0,0.0,1.0
632820,293.1285400390625,297.1499938964844,293.1499938964844,0.3813294470310211,-6639.8037109375,304.1575012207031,0.8023395538330078,0.4631969928741455,0.422925591468811,293.06573486328125,297.1499938964844,293.1499938964844,0.3122247457504272,-5978.0595703125,304.1484069824219,0.760960042476654,0.3951805233955383,0.3810427188873291,292.9534606933594,297.1499938964844,293.1499938964844,0.5392220616340637,-6784.18896484375,304.1324768066406,0.8768450021743774,0.6146894097328186,0.4329574406147003,292.9640808105469,297.1499938964844,293.1499938964844,0.7661747932434082,-12068.662109375,304.13153076171875,0.9679058790206908,0.811730146408081,0.7702600359916687,293.11334228515625,297.1499938964844,293.1499938964844,0.0866865813732147,-10204.8017578125,304.150390625,0.5295915603637695,0.1363985538482666,0.6503574252128601,291.1730651855469,291.1499938964844,251.76171875,251.222885131836,283.84814453125,293.11041259765625,291.1730041503906,1.0,0.6580547094345093,1.0,0.0,0.948120653629303,1.0,-3.191145658493042,5.516920737136388e-06,3.1911401748657227,-0.7152589559555054,0.0,0.0,0.7932508587837219,266.49224853515625,273.0,-3.5338854789733887,-23531.361328125,3309.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,308.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.98828125,18000.0,0.0,0.0,0.5436835885047913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058386206626892,1.0583970546722412,-1.0888583346968517e-05,0.0,0.0005517696845345,0.0,0.0,147.53097534179688,0.0,0.0,0.0,0.6003865003585815,4.0,0.0,1.0
632880,293.1285400390625,297.1499938964844,293.1499938964844,0.3813294470310211,-6639.8037109375,304.1575012207031,0.8023395538330078,0.4631969928741455,0.422925591468811,293.06573486328125,297.1499938964844,293.1499938964844,0.3122247457504272,-5978.0595703125,304.1484069824219,0.760960042476654,0.3951805233955383,0.3810427188873291,292.9534606933594,297.1499938964844,293.1499938964844,0.5392220616340637,-6784.18896484375,304.1324768066406,0.8768450021743774,0.6146894097328186,0.4329574406147003,292.9640808105469,297.1499938964844,293.1499938964844,0.7661747932434082,-12068.662109375,304.13153076171875,0.9679058790206908,0.811730146408081,0.7702600359916687,293.11334228515625,297.1499938964844,293.1499938964844,0.0866865813732147,-10204.8017578125,304.150390625,0.5295915603637695,0.1363985538482666,0.6503574252128601,291.1730651855469,291.1499938964844,251.76171875,251.222885131836,283.84814453125,293.11041259765625,291.1730041503906,1.0,0.6580547094345093,1.0,0.0,0.948120653629303,1.0,-3.191145658493042,5.516920737136388e-06,3.1911401748657227,-0.7152589559555054,0.0,0.0,0.7932508587837219,266.49224853515625,273.0,-3.5338854789733887,-23531.361328125,3309.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,308.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.98828125,18000.0,0.0,0.0,0.5436835885047913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058386206626892,1.0583970546722412,-1.0888583346968517e-05,0.0,0.0005517696845345,0.0,0.0,147.53097534179688,0.0,0.0,0.0,0.6003865003585815,4.0,0.0,1.0
632940,293.1460266113281,297.1499938964844,293.1499938964844,0.378687709569931,-6602.8408203125,304.1593933105469,0.798366129398346,0.460194855928421,0.4204869270324707,293.0819091796875,297.1499938964844,293.1499938964844,0.3114802241325378,-5966.1474609375,304.1501770019531,0.7582429647445679,0.394034594297409,0.3802108466625213,292.9690856933594,297.1499938964844,293.1499938964844,0.5416622161865234,-6807.29296875,304.1342468261719,0.8752161264419556,0.6164916753768921,0.4343491494655609,292.980224609375,297.1499938964844,293.1499938964844,0.7685289978981018,-12095.4267578125,304.1337585449219,0.9657443761825562,0.8131625652313232,0.7717944383621216,293.1204528808594,297.1499938964844,293.1499938964844,0.0864286720752716,-10180.748046875,304.15069580078125,0.5272165536880493,0.1358849108219146,0.6487745046615601,291.1722106933594,291.1499938964844,251.80130004882807,251.26080322265625,283.8622741699219,293.1173095703125,291.17218017578125,1.0,0.6595620512962341,1.0,0.0,0.9471206665039062,1.0,-3.1888303756713867,5.510228675120743e-06,3.1888248920440674,-0.7147398591041565,0.0,0.0,0.7903657555580139,269.9057922363281,276.0,-1.7034116983413696,-23468.798828125,3323.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624389648437,308.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.76953125,18000.0,0.0,0.0,0.5419177412986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052349328994751,1.0523600578308103,-1.0810704225150404e-05,0.0,0.0005499775870703,0.0,0.0,145.45945739746094,0.0,0.0,0.0,0.5976050496101379,4.0,0.0,1.0
633000,293.1460266113281,297.1499938964844,293.1499938964844,0.378687709569931,-6602.8408203125,304.1593933105469,0.798366129398346,0.460194855928421,0.4204869270324707,293.0819091796875,297.1499938964844,293.1499938964844,0.3114802241325378,-5966.1474609375,304.1501770019531,0.7582429647445679,0.394034594297409,0.3802108466625213,292.9690856933594,297.1499938964844,293.1499938964844,0.5416622161865234,-6807.29296875,304.1342468261719,0.8752161264419556,0.6164916753768921,0.4343491494655609,292.980224609375,297.1499938964844,293.1499938964844,0.7685289978981018,-12095.4267578125,304.1337585449219,0.9657443761825562,0.8131625652313232,0.7717944383621216,293.1204528808594,297.1499938964844,293.1499938964844,0.0864286720752716,-10180.748046875,304.15069580078125,0.5272165536880493,0.1358849108219146,0.6487745046615601,291.1722106933594,291.1499938964844,251.80130004882807,251.26080322265625,283.8622741699219,293.1173095703125,291.17218017578125,1.0,0.6595620512962341,1.0,0.0,0.9471206665039062,1.0,-3.1888303756713867,5.510228675120743e-06,3.1888248920440674,-0.7147398591041565,0.0,0.0,0.7903657555580139,269.9057922363281,276.0,-1.7034116983413696,-23468.798828125,3323.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624389648437,308.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.76953125,18000.0,0.0,0.0,0.5419177412986755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052349328994751,1.0523600578308103,-1.0810704225150404e-05,0.0,0.0005499775870703,0.0,0.0,145.45945739746094,0.0,0.0,0.0,0.5976050496101379,4.0,0.0,1.0
633060,293.1632385253906,297.1499938964844,293.1499938964844,0.3755691349506378,-6559.20703125,304.1614685058594,0.7941446900367737,0.4567953646183014,0.4176692962646484,293.0982360839844,297.1499938964844,293.1499938964844,0.3102636635303497,-5947.00390625,304.1521301269531,0.75527423620224,0.3924424052238464,0.3789580166339874,292.9839172363281,297.1499938964844,293.1499938964844,0.543761134147644,-6827.03369140625,304.135986328125,0.8734735250473022,0.6180599331855774,0.4355783760547638,292.9955749511719,297.1499938964844,293.1499938964844,0.7704651951789856,-12117.134765625,304.13592529296875,0.9634470343589784,0.8143488764762878,0.7731002569198608,293.1269226074219,297.1499938964844,293.1499938964844,0.0861194059252739,-10151.830078125,304.1509704589844,0.5247870683670044,0.1353159844875335,0.6469593644142151,291.1728515625,291.1499938964844,251.8441162109375,251.3017578125,283.8772277832031,293.1244201660156,291.1728820800781,1.0,0.6608655452728271,1.0,0.0,0.9461206793785096,1.0,-3.1848034858703613,5.497749953065068e-06,3.184798002243042,-0.7138379216194153,0.0,0.0,0.7872849106788635,273.3196716308594,279.0,0.2998933494091034,-23395.904296875,3333.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741882324219,308.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.44921875,18000.0,0.0,0.0,0.5401261448860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0461204051971436,1.0461311340332031,-1.0731935617513956e-05,0.0,0.000548159412574,0.0,0.0,143.3547821044922,0.0,0.0,0.0,0.5947415828704834,4.0,0.0,1.0
633120,293.1632385253906,297.1499938964844,293.1499938964844,0.3755691349506378,-6559.20703125,304.1614685058594,0.7941446900367737,0.4567953646183014,0.4176692962646484,293.0982360839844,297.1499938964844,293.1499938964844,0.3102636635303497,-5947.00390625,304.1521301269531,0.75527423620224,0.3924424052238464,0.3789580166339874,292.9839172363281,297.1499938964844,293.1499938964844,0.543761134147644,-6827.03369140625,304.135986328125,0.8734735250473022,0.6180599331855774,0.4355783760547638,292.9955749511719,297.1499938964844,293.1499938964844,0.7704651951789856,-12117.134765625,304.13592529296875,0.9634470343589784,0.8143488764762878,0.7731002569198608,293.1269226074219,297.1499938964844,293.1499938964844,0.0861194059252739,-10151.830078125,304.1509704589844,0.5247870683670044,0.1353159844875335,0.6469593644142151,291.1728515625,291.1499938964844,251.8441162109375,251.3017578125,283.8772277832031,293.1244201660156,291.1728820800781,1.0,0.6608655452728271,1.0,0.0,0.9461206793785096,1.0,-3.1848034858703613,5.497749953065068e-06,3.184798002243042,-0.7138379216194153,0.0,0.0,0.7872849106788635,273.3196716308594,279.0,0.2998933494091034,-23395.904296875,3333.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741882324219,308.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.44921875,18000.0,0.0,0.0,0.5401261448860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0461204051971436,1.0461311340332031,-1.0731935617513956e-05,0.0,0.000548159412574,0.0,0.0,143.3547821044922,0.0,0.0,0.0,0.5947415828704834,4.0,0.0,1.0
633180,293.1795959472656,297.1499938964844,293.1499938964844,0.3721212744712829,-6511.0234375,304.1633605957031,0.7897936105728149,0.4531435370445251,0.414604127407074,293.1143493652344,297.1499938964844,293.1499938964844,0.308644026517868,-5921.7275390625,304.15411376953125,0.7521282434463501,0.3904866874217987,0.3773481249809265,292.9979858398437,297.1499938964844,293.1499938964844,0.5455522537231445,-6843.76904296875,304.1376647949219,0.8716594576835632,0.6194126009941101,0.4366571605205536,293.0101318359375,297.1499938964844,293.1499938964844,0.7720217704772949,-12134.2939453125,304.1380310058594,0.9610522389411926,0.8153054118156433,0.7741904258728027,293.1328430175781,297.1499938964844,293.1499938964844,0.0857629552483558,-10118.466796875,304.1512451171875,0.5223311185836792,0.1346976310014724,0.6449195742607117,291.1746826171875,291.1499938964844,251.8902587890625,251.34585571289065,283.8930358886719,293.13165283203125,291.1747436523437,1.0,0.6619836091995239,1.0,0.0,0.9451206922531128,1.0,-3.1793391704559326,5.480429990711855e-06,3.1793336868286133,-0.7126163840293884,0.0,0.0,0.7838786244392395,276.7021484375,282.0,2.0027506351470947,-23313.056640625,3339.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868835449219,308.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.87890625,18000.0,0.0,0.0,0.5382775068283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0393390655517578,1.0393497943878174,-1.0647512681316584e-05,0.0,0.0005462832632474,0.0,0.0,141.09619140625,0.0,0.0,0.0,0.5916320085525513,4.0,0.0,1.0
633240,293.1795959472656,297.1499938964844,293.1499938964844,0.3721212744712829,-6511.0234375,304.1633605957031,0.7897936105728149,0.4531435370445251,0.414604127407074,293.1143493652344,297.1499938964844,293.1499938964844,0.308644026517868,-5921.7275390625,304.15411376953125,0.7521282434463501,0.3904866874217987,0.3773481249809265,292.9979858398437,297.1499938964844,293.1499938964844,0.5455522537231445,-6843.76904296875,304.1376647949219,0.8716594576835632,0.6194126009941101,0.4366571605205536,293.0101318359375,297.1499938964844,293.1499938964844,0.7720217704772949,-12134.2939453125,304.1380310058594,0.9610522389411926,0.8153054118156433,0.7741904258728027,293.1328430175781,297.1499938964844,293.1499938964844,0.0857629552483558,-10118.466796875,304.1512451171875,0.5223311185836792,0.1346976310014724,0.6449195742607117,291.1746826171875,291.1499938964844,251.8902587890625,251.34585571289065,283.8930358886719,293.13165283203125,291.1747436523437,1.0,0.6619836091995239,1.0,0.0,0.9451206922531128,1.0,-3.1793391704559326,5.480429990711855e-06,3.1793336868286133,-0.7126163840293884,0.0,0.0,0.7838786244392395,276.7021484375,282.0,2.0027506351470947,-23313.056640625,3339.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868835449219,308.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.87890625,18000.0,0.0,0.0,0.5382775068283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0393390655517578,1.0393497943878174,-1.0647512681316584e-05,0.0,0.0005462832632474,0.0,0.0,141.09619140625,0.0,0.0,0.0,0.5916320085525513,4.0,0.0,1.0
633300,293.1873779296875,297.1499938964844,293.1499938964844,0.370295912027359,-6485.53271484375,304.16424560546875,0.7875851988792419,0.4512349367141723,0.412995845079422,293.12225341796875,297.1499938964844,293.1499938964844,0.3076972663402557,-5907.01220703125,304.15509033203125,0.7505010366439819,0.3893816471099853,0.3764214813709259,293.0047302246094,297.1499938964844,293.1499938964844,0.5463387370109558,-6851.07861328125,304.1384582519531,0.8707306981086731,0.6200105547904968,0.4371417462825775,293.0171203613281,297.1499938964844,293.1499938964844,0.7726655006408691,-12141.2734375,304.1390075683594,0.9598227739334106,0.8156998157501221,0.7746564745903015,293.1356201171875,297.1499938964844,293.1499938964844,0.0855692252516746,-10100.3310546875,304.1513671875,0.5210993885993958,0.134372279047966,0.6438243389129639,291.17596435546875,291.1499938964844,251.9146270751953,251.3691253662109,283.9012756347656,293.1353454589844,291.176025390625,1.0,0.6624780297279358,1.0,0.0,0.9446207284927368,1.0,-3.1761183738708496,5.470130417961627e-06,3.1761128902435303,-0.7118962407112122,0.0,0.0,0.7820209860801697,278.378662109375,282.0,2.707405567169189,-23267.939453125,3341.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5944519042969,308.2250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.1640625,18000.0,0.0,0.0,0.5373199582099915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0356545448303225,1.0356651544570925,-1.060205431713257e-05,0.0,0.0005453114863485,0.0,0.0,139.881591796875,0.0,0.0,0.0,0.5899452567100525,4.0,0.0,1.0
633360,293.1949462890625,297.1499938964844,293.1499938964844,0.3684087097644806,-6459.18310546875,304.16510009765625,0.785357654094696,0.4492736160755157,0.4113401472568512,293.13006591796875,297.1499938964844,293.1499938964844,0.3066644668579101,-5890.99072265625,304.1560363769531,0.7488406300544739,0.388194739818573,0.3754175305366516,293.0113220214844,297.1499938964844,293.1499938964844,0.5470573306083679,-6857.73193359375,304.1392517089844,0.8697888851165771,0.6205585598945618,0.4375916123390198,293.0239562988281,297.1499938964844,293.1499938964844,0.7732256650924683,-12147.2626953125,304.1399841308594,0.9585727453231812,0.8160405158996582,0.7750723361968994,293.13824462890625,297.1499938964844,293.1499938964844,0.085366703569889,-10081.3740234375,304.1514892578125,0.5198676586151123,0.1340375989675521,0.6426860690116882,291.1773986816406,291.1499938964844,251.9398651123047,251.39321899414065,283.90972900390625,293.1390686035156,291.177490234375,1.0,0.6629326343536377,1.0,0.0,0.944120705127716,1.0,-3.172593355178833,5.45881539437687e-06,3.1725878715515137,-0.7111078500747681,0.0,0.0,0.7800477147102356,280.0463562011719,285.0,3.3238768577575684,-23220.37890625,3342.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603271484375,308.2244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.021484375,18000.0,0.0,0.0,0.5363337993621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0317386388778689,1.0317491292953491,-1.055399206961738e-05,0.0,0.0005443106056191,0.0,0.0,138.59976196289062,0.0,0.0,0.0,0.5881546139717102,4.0,0.0,1.0
633420,293.2093811035156,297.1499938964844,293.1499938964844,0.364462673664093,-6404.0791015625,304.1666259765625,0.7808508276939392,0.4452010095119476,0.407893031835556,293.1454162597656,297.1499938964844,293.1499938964844,0.3043525516986847,-5855.1962890625,304.1578674316406,0.7454248070716858,0.3855830729007721,0.3731846809387207,293.02392578125,297.1499938964844,293.1499938964844,0.5483038425445557,-6869.201171875,304.1407470703125,0.8678686618804932,0.6215117573738098,0.4383916854858398,293.0370788574219,297.1499938964844,293.1499938964844,0.7741115093231201,-12156.4736328125,304.141845703125,0.956012487411499,0.8165684342384338,0.7757596373558044,293.14312744140625,297.1499938964844,293.1499938964844,0.0849391520023346,-10041.3671875,304.1517028808594,0.5174099206924438,0.1333443820476532,0.6402984261512756,291.18072509765625,291.1499938964844,251.9930725097656,251.4439392089844,283.9273681640625,293.1466369628906,291.18084716796875,1.0,0.6637309789657593,1.0,0.0,0.9431207180023192,1.0,-3.1646831035614014,5.43332498637028e-06,3.164677619934082,-0.7093378305435181,0.0,0.0,0.7757285237312317,283.3587646484375,288.0,4.315298080444336,-23117.90234375,3343.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6253662109375,308.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.158203125,18000.0,0.0,0.0,0.5342565178871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02313232421875,1.0231428146362305,-1.0449119145050643e-05,0.0,0.0005422024405561,0.0,0.0,135.81370544433594,0.0,0.0,0.0,0.5842260718345642,4.0,0.0,1.0
633480,293.2093811035156,297.1499938964844,293.1499938964844,0.364462673664093,-6404.0791015625,304.1666259765625,0.7808508276939392,0.4452010095119476,0.407893031835556,293.1454162597656,297.1499938964844,293.1499938964844,0.3043525516986847,-5855.1962890625,304.1578674316406,0.7454248070716858,0.3855830729007721,0.3731846809387207,293.02392578125,297.1499938964844,293.1499938964844,0.5483038425445557,-6869.201171875,304.1407470703125,0.8678686618804932,0.6215117573738098,0.4383916854858398,293.0370788574219,297.1499938964844,293.1499938964844,0.7741115093231201,-12156.4736328125,304.141845703125,0.956012487411499,0.8165684342384338,0.7757596373558044,293.14312744140625,297.1499938964844,293.1499938964844,0.0849391520023346,-10041.3671875,304.1517028808594,0.5174099206924438,0.1333443820476532,0.6402984261512756,291.18072509765625,291.1499938964844,251.9930725097656,251.4439392089844,283.9273681640625,293.1466369628906,291.18084716796875,1.0,0.6637309789657593,1.0,0.0,0.9431207180023192,1.0,-3.1646831035614014,5.43332498637028e-06,3.164677619934082,-0.7093378305435181,0.0,0.0,0.7757285237312317,283.3587646484375,288.0,4.315298080444336,-23117.90234375,3343.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6253662109375,308.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.158203125,18000.0,0.0,0.0,0.5342565178871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.02313232421875,1.0231428146362305,-1.0449119145050643e-05,0.0,0.0005422024405561,0.0,0.0,135.81370544433594,0.0,0.0,0.0,0.5842260718345642,4.0,0.0,1.0
633540,293.2229309082031,297.1499938964844,293.1499938964844,0.3603118062019348,-6346.08251953125,304.1679992675781,0.7762890458106995,0.4409469068050384,0.4042782187461853,293.1603698730469,297.1499938964844,293.1499938964844,0.3017277121543884,-5814.62255859375,304.1596069335937,0.7418889999389648,0.38266721367836,0.3706604540348053,293.0358581542969,297.1499938964844,293.1499938964844,0.5493121147155762,-6878.3857421875,304.14215087890625,0.8659039735794067,0.6222800016403198,0.4390629231929779,293.049560546875,297.1499938964844,293.1499938964844,0.7747058272361755,-12162.259765625,304.1435546875,0.9533752202987672,0.8168969750404358,0.7762598395347595,293.14752197265625,297.1499938964844,293.1499938964844,0.0844870060682296,-9999.091796875,304.1518859863281,0.5149682760238647,0.1326239854097366,0.6377856135368347,291.1844482421875,291.1499938964844,252.0500030517578,251.4981384277344,283.94598388671875,293.15435791015625,291.1845703125,1.0,0.6643909215927124,1.0,0.0,0.9421207308769226,1.0,-3.155690193176269,5.404260264185723e-06,3.1556849479675293,-0.7073246240615845,0.0,0.0,0.7708823680877686,286.6419982910156,291.0,4.956057548522949,-23005.4296875,3340.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545715332031,308.2291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18108.609375,18000.0,0.0,0.0,0.5320056676864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0133781433105469,1.0133883953094482,-1.0331307748856489e-05,0.0,0.0005399181391112,0.0,0.0,132.70541381835938,0.0,0.0,0.0,0.5797845125198364,4.0,0.0,1.0
633600,293.2229309082031,297.1499938964844,293.1499938964844,0.3603118062019348,-6346.08251953125,304.1679992675781,0.7762890458106995,0.4409469068050384,0.4042782187461853,293.1603698730469,297.1499938964844,293.1499938964844,0.3017277121543884,-5814.62255859375,304.1596069335937,0.7418889999389648,0.38266721367836,0.3706604540348053,293.0358581542969,297.1499938964844,293.1499938964844,0.5493121147155762,-6878.3857421875,304.14215087890625,0.8659039735794067,0.6222800016403198,0.4390629231929779,293.049560546875,297.1499938964844,293.1499938964844,0.7747058272361755,-12162.259765625,304.1435546875,0.9533752202987672,0.8168969750404358,0.7762598395347595,293.14752197265625,297.1499938964844,293.1499938964844,0.0844870060682296,-9999.091796875,304.1518859863281,0.5149682760238647,0.1326239854097366,0.6377856135368347,291.1844482421875,291.1499938964844,252.0500030517578,251.4981384277344,283.94598388671875,293.15435791015625,291.1845703125,1.0,0.6643909215927124,1.0,0.0,0.9421207308769226,1.0,-3.155690193176269,5.404260264185723e-06,3.1556849479675293,-0.7073246240615845,0.0,0.0,0.7708823680877686,286.6419982910156,291.0,4.956057548522949,-23005.4296875,3340.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6545715332031,308.2291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18108.609375,18000.0,0.0,0.0,0.5320056676864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0133781433105469,1.0133883953094482,-1.0331307748856489e-05,0.0,0.0005399181391112,0.0,0.0,132.70541381835938,0.0,0.0,0.0,0.5797845125198364,4.0,0.0,1.0
633660,293.2362976074219,297.1499938964844,293.1499938964844,0.3558855056762695,-6284.09033203125,304.1693725585937,0.7715598344802856,0.436390608549118,0.4004449844360351,293.17547607421875,297.1499938964844,293.1499938964844,0.2987299263477325,-5768.25390625,304.1614074707031,0.7381277680397034,0.3793388307094574,0.3677994906902313,293.0479431152344,297.1499938964844,293.1499938964844,0.5499753355979919,-6884.1279296875,304.1436767578125,0.863767147064209,0.6227225065231323,0.4395523965358734,293.0621643066406,297.1499938964844,293.1499938964844,0.7748901844024658,-12162.9560546875,304.1454162597656,0.950514316558838,0.8168854713439941,0.7765018343925476,293.15234375,297.1499938964844,293.1499938964844,0.0839355885982513,-9947.478515625,304.1521911621094,0.5123514533042908,0.1317103207111358,0.6347301006317139,291.1893920898437,291.1499938964844,252.1143493652344,251.55943298339844,283.9672546386719,293.1629638671875,291.1896057128906,1.0,0.664880096912384,1.0,0.0,0.941120743751526,1.0,-3.144850969314575,5.36907282366883e-06,3.144845485687256,-0.7048691511154175,0.0,0.0,0.7653277516365051,290.0140075683594,294.0,6.725560188293457,-22878.00390625,3335.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.692138671875,308.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18124.109375,18000.0,0.0,0.0,0.5295385122299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0022861957550049,1.0022964477539062,-1.0199047210335266e-05,0.0,0.0005374142783693,0.0,0.0,129.23721313476562,0.0,0.0,0.0,0.5747436285018921,4.0,0.0,1.0
633720,293.2362976074219,297.1499938964844,293.1499938964844,0.3558855056762695,-6284.09033203125,304.1693725585937,0.7715598344802856,0.436390608549118,0.4004449844360351,293.17547607421875,297.1499938964844,293.1499938964844,0.2987299263477325,-5768.25390625,304.1614074707031,0.7381277680397034,0.3793388307094574,0.3677994906902313,293.0479431152344,297.1499938964844,293.1499938964844,0.5499753355979919,-6884.1279296875,304.1436767578125,0.863767147064209,0.6227225065231323,0.4395523965358734,293.0621643066406,297.1499938964844,293.1499938964844,0.7748901844024658,-12162.9560546875,304.1454162597656,0.950514316558838,0.8168854713439941,0.7765018343925476,293.15234375,297.1499938964844,293.1499938964844,0.0839355885982513,-9947.478515625,304.1521911621094,0.5123514533042908,0.1317103207111358,0.6347301006317139,291.1893920898437,291.1499938964844,252.1143493652344,251.55943298339844,283.9672546386719,293.1629638671875,291.1896057128906,1.0,0.664880096912384,1.0,0.0,0.941120743751526,1.0,-3.144850969314575,5.36907282366883e-06,3.144845485687256,-0.7048691511154175,0.0,0.0,0.7653277516365051,290.0140075683594,294.0,6.725560188293457,-22878.00390625,3335.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.692138671875,308.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18124.109375,18000.0,0.0,0.0,0.5295385122299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0022861957550049,1.0022964477539062,-1.0199047210335266e-05,0.0,0.0005374142783693,0.0,0.0,129.23721313476562,0.0,0.0,0.0,0.5747436285018921,4.0,0.0,1.0
633780,293.2494812011719,297.1499938964844,293.1499938964844,0.3510832786560058,-6216.60400390625,304.1709289550781,0.7665773630142212,0.4315270185470581,0.3963236510753631,293.1907958984375,297.1499938964844,293.1499938964844,0.2952633500099182,-5714.533203125,304.16339111328125,0.7340465188026428,0.3755869269371032,0.3645268976688385,293.0601806640625,297.1499938964844,293.1499938964844,0.5501525402069092,-6884.982421875,304.1454772949219,0.8613642454147339,0.6228243708610535,0.4397968649864197,293.074951171875,297.1499938964844,293.1499938964844,0.7744999527931213,-12156.4130859375,304.1475830078125,0.947315514087677,0.8165149688720703,0.7763975858688354,293.15777587890625,297.1499938964844,293.1499938964844,0.0831770077347755,-9876.44140625,304.1527099609375,0.5093477368354797,0.1305496394634246,0.6305310726165771,291.19659423828125,291.1499938964844,252.18934631347656,251.63088989257807,283.9916381835937,293.1725158691406,291.19683837890625,1.0,0.6651087403297424,1.0,0.0,0.9401207566261292,1.0,-3.1310842037200928,5.324236553860828e-06,3.1310789585113525,-0.7017605900764465,0.0,0.0,0.7586380839347839,293.5282592773437,297.0,9.170454978942873,-22726.49609375,3323.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7420349121094,308.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.38671875,18000.0,0.0,0.0,0.5267736315727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9890120625495912,0.989022135734558,-1.0044024747912772e-05,0.0,0.0005346082616597,0.0,0.0,125.18617248535156,0.0,0.0,0.0,0.5687365531921387,4.0,0.0,1.0
633840,293.2494812011719,297.1499938964844,293.1499938964844,0.3510832786560058,-6216.60400390625,304.1709289550781,0.7665773630142212,0.4315270185470581,0.3963236510753631,293.1907958984375,297.1499938964844,293.1499938964844,0.2952633500099182,-5714.533203125,304.16339111328125,0.7340465188026428,0.3755869269371032,0.3645268976688385,293.0601806640625,297.1499938964844,293.1499938964844,0.5501525402069092,-6884.982421875,304.1454772949219,0.8613642454147339,0.6228243708610535,0.4397968649864197,293.074951171875,297.1499938964844,293.1499938964844,0.7744999527931213,-12156.4130859375,304.1475830078125,0.947315514087677,0.8165149688720703,0.7763975858688354,293.15777587890625,297.1499938964844,293.1499938964844,0.0831770077347755,-9876.44140625,304.1527099609375,0.5093477368354797,0.1305496394634246,0.6305310726165771,291.19659423828125,291.1499938964844,252.18934631347656,251.63088989257807,283.9916381835937,293.1725158691406,291.19683837890625,1.0,0.6651087403297424,1.0,0.0,0.9401207566261292,1.0,-3.1310842037200928,5.324236553860828e-06,3.1310789585113525,-0.7017605900764465,0.0,0.0,0.7586380839347839,293.5282592773437,297.0,9.170454978942873,-22726.49609375,3323.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7420349121094,308.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.38671875,18000.0,0.0,0.0,0.5267736315727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9890120625495912,0.989022135734558,-1.0044024747912772e-05,0.0,0.0005346082616597,0.0,0.0,125.18617248535156,0.0,0.0,0.0,0.5687365531921387,4.0,0.0,1.0
633900,293.255859375,297.1499938964844,293.1499938964844,0.3485865592956543,-6181.46484375,304.1716613769531,0.7640548348426819,0.4290100634098053,0.3941819965839386,293.1983337402344,297.1499938964844,293.1499938964844,0.2933972477912903,-5685.6005859375,304.1643371582031,0.7319386601448059,0.3735856115818023,0.3627658188343048,293.0661926269531,297.1499938964844,293.1499938964844,0.5501104593276978,-6884.14111328125,304.1463623046875,0.8601247072219849,0.6227775812149048,0.4398477673530578,293.08123779296875,297.1499938964844,293.1499938964844,0.7741494178771973,-12151.2744140625,304.1486511230469,0.945658564567566,0.8162267804145813,0.7762434482574463,293.1605224609375,297.1499938964844,293.1499938964844,0.0827453657984733,-9836.0859375,304.15301513671875,0.5077764987945557,0.1299106478691101,0.6281332969665527,291.2004699707031,291.1499938964844,252.23062133789065,251.67022705078125,284.00469970703125,293.1773681640625,291.2007141113281,1.0,0.6651294827461243,1.0,0.0,0.9396207928657532,1.0,-3.123386144638061,5.299179974826984e-06,3.123380661010742,-0.7000266909599304,0.0,0.0,0.7548749446868896,295.278564453125,297.0,9.889266967773438,-22642.244140625,3316.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7729187011719,308.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.626953125,18000.0,0.0,0.0,0.5252480506896973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814183115959167,0.9814282655715942,-9.956155736290384e-06,0.0,0.0005330599960871,0.0,0.0,122.90980529785156,0.0,0.0,0.0,0.5653122663497925,4.0,0.0,1.0
633960,293.2620849609375,297.1499938964844,293.1499938964844,0.3460421562194824,-6145.6220703125,304.1723327636719,0.7615285515785217,0.4264456033706665,0.3919957280158996,293.20574951171875,297.1499938964844,293.1499938964844,0.2914609611034393,-5655.57080078125,304.1652526855469,0.7297994494438171,0.371513307094574,0.3609350919723511,293.0721130371094,297.1499938964844,293.1499938964844,0.5500009059906006,-6882.658203125,304.147216796875,0.85887610912323,0.6226759552955627,0.439859002828598,293.0874328613281,297.1499938964844,293.1499938964844,0.7737197875976562,-12145.21484375,304.1496887207031,0.9439825415611268,0.8158808946609497,0.7760334014892578,293.1632385253906,297.1499938964844,293.1499938964844,0.0822903290390968,-9793.6025390625,304.1532897949219,0.5061857104301453,0.1292445063591003,0.6255988478660583,291.204345703125,291.1499938964844,252.27430725097656,251.71188354492188,284.0183410644531,293.1822814941406,291.20458984375,1.0,0.6650967001914978,1.0,0.0,0.9391207695007324,1.0,-3.1152713298797607,5.272799626254709e-06,3.1152660846710205,-0.6982002854347229,0.0,0.0,0.7508582472801208,297.0123596191406,300.0,10.28631591796875,-22552.94140625,3307.766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8078918457031,308.27008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.7890625,18000.0,0.0,0.0,0.5236169099807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732124209403992,0.9732222557067872,-9.861733815341722e-06,0.0,0.0005314045702107,0.0,0.0,120.48209381103516,0.0,0.0,0.0,0.5616202354431152,4.0,0.0,1.0
634020,293.2740478515625,297.1499938964844,293.1499938964844,0.3408333361148834,-6072.142578125,304.1735534667969,0.7564800381660461,0.4211825728416443,0.3874992132186889,293.22021484375,297.1499938964844,293.1499938964844,0.2874018251895904,-5592.576171875,304.1669311523437,0.7254252433776855,0.3671670854091644,0.3570780158042907,293.0836181640625,297.1499938964844,293.1499938964844,0.5496098399162292,-6878.0849609375,304.1488037109375,0.8563649654388428,0.6223194003105164,0.4397716522216797,293.0994567871094,297.1499938964844,293.1499938964844,0.7726595401763916,-12130.8056640625,304.15155029296875,0.9405895471572876,0.8150256872177124,0.7754561305046082,293.16845703125,297.1499938964844,293.1499938964844,0.0813268944621086,-9703.8681640625,304.15380859375,0.5029756426811218,0.1278474181890487,0.6202065944671631,291.2117919921875,291.1499938964844,252.3685760498047,251.8017578125,284.0471496582031,293.192138671875,291.2120056152344,1.0,0.6648862957954407,1.0,0.0,0.9381207823753356,1.0,-3.097947835922241,5.2166246859997045e-06,3.097942590713501,-0.6943030953407288,0.0,0.0,0.7421146631240845,300.42437744140625,303.0,10.21562957763672,-22359.7734375,3288.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8905029296875,308.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.734375,18000.0,0.0,0.0,0.5199968218803406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9550061225891112,0.9550157785415648,-9.654196219344158e-06,0.0,0.0005277306772768,0.0,0.0,115.21366119384766,0.0,0.0,0.0,0.5534589290618896,4.0,0.0,1.0
634080,293.2740478515625,297.1499938964844,293.1499938964844,0.3408333361148834,-6072.142578125,304.1735534667969,0.7564800381660461,0.4211825728416443,0.3874992132186889,293.22021484375,297.1499938964844,293.1499938964844,0.2874018251895904,-5592.576171875,304.1669311523437,0.7254252433776855,0.3671670854091644,0.3570780158042907,293.0836181640625,297.1499938964844,293.1499938964844,0.5496098399162292,-6878.0849609375,304.1488037109375,0.8563649654388428,0.6223194003105164,0.4397716522216797,293.0994567871094,297.1499938964844,293.1499938964844,0.7726595401763916,-12130.8056640625,304.15155029296875,0.9405895471572876,0.8150256872177124,0.7754561305046082,293.16845703125,297.1499938964844,293.1499938964844,0.0813268944621086,-9703.8681640625,304.15380859375,0.5029756426811218,0.1278474181890487,0.6202065944671631,291.2117919921875,291.1499938964844,252.3685760498047,251.8017578125,284.0471496582031,293.192138671875,291.2120056152344,1.0,0.6648862957954407,1.0,0.0,0.9381207823753356,1.0,-3.097947835922241,5.2166246859997045e-06,3.097942590713501,-0.6943030953407288,0.0,0.0,0.7421146631240845,300.42437744140625,303.0,10.21562957763672,-22359.7734375,3288.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8905029296875,308.295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.734375,18000.0,0.0,0.0,0.5199968218803406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9550061225891112,0.9550157785415648,-9.654196219344158e-06,0.0,0.0005277306772768,0.0,0.0,115.21366119384766,0.0,0.0,0.0,0.5534589290618896,4.0,0.0,1.0
634140,293.2831115722656,297.1499938964844,293.1499938964844,0.3365712463855743,-6011.9072265625,304.1744079589844,0.7524523138999939,0.4168521463871002,0.3837913870811462,293.2313842773437,297.1499938964844,293.1499938964844,0.2839960157871246,-5539.6650390625,304.1681213378906,0.7218168377876282,0.3635063767433166,0.3538155257701874,293.0924377441406,297.1499938964844,293.1499938964844,0.549159049987793,-6873.15380859375,304.14990234375,0.854347825050354,0.6218957304954529,0.439603716135025,293.1087341308594,297.1499938964844,293.1499938964844,0.7716517448425293,-12117.4931640625,304.1528625488281,0.937843143939972,0.8141928911209106,0.7748526930809021,293.17242431640625,297.1499938964844,293.1499938964844,0.0805178135633468,-9628.74609375,304.1541442871094,0.5003966689109802,0.1266796588897705,0.6156476736068726,291.21710205078125,291.1499938964844,252.4502868652344,251.8796539306641,284.0716247558594,293.20001220703125,291.2172546386719,1.0,0.6645958423614502,1.0,0.0,0.9373208284378052,1.0,-3.083160877227783,5.168849384062924e-06,3.083155632019043,-0.6909773349761963,0.0,0.0,0.7345246076583862,303.1046447753906,303.0,9.493393898010254,-22191.943359375,3270.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96832275390625,308.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18217.287109375,18000.0,0.0,0.0,0.5167245268821716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388569593429564,0.9388664364814758,-9.472441888647154e-06,0.0,0.0005244097555987,0.0,0.0,110.6754913330078,0.0,0.0,0.0,0.5462551116943359,4.0,0.0,1.0
634200,293.2853088378906,297.1499938964844,293.1499938964844,0.3354948461055755,-5996.677734375,304.1745910644531,0.7514474391937256,0.4157543778419494,0.38285031914711,293.234130859375,297.1499938964844,293.1499938964844,0.2831249237060547,-5526.12158203125,304.1683959960937,0.7208965420722961,0.3625672161579132,0.3529768288135528,293.0946044921875,297.1499938964844,293.1499938964844,0.5490300059318542,-6871.77197265625,304.150146484375,0.8538426160812378,0.6217716336250305,0.4395489692687988,293.1109924316406,297.1499938964844,293.1499938964844,0.7713812589645386,-12113.9599609375,304.15313720703125,0.9371525645256042,0.8139650821685791,0.7746832966804504,293.1733703613281,297.1499938964844,293.1499938964844,0.0803114250302314,-9609.6171875,304.1542053222656,0.4997513890266418,0.1263818740844726,0.6144800782203674,291.2182922363281,291.1499938964844,252.4715270996093,251.89990234375,284.0779113769531,293.20196533203125,291.2184753417969,1.0,0.6645084023475647,1.0,0.0,0.937120795249939,1.0,-3.07934832572937,5.156559836905217e-06,3.07934308052063,-0.6901199221611023,0.0,0.0,0.7325580716133118,303.7689514160156,306.0,9.248003959655762,-22148.248046875,3265.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892578125,308.3266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18221.240234375,18000.0,0.0,0.0,0.5158518552780151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9346269369125366,0.9346363544464112,-9.425212738278788e-06,0.0,0.0005235240678302,0.0,0.0,109.50764465332033,0.0,0.0,0.0,0.5443738102912903,4.0,0.0,1.0
634260,293.2958984375,297.1499938964844,293.1499938964844,0.3300555050373077,-5919.60546875,304.17547607421875,0.7464350461959839,0.4101764857769012,0.3780634701251983,293.2474670410156,297.1499938964844,293.1499938964844,0.2786578238010406,-5456.58935546875,304.1697082519531,0.7161560654640198,0.3577285408973694,0.3486469388008117,293.1051025390625,297.1499938964844,293.1499938964844,0.5482955574989319,-6864.04443359375,304.1513366699219,0.8513091206550598,0.6210437417030334,0.4391999542713165,293.1220703125,297.1499938964844,293.1499938964844,0.7699286937713623,-12095.1884765625,304.1545104980469,0.933676302433014,0.8127102851867676,0.7737269401550293,293.1779479980469,297.1499938964844,293.1499938964844,0.0792582184076309,-9512.224609375,304.1545715332031,0.4965199828147888,0.1248614266514778,0.6084921956062317,291.2236022949219,291.1499938964844,252.58248901367188,252.0056610107422,284.1103820800781,293.2117004394531,291.22369384765625,1.0,0.6639887690544128,1.0,0.0,0.9361208081245422,1.0,-3.059621334075928,5.093161689728731e-06,3.0596163272857666,-0.6856836080551147,0.0,0.0,0.7223777174949646,307.0605163574219,309.0,7.71273136138916,-21919.693359375,3240.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1019592285156,308.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.015625,18000.0,0.0,0.0,0.5111428499221802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912462055683136,0.9124712347984314,-9.180395863950253e-06,0.0,0.0005187450442463,0.0,0.0,103.52867889404295,0.0,0.0,0.0,0.5345548391342163,4.0,0.0,1.0
634320,293.2958984375,297.1499938964844,293.1499938964844,0.3300555050373077,-5919.60546875,304.17547607421875,0.7464350461959839,0.4101764857769012,0.3780634701251983,293.2474670410156,297.1499938964844,293.1499938964844,0.2786578238010406,-5456.58935546875,304.1697082519531,0.7161560654640198,0.3577285408973694,0.3486469388008117,293.1051025390625,297.1499938964844,293.1499938964844,0.5482955574989319,-6864.04443359375,304.1513366699219,0.8513091206550598,0.6210437417030334,0.4391999542713165,293.1220703125,297.1499938964844,293.1499938964844,0.7699286937713623,-12095.1884765625,304.1545104980469,0.933676302433014,0.8127102851867676,0.7737269401550293,293.1779479980469,297.1499938964844,293.1499938964844,0.0792582184076309,-9512.224609375,304.1545715332031,0.4965199828147888,0.1248614266514778,0.6084921956062317,291.2236022949219,291.1499938964844,252.58248901367188,252.0056610107422,284.1103820800781,293.2117004394531,291.22369384765625,1.0,0.6639887690544128,1.0,0.0,0.9361208081245422,1.0,-3.059621334075928,5.093161689728731e-06,3.0596163272857666,-0.6856836080551147,0.0,0.0,0.7223777174949646,307.0605163574219,309.0,7.71273136138916,-21919.693359375,3240.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1019592285156,308.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.015625,18000.0,0.0,0.0,0.5111428499221802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912462055683136,0.9124712347984314,-9.180395863950253e-06,0.0,0.0005187450442463,0.0,0.0,103.52867889404295,0.0,0.0,0.0,0.5345548391342163,4.0,0.0,1.0
