time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634380,293.30584716796875,297.1499938964844,293.1499938964844,0.3245365619659424,-5841.1962890625,304.1761779785156,0.741441547870636,0.4044631421566009,0.3731516599655151,293.26025390625,297.1499938964844,293.1499938964844,0.2740191519260406,-5384.2255859375,304.1708679199219,0.7111158967018127,0.3526627123355865,0.344099760055542,293.1151428222656,297.1499938964844,293.1499938964844,0.5474274754524231,-6855.09375,304.1523132324219,0.848762571811676,0.6201431751251221,0.4387301802635193,293.13262939453125,297.1499938964844,293.1499938964844,0.7683297991752625,-12074.7978515625,304.1556701660156,0.930164635181427,0.81126868724823,0.772594690322876,293.18218994140625,297.1499938964844,293.1499938964844,0.078175164759159,-9412.4580078125,304.15484619140625,0.4932729005813598,0.1232941150665283,0.6022849082946777,291.2274780273437,291.1499938964844,252.7008209228516,252.118392944336,284.1444396972656,293.2213134765625,291.2275085449219,1.0,0.6633461713790894,1.0,0.0,0.9351208209991456,1.0,-3.038863182067871,5.026810413255589e-06,3.03885817527771,-0.6810159683227539,0.0,0.0,0.7117701768875122,310.31182861328125,297.0,5.869387626647949,-21675.439453125,3213.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2255249023437,308.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.36328125,18000.0,0.0,0.0,0.5058491826057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889678716659546,0.8889768123626709,-8.925955626182258e-06,0.0,0.0005133726517669,0.0,0.0,97.44593048095705,0.0,0.0,0.0,0.5242214202880859,4.0,0.0,1.0
634440,293.30584716796875,297.1499938964844,293.1499938964844,0.3245365619659424,-5841.1962890625,304.1761779785156,0.741441547870636,0.4044631421566009,0.3731516599655151,293.26025390625,297.1499938964844,293.1499938964844,0.2740191519260406,-5384.2255859375,304.1708679199219,0.7111158967018127,0.3526627123355865,0.344099760055542,293.1151428222656,297.1499938964844,293.1499938964844,0.5474274754524231,-6855.09375,304.1523132324219,0.848762571811676,0.6201431751251221,0.4387301802635193,293.13262939453125,297.1499938964844,293.1499938964844,0.7683297991752625,-12074.7978515625,304.1556701660156,0.930164635181427,0.81126868724823,0.772594690322876,293.18218994140625,297.1499938964844,293.1499938964844,0.078175164759159,-9412.4580078125,304.15484619140625,0.4932729005813598,0.1232941150665283,0.6022849082946777,291.2274780273437,291.1499938964844,252.7008209228516,252.118392944336,284.1444396972656,293.2213134765625,291.2275085449219,1.0,0.6633461713790894,1.0,0.0,0.9351208209991456,1.0,-3.038863182067871,5.026810413255589e-06,3.03885817527771,-0.6810159683227539,0.0,0.0,0.7117701768875122,310.31182861328125,297.0,5.869387626647949,-21675.439453125,3213.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2255249023437,308.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.36328125,18000.0,0.0,0.0,0.5058491826057434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8889678716659546,0.8889768123626709,-8.925955626182258e-06,0.0,0.0005133726517669,0.0,0.0,97.44593048095705,0.0,0.0,0.0,0.5242214202880859,4.0,0.0,1.0
634500,293.3104553222656,297.1499938964844,293.1499938964844,0.3216401040554046,-5799.8642578125,304.1766662597656,0.7401251792907715,0.4015785455703735,0.3705592751502991,293.2663879394531,297.1499938964844,293.1499938964844,0.2715325057506561,-5345.279296875,304.1716003417969,0.7096925973892212,0.350064218044281,0.3416492342948913,293.1199035644531,297.1499938964844,293.1499938964844,0.5468171238899231,-6848.79833984375,304.15301513671875,0.8488942980766296,0.6196458339691162,0.4383781850337982,293.1376953125,297.1499938964844,293.1499938964844,0.7673377394676208,-12062.072265625,304.15643310546875,0.9302880764007568,0.8104939460754395,0.7718648910522461,293.1841125488281,297.1499938964844,293.1499938964844,0.0775399059057235,-9353.99609375,304.1551208496094,0.4924339056015014,0.1225098595023155,0.5986320972442627,291.22955322265625,291.1499938964844,252.7625427246093,252.1771697998047,284.1623840332031,293.2259826660156,291.2296447753906,1.0,0.6611875295639038,1.0,0.0,0.9346208572387696,1.0,-3.0271124839782715,4.989345598005457e-06,3.0271074771881104,-0.6783424019813538,0.0,0.0,0.7062644362449646,309.2037353515625,297.0,5.984538555145264,-21544.2578125,3182.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2903747558594,308.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18254.224609375,18000.0,0.0,0.0,0.5029848217964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768317699432373,0.8768405318260193,-8.796921974862926e-06,0.0,0.0005104656447656,0.0,0.0,94.4074249267578,0.0,0.0,0.0,0.5189119577407837,4.0,0.0,1.0
634560,293.3147888183594,297.1499938964844,293.1499938964844,0.3186900615692138,-5757.69189453125,304.1771850585937,0.7394331693649292,0.3986954987049103,0.3679100573062897,293.2722473144531,297.1499938964844,293.1499938964844,0.2689659595489502,-5305.01171875,304.1723327636719,0.7088865041732788,0.3474366366863251,0.3391112089157104,293.1244812011719,297.1499938964844,293.1499938964844,0.5461240410804749,-6841.68798828125,304.1537170410156,0.8497804403305054,0.619130551815033,0.4379701912403106,293.142578125,297.1499938964844,293.1499938964844,0.7662509679794312,-12048.173828125,304.1572570800781,0.9314192533493042,0.8096933960914612,0.7710530161857605,293.1858215332031,297.1499938964844,293.1499938964844,0.0768679603934288,-9292.2890625,304.1554260253906,0.4920313656330108,0.121741659939289,0.59476637840271,291.2315673828125,291.1499938964844,252.8258514404297,252.23745727539065,284.1802062988281,293.23052978515625,291.23162841796875,1.0,0.6583882570266724,1.0,0.0,0.9341208338737488,1.0,-3.0147640705108643,4.950115453539183e-06,3.014759063720703,-0.6755632162094116,0.0,0.0,0.7006190419197083,306.6408386230469,285.0,5.661577224731445,-21407.08984375,3143.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.357421875,308.4395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18260.337890625,18000.0,0.0,0.0,0.4999650716781616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8643097877502441,0.8643184304237366,-8.665908353577834e-06,0.0,0.0005074010114185,0.0,0.0,91.34820556640624,0.0,0.0,0.0,0.5134631395339966,4.0,0.0,1.0
634620,293.3226318359375,297.1499938964844,293.1499938964844,0.3127418756484985,-5672.4833984375,304.17803955078125,0.7391353845596313,0.3929272294044494,0.3625203669071197,293.2832946777344,297.1499938964844,293.1499938964844,0.2637017965316772,-5222.2490234375,304.17364501953125,0.7083558440208435,0.3420973718166351,0.3338591456413269,293.1330261230469,297.1499938964844,293.1499938964844,0.5446215867996216,-6826.4091796875,304.15496826171875,0.8529024124145508,0.6180420517921448,0.4370445907115936,293.1517639160156,297.1499938964844,293.1499938964844,0.7639446258544922,-12018.8916015625,304.1586608886719,0.9354526996612548,0.8080147504806519,0.7692615389823914,293.1886901855469,297.1499938964844,293.1499938964844,0.0754872858524322,-9166.0009765625,304.1559143066406,0.4920244514942169,0.1202510520815849,0.5867884159088135,291.2342224121094,291.1499938964844,252.95692443847656,252.3622283935547,284.21636962890625,293.2391662597656,291.23419189453125,1.0,0.6514209508895874,1.0,0.0,0.933120846748352,1.0,-2.9891161918640137,4.8690872063161805e-06,2.989111423492432,-0.6698000431060791,0.0,0.0,0.6891952753067017,299.05987548828125,273.0,4.0081562995910645,-21120.896484375,3051.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964904785156,308.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18266.287109375,18000.0,0.0,0.0,0.4934642314910888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386609554290771,0.8386693596839905,-8.402012099395506e-06,0.0,0.0005008034640923,0.0,0.0,85.30048370361328,0.0,0.0,0.0,0.5023830533027649,4.0,0.0,1.0
634680,293.3226318359375,297.1499938964844,293.1499938964844,0.3127418756484985,-5672.4833984375,304.17803955078125,0.7391353845596313,0.3929272294044494,0.3625203669071197,293.2832946777344,297.1499938964844,293.1499938964844,0.2637017965316772,-5222.2490234375,304.17364501953125,0.7083558440208435,0.3420973718166351,0.3338591456413269,293.1330261230469,297.1499938964844,293.1499938964844,0.5446215867996216,-6826.4091796875,304.15496826171875,0.8529024124145508,0.6180420517921448,0.4370445907115936,293.1517639160156,297.1499938964844,293.1499938964844,0.7639446258544922,-12018.8916015625,304.1586608886719,0.9354526996612548,0.8080147504806519,0.7692615389823914,293.1886901855469,297.1499938964844,293.1499938964844,0.0754872858524322,-9166.0009765625,304.1559143066406,0.4920244514942169,0.1202510520815849,0.5867884159088135,291.2342224121094,291.1499938964844,252.95692443847656,252.3622283935547,284.21636962890625,293.2391662597656,291.23419189453125,1.0,0.6514209508895874,1.0,0.0,0.933120846748352,1.0,-2.9891161918640137,4.8690872063161805e-06,2.989111423492432,-0.6698000431060791,0.0,0.0,0.6891952753067017,299.05987548828125,273.0,4.0081562995910645,-21120.896484375,3051.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964904785156,308.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18266.287109375,18000.0,0.0,0.0,0.4934642314910888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386609554290771,0.8386693596839905,-8.402012099395506e-06,0.0,0.0005008034640923,0.0,0.0,85.30048370361328,0.0,0.0,0.0,0.5023830533027649,4.0,0.0,1.0
634740,293.3295593261719,297.1499938964844,293.1499938964844,0.3067682683467865,-5586.65625,304.1786499023437,0.7397757172584534,0.3871479332447052,0.3570497632026672,293.29351806640625,297.1499938964844,293.1499938964844,0.2583105266094208,-5137.22802734375,304.1747436523437,0.7087453603744507,0.3366455733776092,0.3284246623516083,293.14093017578125,297.1499938964844,293.1499938964844,0.5430047512054443,-6810.11669921875,304.156005859375,0.8572503328323364,0.6168668270111084,0.4360048770904541,293.1603698730469,297.1499938964844,293.1499938964844,0.7615071535110474,-11988.193359375,304.1598205566406,0.9410131573677064,0.8062277436256409,0.7672944068908691,293.1909484863281,297.1499938964844,293.1499938964844,0.0740905627608299,-9038.93359375,304.15625,0.4927383959293365,0.1188103035092353,0.5786886215209961,291.2351989746094,291.1499938964844,253.09341430664065,252.49205017089844,284.2533569335937,293.24737548828125,291.2350769042969,1.0,0.6433069705963135,1.0,0.0,0.9321208596229552,1.0,-2.96265721321106,4.786160843650578e-06,2.962652444839477,-0.6638606786727905,0.0,0.0,0.6777551174163818,289.5219421386719,261.0,1.8726099729537964,-20822.9140625,2949.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63824462890625,308.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18265.193359375,18000.0,0.0,0.0,0.4863749742507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127658367156982,0.8127740025520325,-8.142081242112909e-06,0.0,0.0004936087643727,0.0,0.0,79.48905181884766,0.0,0.0,0.0,0.4913053810596466,4.0,0.0,1.0
634800,293.3295593261719,297.1499938964844,293.1499938964844,0.3067682683467865,-5586.65625,304.1786499023437,0.7397757172584534,0.3871479332447052,0.3570497632026672,293.29351806640625,297.1499938964844,293.1499938964844,0.2583105266094208,-5137.22802734375,304.1747436523437,0.7087453603744507,0.3366455733776092,0.3284246623516083,293.14093017578125,297.1499938964844,293.1499938964844,0.5430047512054443,-6810.11669921875,304.156005859375,0.8572503328323364,0.6168668270111084,0.4360048770904541,293.1603698730469,297.1499938964844,293.1499938964844,0.7615071535110474,-11988.193359375,304.1598205566406,0.9410131573677064,0.8062277436256409,0.7672944068908691,293.1909484863281,297.1499938964844,293.1499938964844,0.0740905627608299,-9038.93359375,304.15625,0.4927383959293365,0.1188103035092353,0.5786886215209961,291.2351989746094,291.1499938964844,253.09341430664065,252.49205017089844,284.2533569335937,293.24737548828125,291.2350769042969,1.0,0.6433069705963135,1.0,0.0,0.9321208596229552,1.0,-2.96265721321106,4.786160843650578e-06,2.962652444839477,-0.6638606786727905,0.0,0.0,0.6777551174163818,289.5219421386719,261.0,1.8726099729537964,-20822.9140625,2949.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63824462890625,308.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18265.193359375,18000.0,0.0,0.0,0.4863749742507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127658367156982,0.8127740025520325,-8.142081242112909e-06,0.0,0.0004936087643727,0.0,0.0,79.48905181884766,0.0,0.0,0.0,0.4913053810596466,4.0,0.0,1.0
634860,293.335693359375,297.1499938964844,293.1499938964844,0.3007987737655639,-5500.60693359375,304.1790466308594,0.7410113215446472,0.3813540935516357,0.3515276610851288,293.30303955078125,297.1499938964844,293.1499938964844,0.2528249323368072,-5050.41796875,304.1756286621094,0.7096763849258423,0.3310794532299042,0.3228419423103332,293.1483459472656,297.1499938964844,293.1499938964844,0.5413004159927368,-6793.0556640625,304.1568298339844,0.8624391555786133,0.6155943870544434,0.4348698854446411,293.1684265136719,297.1499938964844,293.1499938964844,0.7589712738990784,-11956.453125,304.1607666015625,0.9474868178367616,0.8043257594108582,0.765181303024292,293.1927795410156,297.1499938964844,293.1499938964844,0.0726939737796783,-8912.5751953125,304.156494140625,0.4939287006855011,0.1174037158489227,0.5705694556236267,291.2345886230469,291.1499938964844,253.2346343994141,252.6262969970703,284.29107666015625,293.2552490234375,291.23443603515625,1.0,0.6345178484916687,1.0,0.0,0.9311208724975586,1.0,-2.935645580291748,4.702210844698129e-06,2.935640811920166,-0.6578003764152527,0.0,0.0,0.6665019392967224,278.956298828125,249.0,-0.2512922286987304,-20516.3828125,2843.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7771301269531,308.5502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18258.1875,18000.0,0.0,0.0,0.478750079870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787201464176178,0.7872093915939331,-7.892119356256444e-06,0.0,0.0004858704633079,0.0,0.0,74.03553009033203,0.0,0.0,0.0,0.4804844856262207,4.0,0.0,1.0
634920,293.335693359375,297.1499938964844,293.1499938964844,0.3007987737655639,-5500.60693359375,304.1790466308594,0.7410113215446472,0.3813540935516357,0.3515276610851288,293.30303955078125,297.1499938964844,293.1499938964844,0.2528249323368072,-5050.41796875,304.1756286621094,0.7096763849258423,0.3310794532299042,0.3228419423103332,293.1483459472656,297.1499938964844,293.1499938964844,0.5413004159927368,-6793.0556640625,304.1568298339844,0.8624391555786133,0.6155943870544434,0.4348698854446411,293.1684265136719,297.1499938964844,293.1499938964844,0.7589712738990784,-11956.453125,304.1607666015625,0.9474868178367616,0.8043257594108582,0.765181303024292,293.1927795410156,297.1499938964844,293.1499938964844,0.0726939737796783,-8912.5751953125,304.156494140625,0.4939287006855011,0.1174037158489227,0.5705694556236267,291.2345886230469,291.1499938964844,253.2346343994141,252.6262969970703,284.29107666015625,293.2552490234375,291.23443603515625,1.0,0.6345178484916687,1.0,0.0,0.9311208724975586,1.0,-2.935645580291748,4.702210844698129e-06,2.935640811920166,-0.6578003764152527,0.0,0.0,0.6665019392967224,278.956298828125,249.0,-0.2512922286987304,-20516.3828125,2843.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7771301269531,308.5502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18258.1875,18000.0,0.0,0.0,0.478750079870224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787201464176178,0.7872093915939331,-7.892119356256444e-06,0.0,0.0004858704633079,0.0,0.0,74.03553009033203,0.0,0.0,0.0,0.4804844856262207,4.0,0.0,1.0
634980,293.34112548828125,297.1499938964844,293.1499938964844,0.294848769903183,-5414.52734375,304.17926025390625,0.7426748871803284,0.3755495548248291,0.345974326133728,293.3118896484375,297.1499938964844,293.1499938964844,0.247261956334114,-4962.03466796875,304.1763610839844,0.710949182510376,0.3254025876522064,0.3171322643756866,293.1553039550781,297.1499938964844,293.1499938964844,0.5395146608352661,-6775.255859375,304.15753173828125,0.8682795166969299,0.6142193675041199,0.4336493909358978,293.17608642578125,297.1499938964844,293.1499938964844,0.7563443779945374,-11923.703125,304.1615600585937,0.9545121788978576,0.8023053407669067,0.762937605381012,293.1942443847656,297.1499938964844,293.1499938964844,0.0713006481528282,-8787.197265625,304.1566467285156,0.495467871427536,0.1160187870264053,0.5624613761901855,291.2326965332031,291.1499938964844,253.3799591064453,252.76431274414065,284.3294982910156,293.2628173828125,291.2325134277344,1.0,0.625301718711853,1.0,0.0,0.930120885372162,1.0,-2.908198118209839,4.617646482074633e-06,2.908193349838257,-0.6516448855400085,0.0,0.0,0.6555906534194946,267.8580017089844,237.0,-2.098182916641236,-20203.740234375,2734.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9075012207031,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18246.728515625,18000.0,0.0,0.0,0.470668613910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624328136444092,0.7624405026435852,-7.656451089133043e-06,0.0,0.0004776688292622,0.0,0.0,69.01425170898438,0.0,0.0,0.0,0.4701172709465027,4.0,0.0,1.0
635040,293.34112548828125,297.1499938964844,293.1499938964844,0.294848769903183,-5414.52734375,304.17926025390625,0.7426748871803284,0.3755495548248291,0.345974326133728,293.3118896484375,297.1499938964844,293.1499938964844,0.247261956334114,-4962.03466796875,304.1763610839844,0.710949182510376,0.3254025876522064,0.3171322643756866,293.1553039550781,297.1499938964844,293.1499938964844,0.5395146608352661,-6775.255859375,304.15753173828125,0.8682795166969299,0.6142193675041199,0.4336493909358978,293.17608642578125,297.1499938964844,293.1499938964844,0.7563443779945374,-11923.703125,304.1615600585937,0.9545121788978576,0.8023053407669067,0.762937605381012,293.1942443847656,297.1499938964844,293.1499938964844,0.0713006481528282,-8787.197265625,304.1566467285156,0.495467871427536,0.1160187870264053,0.5624613761901855,291.2326965332031,291.1499938964844,253.3799591064453,252.76431274414065,284.3294982910156,293.2628173828125,291.2325134277344,1.0,0.625301718711853,1.0,0.0,0.930120885372162,1.0,-2.908198118209839,4.617646482074633e-06,2.908193349838257,-0.6516448855400085,0.0,0.0,0.6555906534194946,267.8580017089844,237.0,-2.098182916641236,-20203.740234375,2734.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9075012207031,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18246.728515625,18000.0,0.0,0.0,0.470668613910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624328136444092,0.7624405026435852,-7.656451089133043e-06,0.0,0.0004776688292622,0.0,0.0,69.01425170898438,0.0,0.0,0.0,0.4701172709465027,4.0,0.0,1.0
635100,293.34356689453125,297.1499938964844,293.1499938964844,0.2918845415115356,-5371.5185546875,304.1793212890625,0.7436439990997314,0.3726459145545959,0.3431912064552307,293.31610107421875,297.1499938964844,293.1499938964844,0.2444552034139633,-4917.29736328125,304.1766662597656,0.7116825580596924,0.3225250542163849,0.314235121011734,293.1586608886719,297.1499938964844,293.1499938964844,0.5385907888412476,-6766.06591796875,304.1578369140625,0.8714167475700378,0.6134927272796631,0.4330088496208191,293.1797790527344,297.1499938964844,293.1499938964844,0.7549959421157837,-11906.9228515625,304.1618957519531,0.9581605195999146,0.8012504577636719,0.7617695927619934,293.19488525390625,297.1499938964844,293.1499938964844,0.0706049427390098,-8724.849609375,304.1567077636719,0.4963493943214416,0.1153318956494331,0.5584140419960022,291.2313842773437,291.1499938964844,253.4539489746093,252.8345489501953,284.3489074707031,293.2665100097656,291.23114013671875,1.0,0.6205758452415466,1.0,0.0,0.929620921611786,1.0,-2.89433217048645,4.575210823531961e-06,2.894327640533448,-0.648536205291748,0.0,0.0,0.6503005623817444,262.1942749023437,237.0,-2.8783822059631348,-20045.787109375,2680.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9678955078125,308.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18239.775390625,18000.0,0.0,0.0,0.4664851427078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504594922065735,0.7504670023918152,-7.5448792813404e-06,0.0,0.0004734231042675,0.0,0.0,66.67762756347656,0.0,0.0,0.0,0.4651492536067962,4.0,0.0,1.0
635160,293.3458557128906,297.1499938964844,293.1499938964844,0.2889289855957031,-5328.54833984375,304.17938232421875,0.7446999549865723,0.3697437644004822,0.3404063880443573,293.3201599121094,297.1499938964844,293.1499938964844,0.24163319170475,-4872.2138671875,304.17694091796875,0.7124722003936768,0.3196234107017517,0.3113122582435608,293.16192626953125,297.1499938964844,293.1499938964844,0.5376451015472412,-6756.66748046875,304.1581420898437,0.8746923208236694,0.6127399802207947,0.432348757982254,293.183349609375,297.1499938964844,293.1499938964844,0.7536226511001587,-11889.8466796875,304.1622314453125,0.961871862411499,0.8001658320426941,0.7605717182159424,293.1954650878906,297.1499938964844,293.1499938964844,0.0699095949530601,-8662.701171875,304.15673828125,0.4973013997077942,0.114647775888443,0.5543718338012695,291.2298278808594,291.1499938964844,253.5287170410156,252.90548706054688,284.368408203125,293.2701110839844,291.2295837402344,1.0,0.6157853007316589,1.0,0.0,0.9291208982467652,1.0,-2.880380392074585,4.532706043391954e-06,2.880375862121582,-0.6454089283943176,0.0,0.0,0.6451361775398254,256.4820251464844,225.0,-3.559677600860596,-19887.037109375,2625.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0242919921875,308.5928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18232.26953125,18000.0,0.0,0.0,0.4622235000133514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738806426525116,0.7388138175010681,-7.437796739395708e-06,0.0,0.0004690981004387,0.0,0.0,64.45935821533203,0.0,0.0,0.0,0.4603426456451416,4.0,0.0,1.0
635220,293.3499450683594,297.1499938964844,293.1499938964844,0.2830500304698944,-5242.8076171875,304.17938232421875,0.7470729947090149,0.363950103521347,0.3348402678966522,293.32781982421875,297.1499938964844,293.1499938964844,0.2359526008367538,-4781.1376953125,304.17742919921875,0.7142125964164734,0.3137571811676025,0.3054006993770599,293.1682434082031,297.1499938964844,293.1499938964844,0.5356898903846741,-6737.2529296875,304.15869140625,0.8816540837287903,0.6111596822738647,0.430974006652832,293.1903076171875,297.1499938964844,293.1499938964844,0.7508024573326111,-11854.8017578125,304.162841796875,0.9694203734397888,0.7979114651679993,0.7580927014350891,293.1965026855469,297.1499938964844,293.1499938964844,0.068519003689289,-8538.9150390625,304.1568298339844,0.4994147419929504,0.1132862120866775,0.5463024973869324,291.22625732421875,291.1499938964844,253.6802520751953,253.0491638183593,284.4076843261719,293.277099609375,291.2259826660156,1.0,0.60603928565979,1.0,0.0,0.9281209111213684,1.0,-2.852254629135132,4.4476119001046754e-06,2.852250337600708,-0.639106810092926,0.0,0.0,0.6352076530456543,244.96795654296875,213.0,-4.672829627990723,-19567.998046875,2517.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12359619140625,308.5984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18215.927734375,18000.0,0.0,0.0,0.453525185585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165261507034302,0.716533362865448,-7.2371994974673726e-06,0.0,0.000460270413896,0.0,0.0,60.36856842041016,0.0,0.0,0.0,0.4512341022491455,4.0,0.0,1.0
635280,293.3499450683594,297.1499938964844,293.1499938964844,0.2830500304698944,-5242.8076171875,304.17938232421875,0.7470729947090149,0.363950103521347,0.3348402678966522,293.32781982421875,297.1499938964844,293.1499938964844,0.2359526008367538,-4781.1376953125,304.17742919921875,0.7142125964164734,0.3137571811676025,0.3054006993770599,293.1682434082031,297.1499938964844,293.1499938964844,0.5356898903846741,-6737.2529296875,304.15869140625,0.8816540837287903,0.6111596822738647,0.430974006652832,293.1903076171875,297.1499938964844,293.1499938964844,0.7508024573326111,-11854.8017578125,304.162841796875,0.9694203734397888,0.7979114651679993,0.7580927014350891,293.1965026855469,297.1499938964844,293.1499938964844,0.068519003689289,-8538.9150390625,304.1568298339844,0.4994147419929504,0.1132862120866775,0.5463024973869324,291.22625732421875,291.1499938964844,253.6802520751953,253.0491638183593,284.4076843261719,293.277099609375,291.2259826660156,1.0,0.60603928565979,1.0,0.0,0.9281209111213684,1.0,-2.852254629135132,4.4476119001046754e-06,2.852250337600708,-0.639106810092926,0.0,0.0,0.6352076530456543,244.96795654296875,213.0,-4.672829627990723,-19567.998046875,2517.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12359619140625,308.5984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18215.927734375,18000.0,0.0,0.0,0.453525185585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165261507034302,0.716533362865448,-7.2371994974673726e-06,0.0,0.000460270413896,0.0,0.0,60.36856842041016,0.0,0.0,0.0,0.4512341022491455,4.0,0.0,1.0
635340,293.3533935546875,297.1499938964844,293.1499938964844,0.2772257030010223,-5157.5009765625,304.1792907714844,0.7498223185539246,0.3581840991973877,0.3292914927005768,293.3348693847656,297.1499938964844,293.1499938964844,0.2302352488040924,-4689.015625,304.17779541015625,0.7161784172058105,0.3078196346759796,0.2994140386581421,293.1742248535156,297.1499938964844,293.1499938964844,0.5336501598358154,-6717.0146484375,304.1591796875,0.8891823887825012,0.6094809770584106,0.4295282959938049,293.1969299316406,297.1499938964844,293.1499938964844,0.7478840947151184,-11818.55859375,304.1634216308594,0.977061092853546,0.7955451607704163,0.7555052042007446,293.1973876953125,297.1499938964844,293.1499938964844,0.0671282783150672,-8415.7978515625,304.1568603515625,0.5018269419670105,0.1119325309991836,0.5382555723190308,291.2220458984375,291.1499938964844,253.8339233398437,253.1947021484375,284.4471740722656,293.2837829589844,291.22174072265625,1.0,0.5960949063301086,1.0,0.0,0.9271209239959716,1.0,-2.823871612548828,4.362543222669046e-06,2.8238673210144043,-0.6327501535415649,0.0,0.0,0.6258741617202759,233.3795318603516,201.0,-5.698442459106445,-19246.796875,2410.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2025756835937,308.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.591796875,18000.0,0.0,0.0,0.4446746706962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957441568374634,0.6957511901855469,-7.055052719806554e-06,0.0,0.0004512882442213,0.0,0.0,56.72712326049805,0.0,0.0,0.0,0.4428393244743347,4.0,0.0,1.0
635400,293.3533935546875,297.1499938964844,293.1499938964844,0.2772257030010223,-5157.5009765625,304.1792907714844,0.7498223185539246,0.3581840991973877,0.3292914927005768,293.3348693847656,297.1499938964844,293.1499938964844,0.2302352488040924,-4689.015625,304.17779541015625,0.7161784172058105,0.3078196346759796,0.2994140386581421,293.1742248535156,297.1499938964844,293.1499938964844,0.5336501598358154,-6717.0146484375,304.1591796875,0.8891823887825012,0.6094809770584106,0.4295282959938049,293.1969299316406,297.1499938964844,293.1499938964844,0.7478840947151184,-11818.55859375,304.1634216308594,0.977061092853546,0.7955451607704163,0.7555052042007446,293.1973876953125,297.1499938964844,293.1499938964844,0.0671282783150672,-8415.7978515625,304.1568603515625,0.5018269419670105,0.1119325309991836,0.5382555723190308,291.2220458984375,291.1499938964844,253.8339233398437,253.1947021484375,284.4471740722656,293.2837829589844,291.22174072265625,1.0,0.5960949063301086,1.0,0.0,0.9271209239959716,1.0,-2.823871612548828,4.362543222669046e-06,2.8238673210144043,-0.6327501535415649,0.0,0.0,0.6258741617202759,233.3795318603516,201.0,-5.698442459106445,-19246.796875,2410.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2025756835937,308.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.591796875,18000.0,0.0,0.0,0.4446746706962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957441568374634,0.6957511901855469,-7.055052719806554e-06,0.0,0.0004512882442213,0.0,0.0,56.72712326049805,0.0,0.0,0.0,0.4428393244743347,4.0,0.0,1.0
635460,293.356201171875,297.1499938964844,293.1499938964844,0.2713561058044433,-5071.00341796875,304.1793212890625,0.7529982924461365,0.3524606823921203,0.3237755298614502,293.34130859375,297.1499938964844,293.1499938964844,0.2244035750627517,-4594.4248046875,304.1782531738281,0.7183984518051147,0.3018282949924469,0.2933703064918518,293.1799621582031,297.1499938964844,293.1499938964844,0.5313110947608948,-6693.63671875,304.1600341796875,0.8973113894462585,0.6077055335044861,0.4280146658420563,293.2032775878906,297.1499938964844,293.1499938964844,0.7445768713951111,-11777.146484375,304.1644897460937,0.9847126603126526,0.7930676341056824,0.7528131008148193,293.1980895996094,297.1499938964844,293.1499938964844,0.0657055228948593,-8290.203125,304.1569519042969,0.5045744776725769,0.1105839237570762,0.530231237411499,291.2220764160156,291.1499938964844,253.9890594482422,253.3414764404297,284.4860534667969,293.2893371582031,291.2220153808594,1.0,0.5859699249267578,1.0,0.0,0.926120936870575,1.0,-2.7952804565429688,4.277669177099597e-06,2.795276165008545,-0.626349687576294,0.0,0.0,0.6163661479949951,221.75369262695312,189.0,-0.7796301245689392,-18951.083984375,2305.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2556457519531,308.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18192.458984375,18000.0,0.0,0.0,0.4358163774013519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758420467376709,0.6758489608764648,-6.887902600283269e-06,0.0,0.0004422982165124,0.0,0.0,53.41022872924805,0.0,0.0,0.0,0.4348986446857452,4.0,0.0,1.0
635520,293.356201171875,297.1499938964844,293.1499938964844,0.2713561058044433,-5071.00341796875,304.1793212890625,0.7529982924461365,0.3524606823921203,0.3237755298614502,293.34130859375,297.1499938964844,293.1499938964844,0.2244035750627517,-4594.4248046875,304.1782531738281,0.7183984518051147,0.3018282949924469,0.2933703064918518,293.1799621582031,297.1499938964844,293.1499938964844,0.5313110947608948,-6693.63671875,304.1600341796875,0.8973113894462585,0.6077055335044861,0.4280146658420563,293.2032775878906,297.1499938964844,293.1499938964844,0.7445768713951111,-11777.146484375,304.1644897460937,0.9847126603126526,0.7930676341056824,0.7528131008148193,293.1980895996094,297.1499938964844,293.1499938964844,0.0657055228948593,-8290.203125,304.1569519042969,0.5045744776725769,0.1105839237570762,0.530231237411499,291.2220764160156,291.1499938964844,253.9890594482422,253.3414764404297,284.4860534667969,293.2893371582031,291.2220153808594,1.0,0.5859699249267578,1.0,0.0,0.926120936870575,1.0,-2.7952804565429688,4.277669177099597e-06,2.795276165008545,-0.626349687576294,0.0,0.0,0.6163661479949951,221.75369262695312,189.0,-0.7796301245689392,-18951.083984375,2305.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2556457519531,308.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18192.458984375,18000.0,0.0,0.0,0.4358163774013519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758420467376709,0.6758489608764648,-6.887902600283269e-06,0.0,0.0004422982165124,0.0,0.0,53.41022872924805,0.0,0.0,0.0,0.4348986446857452,4.0,0.0,1.0
635580,293.3583984375,297.1499938964844,293.1499938964844,0.2657955884933471,-4989.0107421875,304.1788024902344,0.7566587924957275,0.34678915143013,0.318302720785141,293.34716796875,297.1499938964844,293.1499938964844,0.2187567204236984,-4502.62548828125,304.17822265625,0.7209067344665527,0.2957945466041565,0.2872830331325531,293.1853942871094,297.1499938964844,293.1499938964844,0.5293242335319519,-6674.173828125,304.15997314453125,0.906147599220276,0.605842649936676,0.4264363050460815,293.2093200683594,297.1499938964844,293.1499938964844,0.7417508363723755,-11742.546875,304.164306640625,0.9922918081283568,0.7904907464981079,0.7500203847885132,293.1988220214844,297.1499938964844,293.1499938964844,0.0643323212862014,-8170.384765625,304.15692138671875,0.5076779127120972,0.1092198491096496,0.5221569538116455,291.21197509765625,291.1499938964844,254.14503479003903,253.4888458251953,284.5234375,293.2926940917969,291.2113647460937,1.0,0.5756669640541077,1.0,0.0,0.9251209497451782,1.0,-2.766430616378784,4.192859705653973e-06,2.7664265632629395,-0.6198936700820923,0.0,0.0,0.6085514426231384,210.11984252929688,177.0,-12.072868347167969,-18604.89453125,2201.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2869873046875,308.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.8671875,18000.0,0.0,0.0,0.4270151853561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572102308273315,0.6572169661521912,-6.730612767569255e-06,0.0,0.0004333661345299,0.0,0.0,50.40779495239258,0.0,0.0,0.0,0.4275846481323242,4.0,0.0,1.0
635640,293.3583984375,297.1499938964844,293.1499938964844,0.2657955884933471,-4989.0107421875,304.1788024902344,0.7566587924957275,0.34678915143013,0.318302720785141,293.34716796875,297.1499938964844,293.1499938964844,0.2187567204236984,-4502.62548828125,304.17822265625,0.7209067344665527,0.2957945466041565,0.2872830331325531,293.1853942871094,297.1499938964844,293.1499938964844,0.5293242335319519,-6674.173828125,304.15997314453125,0.906147599220276,0.605842649936676,0.4264363050460815,293.2093200683594,297.1499938964844,293.1499938964844,0.7417508363723755,-11742.546875,304.164306640625,0.9922918081283568,0.7904907464981079,0.7500203847885132,293.1988220214844,297.1499938964844,293.1499938964844,0.0643323212862014,-8170.384765625,304.15692138671875,0.5076779127120972,0.1092198491096496,0.5221569538116455,291.21197509765625,291.1499938964844,254.14503479003903,253.4888458251953,284.5234375,293.2926940917969,291.2113647460937,1.0,0.5756669640541077,1.0,0.0,0.9251209497451782,1.0,-2.766430616378784,4.192859705653973e-06,2.7664265632629395,-0.6198936700820923,0.0,0.0,0.6085514426231384,210.11984252929688,177.0,-12.072868347167969,-18604.89453125,2201.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2869873046875,308.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.8671875,18000.0,0.0,0.0,0.4270151853561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572102308273315,0.6572169661521912,-6.730612767569255e-06,0.0,0.0004333661345299,0.0,0.0,50.40779495239258,0.0,0.0,0.0,0.4275846481323242,4.0,0.0,1.0
635700,293.3593139648437,297.1499938964844,293.1499938964844,0.2630120515823364,-4947.759765625,304.1786193847656,0.7586984038352966,0.3439738750457763,0.3155848085880279,293.3498840332031,297.1499938964844,293.1499938964844,0.2159040123224258,-4455.99755859375,304.17828369140625,0.7222874164581299,0.2927633821964264,0.2842255234718323,293.18798828125,297.1499938964844,293.1499938964844,0.528247058391571,-6663.5126953125,304.1601257324219,0.9110987186431884,0.6048834323883057,0.4256282746791839,293.21221923828125,297.1499938964844,293.1499938964844,0.740234375,-11723.759765625,304.1644592285156,0.9960376620292664,0.7891724705696106,0.7485968470573425,293.1991577148437,297.1499938964844,293.1499938964844,0.0636293813586235,-8109.181640625,304.1569519042969,0.5093833208084106,0.1085341498255729,0.5180963277816772,291.2080993652344,291.1499938964844,254.2231292724609,253.56256103515625,284.5420227050781,293.29425048828125,291.2077331542969,1.0,0.57044917345047,1.0,0.0,0.9246209263801576,1.0,-2.7519280910491943,4.150543190917233e-06,2.7519240379333496,-0.6166496872901917,0.0,0.0,0.605085551738739,204.3009490966797,177.0,-10.79076099395752,-18450.158203125,2149.69873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2973327636719,308.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18145.11328125,18000.0,0.0,0.0,0.4226266145706177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498624086380005,0.6498690843582153,-6.668050446023699e-06,0.0,0.0004289122880436,0.0,0.0,49.24895477294922,0.0,0.0,0.0,0.4246592223644256,4.0,0.0,1.0
635760,293.36004638671875,297.1499938964844,293.1499938964844,0.2602045834064483,-4905.99560546875,304.17852783203125,0.7607614994049072,0.3411750495433807,0.3128848671913147,293.3524475097656,297.1499938964844,293.1499938964844,0.2130161672830581,-4408.603515625,304.17840576171875,0.7236459851264954,0.2897264063358307,0.2811656296253204,293.1905212402344,297.1499938964844,293.1499938964844,0.5270611643791199,-6651.69287109375,304.1604309082031,0.9162514209747314,0.6039050817489624,0.4248104989528656,293.21484375,297.1499938964844,293.1499938964844,0.737768292427063,-11691.5751953125,304.1664123535156,0.9990000128746032,0.7878646850585938,0.7463226914405823,293.199462890625,297.1499938964844,293.1499938964844,0.0629157945513725,-8047.08642578125,304.156982421875,0.5111165046691895,0.1078517958521843,0.5140645503997803,291.2063293457031,291.1499938964844,254.3011779785156,253.6361846923828,284.5614624023437,293.29571533203125,291.2062072753906,1.0,0.5651463866233826,1.0,0.0,0.9241209626197816,1.0,-2.7364723682403564,4.105600964976475e-06,2.736468315124512,-0.6131155490875244,0.0,0.0,0.6015232801437378,198.615478515625,165.0,-7.384705066680908,-18297.4140625,2097.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3011474609375,308.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18138.91015625,18000.0,0.0,0.0,0.4182886481285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642537534236908,0.642544150352478,-6.609161118831253e-06,0.0,0.0004245098098181,0.0,0.0,48.12989044189453,0.0,0.0,0.0,0.4218000769615173,4.0,0.0,1.0
635820,293.361083984375,297.1499938964844,293.1499938964844,0.2544741928577423,-4820.15380859375,304.1785583496094,0.7635142803192139,0.3356463611125946,0.3076309561729431,293.3570251464844,297.1499938964844,293.1499938964844,0.2071255147457122,-4311.2265625,304.1787414550781,0.7250438928604126,0.2836697995662689,0.2751462161540985,293.1952819824219,297.1499938964844,293.1499938964844,0.5241782069206238,-6622.63916015625,304.1617431640625,0.9248297214508056,0.6019120216369629,0.4232170879840851,293.20770263671875,297.1499938964844,293.1499938964844,0.7175362706184387,-11418.630859375,304.19488525390625,0.9990000128746032,0.7876274585723877,0.7278273105621338,293.1997375488281,297.1499938964844,293.1499938964844,0.0615150928497314,-7924.9560546875,304.156982421875,0.5137008428573608,0.1065444275736808,0.5066280364990234,291.21533203125,291.1499938964844,254.45681762695312,253.7828521728516,284.59942626953125,293.297119140625,291.2154541015625,1.0,0.553516149520874,1.0,0.0,0.9231209754943848,1.0,-2.6898322105407715,3.9709907468932215e-06,2.6898281574249268,-0.6025325655937195,0.0,0.0,0.5922539830207825,188.848876953125,153.0,6.442420959472656,-17921.8203125,1978.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3010559082031,308.4533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18164.3203125,18000.0,0.0,0.0,0.409686416387558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254050731658936,0.6254115700721741,-6.48299510430661e-06,0.0,0.0004157796211075,0.0,0.0,45.63780212402344,0.0,0.0,0.0,0.4152597784996032,4.0,0.0,1.0
635880,293.361083984375,297.1499938964844,293.1499938964844,0.2544741928577423,-4820.15380859375,304.1785583496094,0.7635142803192139,0.3356463611125946,0.3076309561729431,293.3570251464844,297.1499938964844,293.1499938964844,0.2071255147457122,-4311.2265625,304.1787414550781,0.7250438928604126,0.2836697995662689,0.2751462161540985,293.1952819824219,297.1499938964844,293.1499938964844,0.5241782069206238,-6622.63916015625,304.1617431640625,0.9248297214508056,0.6019120216369629,0.4232170879840851,293.20770263671875,297.1499938964844,293.1499938964844,0.7175362706184387,-11418.630859375,304.19488525390625,0.9990000128746032,0.7876274585723877,0.7278273105621338,293.1997375488281,297.1499938964844,293.1499938964844,0.0615150928497314,-7924.9560546875,304.156982421875,0.5137008428573608,0.1065444275736808,0.5066280364990234,291.21533203125,291.1499938964844,254.45681762695312,253.7828521728516,284.59942626953125,293.297119140625,291.2154541015625,1.0,0.553516149520874,1.0,0.0,0.9231209754943848,1.0,-2.6898322105407715,3.9709907468932215e-06,2.6898281574249268,-0.6025325655937195,0.0,0.0,0.5922539830207825,188.848876953125,153.0,6.442420959472656,-17921.8203125,1978.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3010559082031,308.4533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18164.3203125,18000.0,0.0,0.0,0.409686416387558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254050731658936,0.6254115700721741,-6.48299510430661e-06,0.0,0.0004157796211075,0.0,0.0,45.63780212402344,0.0,0.0,0.0,0.4152597784996032,4.0,0.0,1.0
635940,293.36187744140625,297.1499938964844,293.1499938964844,0.2488467991352081,-4735.51611328125,304.1784362792969,0.7669434547424316,0.3301331400871277,0.3023861646652221,293.3613586425781,297.1499938964844,293.1499938964844,0.2012648731470108,-4213.81591796875,304.1789245605469,0.7269067764282227,0.277543693780899,0.26906219124794,293.2000732421875,297.1499938964844,293.1499938964844,0.5212628245353699,-6593.4130859375,304.1626892089844,0.934477686882019,0.5997923612594604,0.4215332269668579,293.18133544921875,297.1499938964844,293.1499938964844,0.6927669048309326,-11090.62890625,304.2210693359375,0.9990000128746032,0.7914779186248779,0.7058531641960144,293.19989013671875,297.1499938964844,293.1499938964844,0.0601296499371528,-7805.02685546875,304.1569519042969,0.5168553590774536,0.1052493080496788,0.4992158710956573,291.22174072265625,291.1499938964844,254.61134338378903,253.9282073974609,284.63433837890625,293.2976379394531,291.22186279296875,1.0,0.5409847497940063,1.0,0.0,0.922120988368988,1.0,-2.638892412185669,3.826525698968908e-06,2.638888597488404,-0.5911297798156738,0.0,0.0,0.5822778344154358,178.648193359375,141.0,8.411160469055176,-17509.45703125,1853.7088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3141174316406,308.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.76171875,18000.0,0.0,0.0,0.4009309411048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059487462043762,0.6059550642967224,-6.340326308418298e-06,0.0,0.0004068939306307,0.0,0.0,42.90701675415039,0.0,0.0,0.0,0.4079486429691314,4.0,0.0,1.0
636000,293.36187744140625,297.1499938964844,293.1499938964844,0.2488467991352081,-4735.51611328125,304.1784362792969,0.7669434547424316,0.3301331400871277,0.3023861646652221,293.3613586425781,297.1499938964844,293.1499938964844,0.2012648731470108,-4213.81591796875,304.1789245605469,0.7269067764282227,0.277543693780899,0.26906219124794,293.2000732421875,297.1499938964844,293.1499938964844,0.5212628245353699,-6593.4130859375,304.1626892089844,0.934477686882019,0.5997923612594604,0.4215332269668579,293.18133544921875,297.1499938964844,293.1499938964844,0.6927669048309326,-11090.62890625,304.2210693359375,0.9990000128746032,0.7914779186248779,0.7058531641960144,293.19989013671875,297.1499938964844,293.1499938964844,0.0601296499371528,-7805.02685546875,304.1569519042969,0.5168553590774536,0.1052493080496788,0.4992158710956573,291.22174072265625,291.1499938964844,254.61134338378903,253.9282073974609,284.63433837890625,293.2976379394531,291.22186279296875,1.0,0.5409847497940063,1.0,0.0,0.922120988368988,1.0,-2.638892412185669,3.826525698968908e-06,2.638888597488404,-0.5911297798156738,0.0,0.0,0.5822778344154358,178.648193359375,141.0,8.411160469055176,-17509.45703125,1853.7088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3141174316406,308.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.76171875,18000.0,0.0,0.0,0.4009309411048889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059487462043762,0.6059550642967224,-6.340326308418298e-06,0.0,0.0004068939306307,0.0,0.0,42.90701675415039,0.0,0.0,0.0,0.4079486429691314,4.0,0.0,1.0
636060,293.3622741699219,297.1499938964844,293.1499938964844,0.2432873398065567,-4651.48681640625,304.17822265625,0.771281898021698,0.3246862590312958,0.2971753478050232,293.3653259277344,297.1499938964844,293.1499938964844,0.1953939348459243,-4115.609375,304.1790771484375,0.7294014096260071,0.2713846862316131,0.262921392917633,293.2046813964844,297.1499938964844,293.1499938964844,0.518225371837616,-6562.9951171875,304.1635131835937,0.9452627897262572,0.5975890755653381,0.4197739660739898,293.1424255371094,297.1499938964844,293.1499938964844,0.6652743816375732,-10730.5126953125,304.2431030273437,0.9990000128746032,0.7985541224479675,0.6821236610412598,293.1996154785156,297.1499938964844,293.1499938964844,0.0587788745760917,-7688.78125,304.1568908691406,0.5208472609519958,0.1040413677692413,0.4920324981212616,291.2281494140625,291.1499938964844,254.76405334472656,254.0716247558593,284.6705017089844,293.3005676269531,291.2282409667969,1.0,0.5277844071388245,1.0,0.0,0.9211210012435912,1.0,-2.5859949588775635,3.6793067010876257e-06,2.585991144180298,-0.5793018341064453,0.0,0.0,0.5714209675788879,168.03237915039062,129.0,8.646666526794434,-17080.509765625,1728.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3450012207031,308.37078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.923828125,18000.0,0.0,0.0,0.3919086456298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851709246635437,0.5851771235466003,-6.192111413838575e-06,0.0,0.0003977374581154,0.0,0.0,40.12346649169922,0.0,0.0,0.0,0.4002492427825928,4.0,0.0,1.0
