time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636120,293.3622741699219,297.1499938964844,293.1499938964844,0.2432873398065567,-4651.48681640625,304.17822265625,0.771281898021698,0.3246862590312958,0.2971753478050232,293.3653259277344,297.1499938964844,293.1499938964844,0.1953939348459243,-4115.609375,304.1790771484375,0.7294014096260071,0.2713846862316131,0.262921392917633,293.2046813964844,297.1499938964844,293.1499938964844,0.518225371837616,-6562.9951171875,304.1635131835937,0.9452627897262572,0.5975890755653381,0.4197739660739898,293.1424255371094,297.1499938964844,293.1499938964844,0.6652743816375732,-10730.5126953125,304.2431030273437,0.9990000128746032,0.7985541224479675,0.6821236610412598,293.1996154785156,297.1499938964844,293.1499938964844,0.0587788745760917,-7688.78125,304.1568908691406,0.5208472609519958,0.1040413677692413,0.4920324981212616,291.2281494140625,291.1499938964844,254.76405334472656,254.0716247558593,284.6705017089844,293.3005676269531,291.2282409667969,1.0,0.5277844071388245,1.0,0.0,0.9211210012435912,1.0,-2.5859949588775635,3.6793067010876257e-06,2.585991144180298,-0.5793018341064453,0.0,0.0,0.5714209675788879,168.03237915039062,129.0,8.646666526794434,-17080.509765625,1728.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3450012207031,308.37078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.923828125,18000.0,0.0,0.0,0.3919086456298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851709246635437,0.5851771235466003,-6.192111413838575e-06,0.0,0.0003977374581154,0.0,0.0,40.12346649169922,0.0,0.0,0.0,0.4002492427825928,4.0,0.0,1.0
636180,293.3621520996094,297.1499938964844,293.1499938964844,0.2378516793251037,-4568.9560546875,304.1778564453125,0.7766153216362,0.3193292617797851,0.2920303344726562,293.36883544921875,297.1499938964844,293.1499938964844,0.1895647197961807,-4017.493408203125,304.1791076660156,0.732582151889801,0.265219897031784,0.2567583620548248,293.20904541015625,297.1499938964844,293.1499938964844,0.5151495933532715,-6532.25048828125,304.16412353515625,0.9569370746612548,0.5953206419944763,0.417959451675415,293.09454345703125,297.1499938964844,293.1499938964844,0.6355333924293518,-10342.4384765625,304.26153564453125,0.9990000128746032,0.8084397315979004,0.6567940711975098,293.1987609863281,297.1499938964844,293.1499938964844,0.0575162880122661,-7580.81103515625,304.1567077636719,0.5258622169494629,0.102957397699356,0.4853303134441376,291.2333679199219,291.1499938964844,254.91433715820312,254.2124938964844,284.70684814453125,293.3045959472656,291.2334289550781,1.0,0.5140442252159119,1.0,0.0,0.9201210141181946,1.0,-2.53174090385437,3.531288712110836e-06,2.531737327575684,-0.567180871963501,0.0,0.0,0.5599508881568909,157.14727783203125,147.0,7.668735504150391,-16641.771484375,1605.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3938293457031,308.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.71875,18000.0,0.0,0.0,0.3825470209121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635137557983398,0.5635197758674622,-6.0419210967666e-06,0.0,0.0003882365999743,0.0,0.0,37.3620719909668,0.0,0.0,0.0,0.3923543691635132,4.0,0.0,1.0
636240,293.3621520996094,297.1499938964844,293.1499938964844,0.2378516793251037,-4568.9560546875,304.1778564453125,0.7766153216362,0.3193292617797851,0.2920303344726562,293.36883544921875,297.1499938964844,293.1499938964844,0.1895647197961807,-4017.493408203125,304.1791076660156,0.732582151889801,0.265219897031784,0.2567583620548248,293.20904541015625,297.1499938964844,293.1499938964844,0.5151495933532715,-6532.25048828125,304.16412353515625,0.9569370746612548,0.5953206419944763,0.417959451675415,293.09454345703125,297.1499938964844,293.1499938964844,0.6355333924293518,-10342.4384765625,304.26153564453125,0.9990000128746032,0.8084397315979004,0.6567940711975098,293.1987609863281,297.1499938964844,293.1499938964844,0.0575162880122661,-7580.81103515625,304.1567077636719,0.5258622169494629,0.102957397699356,0.4853303134441376,291.2333679199219,291.1499938964844,254.91433715820312,254.2124938964844,284.70684814453125,293.3045959472656,291.2334289550781,1.0,0.5140442252159119,1.0,0.0,0.9201210141181946,1.0,-2.53174090385437,3.531288712110836e-06,2.531737327575684,-0.567180871963501,0.0,0.0,0.5599508881568909,157.14727783203125,147.0,7.668735504150391,-16641.771484375,1605.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3938293457031,308.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.71875,18000.0,0.0,0.0,0.3825470209121704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635137557983398,0.5635197758674622,-6.0419210967666e-06,0.0,0.0003882365999743,0.0,0.0,37.3620719909668,0.0,0.0,0.0,0.3923543691635132,4.0,0.0,1.0
636300,293.3622436523437,297.1499938964844,293.1499938964844,0.2354137152433395,-4532.07080078125,304.1772155761719,0.7761977910995483,0.316625714302063,0.2895767390727997,293.3706970214844,297.1499938964844,293.1499938964844,0.1868689209222793,-3972.13134765625,304.1787109375,0.7314870953559875,0.2620803117752075,0.2537702620029449,293.21142578125,297.1499938964844,293.1499938964844,0.514000654220581,-6521.130859375,304.16363525390625,0.958566188812256,0.5941083431243896,0.4171048700809479,293.0715026855469,297.1499938964844,293.1499938964844,0.6291161179542542,-10268.26953125,304.25262451171875,0.9990000128746032,0.8136745691299438,0.6523083448410034,293.19842529296875,297.1499938964844,293.1499938964844,0.057049710303545,-7541.63525390625,304.15631103515625,0.5261404514312744,0.1024084016680717,0.4826525449752807,291.2289733886719,291.1499938964844,254.98834228515625,254.28176879882807,284.7206420898437,293.30767822265625,291.2278137207031,1.0,0.5113194584846497,1.0,0.0,0.9196209907531738,1.0,-2.515541315078736,3.4880474686360685e-06,2.515537738800049,-0.5638971328735352,0.0,0.0,0.5550302267074585,155.0277099609375,147.0,-5.295536994934082,-16454.654296875,1574.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4219055175781,308.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.5390625,18000.0,0.0,0.0,0.3777499198913574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528872013092041,0.5528931617736816,-5.968099230813095e-06,0.0,0.0003833681403193,0.0,0.0,36.04926300048828,0.0,0.0,0.0,0.3885467052459717,4.0,0.0,1.0
636360,293.3624267578125,297.1499938964844,293.1499938964844,0.233150765299797,-4497.91845703125,304.1763916015625,0.7735891938209534,0.3139014542102813,0.2871630787849426,293.3726501464844,297.1499938964844,293.1499938964844,0.1843034923076629,-3928.972412109375,304.1781311035156,0.7284906506538391,0.258899986743927,0.2508053779602051,293.2138366699219,297.1499938964844,293.1499938964844,0.5131497383117676,-6513.16064453125,304.1627197265625,0.9573500752449036,0.5928524136543274,0.4162622690200805,293.05633544921875,297.1499938964844,293.1499938964844,0.6288654804229736,-10278.7548828125,304.234375,0.9990000128746032,0.8176524043083191,0.6533327698707581,293.1982421875,297.1499938964844,293.1499938964844,0.0566595420241355,-7509.41064453125,304.1558837890625,0.5247344970703125,0.1018274798989296,0.4801879823207855,291.2177124023437,291.1499938964844,255.0615081787109,254.35015869140625,284.7369079589844,293.31011962890625,291.2165832519531,1.0,0.5104787945747375,1.0,0.0,0.919121026992798,1.0,-2.50632643699646,3.463725533947581e-06,2.5063230991363525,-0.5619620084762573,0.0,0.0,0.551648736000061,155.0769500732422,165.0,-16.601598739624023,-16316.1611328125,1561.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4427490234375,308.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18146.12109375,18000.0,0.0,0.0,0.3729749023914337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448841452598572,0.5448900461196899,-5.906843853153987e-06,0.0,0.0003785221197176,0.0,0.0,35.051002502441406,0.0,0.0,0.0,0.3856182992458343,4.0,0.0,1.0
636420,293.3629455566406,297.1499938964844,293.1499938964844,0.2288032472133636,-4432.1318359375,304.1748352050781,0.7641466856002808,0.3084134757518768,0.2824445068836212,293.3766784667969,297.1499938964844,293.1499938964844,0.1792880743741989,-3844.242919921875,304.1771240234375,0.7186239957809448,0.2524469494819641,0.2449371367692947,293.21875,297.1499938964844,293.1499938964844,0.5116553902626038,-6499.2353515625,304.16094970703125,0.949043869972229,0.5902413129806519,0.4146167337894439,293.0529479980469,297.1499938964844,293.1499938964844,0.6409315466880798,-10468.30078125,304.18585205078125,0.9990000128746032,0.8207841515541077,0.6665735840797424,293.1988220214844,297.1499938964844,293.1499938964844,0.0559148900210857,-7448.23193359375,304.1551818847656,0.518527626991272,0.1004927307367324,0.4753704369068146,291.1925354003906,291.1499938964844,255.2049255371093,254.4840087890625,284.7673645019531,293.3116455078125,291.1911315917969,1.0,0.5133289694786072,1.0,0.0,0.9181209802627563,1.0,-2.5017359256744385,3.452381406532368e-06,2.501732587814331,-0.5611177086830139,0.0,0.0,0.5475783944129944,159.59014892578125,183.0,-30.62531471252441,-16128.794921875,1574.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4333801269531,308.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.09375,18000.0,0.0,0.0,0.3638907372951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345814824104309,0.5345873236656189,-5.824826530442806e-06,0.0,0.0003693028411362,0.0,0.0,33.77484893798828,0.0,0.0,0.0,0.3817943334579468,4.0,0.0,1.0
636480,293.3629455566406,297.1499938964844,293.1499938964844,0.2288032472133636,-4432.1318359375,304.1748352050781,0.7641466856002808,0.3084134757518768,0.2824445068836212,293.3766784667969,297.1499938964844,293.1499938964844,0.1792880743741989,-3844.242919921875,304.1771240234375,0.7186239957809448,0.2524469494819641,0.2449371367692947,293.21875,297.1499938964844,293.1499938964844,0.5116553902626038,-6499.2353515625,304.16094970703125,0.949043869972229,0.5902413129806519,0.4146167337894439,293.0529479980469,297.1499938964844,293.1499938964844,0.6409315466880798,-10468.30078125,304.18585205078125,0.9990000128746032,0.8207841515541077,0.6665735840797424,293.1988220214844,297.1499938964844,293.1499938964844,0.0559148900210857,-7448.23193359375,304.1551818847656,0.518527626991272,0.1004927307367324,0.4753704369068146,291.1925354003906,291.1499938964844,255.2049255371093,254.4840087890625,284.7673645019531,293.3116455078125,291.1911315917969,1.0,0.5133289694786072,1.0,0.0,0.9181209802627563,1.0,-2.5017359256744385,3.452381406532368e-06,2.501732587814331,-0.5611177086830139,0.0,0.0,0.5475783944129944,159.59014892578125,183.0,-30.62531471252441,-16128.794921875,1574.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4333801269531,308.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.09375,18000.0,0.0,0.0,0.3638907372951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345814824104309,0.5345873236656189,-5.824826530442806e-06,0.0,0.0003693028411362,0.0,0.0,33.77484893798828,0.0,0.0,0.0,0.3817943334579468,4.0,0.0,1.0
636540,293.36376953125,297.1499938964844,293.1499938964844,0.224615603685379,-4368.47998046875,304.1735534667969,0.7512655854225159,0.3028575181961059,0.2778199911117553,293.3808288574219,297.1499938964844,293.1499938964844,0.1743655800819397,-3760.56201171875,304.1763000488281,0.7043310403823853,0.2458648383617401,0.2391079664230346,293.2236328125,297.1499938964844,293.1499938964844,0.5103533267974854,-6487.08984375,304.15948486328125,0.9349544048309326,0.587509036064148,0.4130020439624786,293.0836486816406,297.1499938964844,293.1499938964844,0.6658843755722046,-10825.109375,304.13232421875,0.9990000128746032,0.8170817494392395,0.690657377243042,293.20098876953125,297.1499938964844,293.1499938964844,0.055064607411623,-7378.30517578125,304.1548767089844,0.5092892646789551,0.0988171771168708,0.4699078798294067,291.1647033691406,291.1499938964844,255.34393310546875,254.61338806152344,284.7955322265625,293.3099365234375,291.1634216308594,1.0,0.5205124616622925,1.0,0.0,0.9171209931373596,1.0,-2.5096006393432617,3.474519189694547e-06,2.509597063064575,-0.5629881024360657,0.0,0.0,0.5474907755851746,168.5804901123047,201.0,-35.98423767089844,-16035.380859375,1624.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3326110839844,308.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.421875,18000.0,0.0,0.0,0.3559356927871704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317611694335938,0.531766951084137,-5.792471256427234e-06,0.0,0.0003612294676713,0.0,0.0,33.38261032104492,0.0,0.0,0.0,0.3806272447109222,4.0,0.0,1.0
636600,293.36376953125,297.1499938964844,293.1499938964844,0.224615603685379,-4368.47998046875,304.1735534667969,0.7512655854225159,0.3028575181961059,0.2778199911117553,293.3808288574219,297.1499938964844,293.1499938964844,0.1743655800819397,-3760.56201171875,304.1763000488281,0.7043310403823853,0.2458648383617401,0.2391079664230346,293.2236328125,297.1499938964844,293.1499938964844,0.5103533267974854,-6487.08984375,304.15948486328125,0.9349544048309326,0.587509036064148,0.4130020439624786,293.0836486816406,297.1499938964844,293.1499938964844,0.6658843755722046,-10825.109375,304.13232421875,0.9990000128746032,0.8170817494392395,0.690657377243042,293.20098876953125,297.1499938964844,293.1499938964844,0.055064607411623,-7378.30517578125,304.1548767089844,0.5092892646789551,0.0988171771168708,0.4699078798294067,291.1647033691406,291.1499938964844,255.34393310546875,254.61338806152344,284.7955322265625,293.3099365234375,291.1634216308594,1.0,0.5205124616622925,1.0,0.0,0.9171209931373596,1.0,-2.5096006393432617,3.474519189694547e-06,2.509597063064575,-0.5629881024360657,0.0,0.0,0.5474907755851746,168.5804901123047,201.0,-35.98423767089844,-16035.380859375,1624.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3326110839844,308.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.421875,18000.0,0.0,0.0,0.3559356927871704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317611694335938,0.531766951084137,-5.792471256427234e-06,0.0,0.0003612294676713,0.0,0.0,33.38261032104492,0.0,0.0,0.0,0.3806272447109222,4.0,0.0,1.0
636660,293.36480712890625,297.1499938964844,293.1499938964844,0.2204537093639373,-4304.81396484375,304.1726379394531,0.7370367646217346,0.2972269356250763,0.2732399404048919,293.3851013183594,297.1499938964844,293.1499938964844,0.1694271862506866,-3675.9677734375,304.17578125,0.6873418092727661,0.2391480207443237,0.2332691252231598,293.2284545898437,297.1499938964844,293.1499938964844,0.5090212821960449,-6474.392578125,304.1585693359375,0.9177168607711792,0.5846637487411499,0.4113940298557281,293.1424255371094,297.1499938964844,293.1499938964844,0.6997690200805664,-11291.177734375,304.0819091796875,0.9990000128746032,0.806901752948761,0.7217373847961426,293.2047424316406,297.1499938964844,293.1499938964844,0.0539952553808689,-7289.9248046875,304.1550598144531,0.4986039102077484,0.0967666581273078,0.463338166475296,291.1385192871094,291.1499938964844,255.47789001464844,254.7377166748047,284.8206787109375,293.3047180175781,291.13739013671875,1.0,0.530471920967102,1.0,0.0,0.9161210060119628,1.0,-2.524594306945801,3.516027163641411e-06,2.5245909690856934,-0.5664059519767761,0.0,0.0,0.550788402557373,180.8055419921875,204.0,-35.82416915893555,-16004.556640625,1697.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1314697265625,307.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.025390625,18000.0,0.0,0.0,0.3495887815952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354140996932983,0.5354199409484863,-5.803738986287499e-06,0.0,0.0003547881788108,0.0,0.0,33.7424430847168,0.0,0.0,0.0,0.3817651569843292,4.0,0.0,1.0
636720,293.36480712890625,297.1499938964844,293.1499938964844,0.2204537093639373,-4304.81396484375,304.1726379394531,0.7370367646217346,0.2972269356250763,0.2732399404048919,293.3851013183594,297.1499938964844,293.1499938964844,0.1694271862506866,-3675.9677734375,304.17578125,0.6873418092727661,0.2391480207443237,0.2332691252231598,293.2284545898437,297.1499938964844,293.1499938964844,0.5090212821960449,-6474.392578125,304.1585693359375,0.9177168607711792,0.5846637487411499,0.4113940298557281,293.1424255371094,297.1499938964844,293.1499938964844,0.6997690200805664,-11291.177734375,304.0819091796875,0.9990000128746032,0.806901752948761,0.7217373847961426,293.2047424316406,297.1499938964844,293.1499938964844,0.0539952553808689,-7289.9248046875,304.1550598144531,0.4986039102077484,0.0967666581273078,0.463338166475296,291.1385192871094,291.1499938964844,255.47789001464844,254.7377166748047,284.8206787109375,293.3047180175781,291.13739013671875,1.0,0.530471920967102,1.0,0.0,0.9161210060119628,1.0,-2.524594306945801,3.516027163641411e-06,2.5245909690856934,-0.5664059519767761,0.0,0.0,0.550788402557373,180.8055419921875,204.0,-35.82416915893555,-16004.556640625,1697.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1314697265625,307.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.025390625,18000.0,0.0,0.0,0.3495887815952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354140996932983,0.5354199409484863,-5.803738986287499e-06,0.0,0.0003547881788108,0.0,0.0,33.7424430847168,0.0,0.0,0.0,0.3817651569843292,4.0,0.0,1.0
636780,293.3656005859375,297.1499938964844,293.1499938964844,0.2159223407506942,-4234.6025390625,304.17266845703125,0.7256735563278198,0.2916246950626373,0.2685701847076416,293.3890686035156,297.1499938964844,293.1499938964844,0.1641447693109512,-3584.373046875,304.1759948730469,0.673063337802887,0.2323897033929824,0.2272727191448211,293.2328491210937,297.1499938964844,293.1499938964844,0.5068919658660889,-6452.943359375,304.1593017578125,0.9050991535186768,0.5817857980728149,0.4096831083297729,293.2152099609375,297.1499938964844,293.1499938964844,0.7277923226356506,-11659.705078125,304.05859375,0.9990000128746032,0.7923457622528076,0.7460246682167053,293.2089538574219,297.1499938964844,293.1499938964844,0.0525289364159107,-7167.521484375,304.15582275390625,0.4896630644798279,0.0945287197828292,0.4551699757575989,291.1277770996094,291.1499938964844,255.6061248779297,254.8563232421875,284.8543701171875,293.3076477050781,291.1275329589844,1.0,0.5369295477867126,1.0,0.0,0.9151210188865662,1.0,-2.529099941253662,3.529103196342476e-06,2.5290966033935547,-0.5672407150268555,0.0,0.0,0.5546858310699463,190.49078369140625,207.0,-18.42388153076172,-15951.140625,1745.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8465881347656,307.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17943.46484375,18000.0,0.0,0.0,0.3450615704059601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425708889961243,0.5425767302513123,-5.845778105140198e-06,0.0,0.0003501936444081,0.0,0.0,34.552284240722656,0.0,0.0,0.0,0.3842079639434814,4.0,0.0,1.0
636840,293.3656005859375,297.1499938964844,293.1499938964844,0.2159223407506942,-4234.6025390625,304.17266845703125,0.7256735563278198,0.2916246950626373,0.2685701847076416,293.3890686035156,297.1499938964844,293.1499938964844,0.1641447693109512,-3584.373046875,304.1759948730469,0.673063337802887,0.2323897033929824,0.2272727191448211,293.2328491210937,297.1499938964844,293.1499938964844,0.5068919658660889,-6452.943359375,304.1593017578125,0.9050991535186768,0.5817857980728149,0.4096831083297729,293.2152099609375,297.1499938964844,293.1499938964844,0.7277923226356506,-11659.705078125,304.05859375,0.9990000128746032,0.7923457622528076,0.7460246682167053,293.2089538574219,297.1499938964844,293.1499938964844,0.0525289364159107,-7167.521484375,304.15582275390625,0.4896630644798279,0.0945287197828292,0.4551699757575989,291.1277770996094,291.1499938964844,255.6061248779297,254.8563232421875,284.8543701171875,293.3076477050781,291.1275329589844,1.0,0.5369295477867126,1.0,0.0,0.9151210188865662,1.0,-2.529099941253662,3.529103196342476e-06,2.5290966033935547,-0.5672407150268555,0.0,0.0,0.5546858310699463,190.49078369140625,207.0,-18.42388153076172,-15951.140625,1745.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8465881347656,307.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17943.46484375,18000.0,0.0,0.0,0.3450615704059601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425708889961243,0.5425767302513123,-5.845778105140198e-06,0.0,0.0003501936444081,0.0,0.0,34.552284240722656,0.0,0.0,0.0,0.3842079639434814,4.0,0.0,1.0
636900,293.3656311035156,297.1499938964844,293.1499938964844,0.2135641872882843,-4197.7470703125,304.1728515625,0.7196424603462219,0.2888877093791961,0.2662973403930664,293.3906555175781,297.1499938964844,293.1499938964844,0.1614275574684143,-3536.83447265625,304.1762084960937,0.6657180786132812,0.2290467321872711,0.2243121266365051,293.2347412109375,297.1499938964844,293.1499938964844,0.5054920315742493,-6438.61181640625,304.16015625,0.8987857699394226,0.5803672075271606,0.4088503420352936,293.248779296875,297.1499938964844,293.1499938964844,0.7309042811393738,-11689.2607421875,304.0702514648437,0.9961138367652892,0.7849187850952148,0.7474899888038635,293.2105407714844,297.1499938964844,293.1499938964844,0.0517751239240169,-7104.3671875,304.1561279296875,0.4849265217781067,0.0934678688645362,0.4512650370597839,291.13037109375,291.1499938964844,255.6678924560547,254.91329956054688,284.8798217773437,293.3140563964844,291.1316223144531,1.0,0.5389187335968018,1.0,0.0,0.9146210551261902,1.0,-2.518695831298828,3.5011075851798523e-06,2.5186922550201416,-0.564479410648346,0.0,0.0,0.5558247566223145,195.68849182128903,207.0,-1.287120699882507,-15875.666015625,1753.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68994140625,307.732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6875,18000.0,0.0,0.0,0.3433933556079864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457037687301636,0.5457096695899963,-5.867383606528165e-06,0.0,0.0003485006163828,0.0,0.0,34.9262580871582,0.0,0.0,0.0,0.3853131830692291,4.0,0.0,1.0
636960,293.3656005859375,297.1499938964844,293.1499938964844,0.211070641875267,-4158.46728515625,304.1732177734375,0.7135642170906067,0.2861634194850921,0.2640760242938995,293.39215087890625,297.1499938964844,293.1499938964844,0.1586145162582397,-3487.23828125,304.1765441894531,0.6586449146270752,0.2257077544927597,0.2213939279317855,293.23663330078125,297.1499938964844,293.1499938964844,0.5036622285842896,-6419.7060546875,304.16162109375,0.8926600813865662,0.5789229869842529,0.4080342054367065,293.27020263671875,297.1499938964844,293.1499938964844,0.726056694984436,-11608.318359375,304.0934753417969,0.9895517230033876,0.7794445753097534,0.7416820526123047,293.2119140625,297.1499938964844,293.1499938964844,0.0510169640183448,-7040.40185546875,304.1564025878906,0.4801874458789825,0.0924316048622131,0.447665125131607,291.14422607421875,291.1499938964844,255.7279815673828,254.9686279296875,284.896484375,293.3200378417969,291.1449584960937,1.0,0.5400007963180542,1.0,0.0,0.9141210317611694,1.0,-2.5004589557647705,3.452413466220605e-06,2.500455617904663,-0.560475766658783,0.0,0.0,0.5547873973846436,200.71188354492188,210.0,13.82179069519043,-15749.2861328125,1748.47802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.539794921875,307.6431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.48828125,18000.0,0.0,0.0,0.3419676423072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460265278816223,0.5460324287414551,-5.878292995475931e-06,0.0,0.0003470536903478,0.0,0.0,35.00790023803711,0.0,0.0,0.0,0.3854888677597046,4.0,0.0,1.0
637020,293.3655700683594,297.1499938964844,293.1499938964844,0.2062889039516449,-4083.227294921875,304.1734313964844,0.7030274868011475,0.2807093262672424,0.2595080137252807,293.3951721191406,297.1499938964844,293.1499938964844,0.1530979722738266,-3389.7587890625,304.1769104003906,0.6470364332199097,0.2189595848321914,0.2153775691986084,293.2406005859375,297.1499938964844,293.1499938964844,0.5004227757453918,-6386.7265625,304.16314697265625,0.8835350275039673,0.5759202837944031,0.4062270522117615,293.2910461425781,297.1499938964844,293.1499938964844,0.7198309302330017,-11507.19140625,304.1222229003906,0.9795948266983032,0.7721371054649353,0.7342118620872498,293.2144775390625,297.1499938964844,293.1499938964844,0.0494796261191368,-6912.2666015625,304.1568298339844,0.4714671969413757,0.0903435125946998,0.4398669898509979,291.1550598144531,291.1499938964844,255.84283447265625,255.073974609375,284.9265441894531,293.32733154296875,291.15545654296875,1.0,0.5408511161804199,1.0,0.0,0.9131210446357728,1.0,-2.467223882675171,3.364589474585955e-06,2.4672205448150635,-0.553114116191864,0.0,0.0,0.5533498525619507,208.015365600586,213.0,14.361797332763672,-15490.63671875,1732.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2867736816406,307.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.3394669592380523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437721610069275,0.5437780618667603,-5.87027443543775e-06,0.0,0.0003445158072281,0.0,0.0,34.77530670166016,0.0,0.0,0.0,0.3848146498203277,4.0,0.0,1.0
637080,293.3655700683594,297.1499938964844,293.1499938964844,0.2062889039516449,-4083.227294921875,304.1734313964844,0.7030274868011475,0.2807093262672424,0.2595080137252807,293.3951721191406,297.1499938964844,293.1499938964844,0.1530979722738266,-3389.7587890625,304.1769104003906,0.6470364332199097,0.2189595848321914,0.2153775691986084,293.2406005859375,297.1499938964844,293.1499938964844,0.5004227757453918,-6386.7265625,304.16314697265625,0.8835350275039673,0.5759202837944031,0.4062270522117615,293.2910461425781,297.1499938964844,293.1499938964844,0.7198309302330017,-11507.19140625,304.1222229003906,0.9795948266983032,0.7721371054649353,0.7342118620872498,293.2144775390625,297.1499938964844,293.1499938964844,0.0494796261191368,-6912.2666015625,304.1568298339844,0.4714671969413757,0.0903435125946998,0.4398669898509979,291.1550598144531,291.1499938964844,255.84283447265625,255.073974609375,284.9265441894531,293.32733154296875,291.15545654296875,1.0,0.5408511161804199,1.0,0.0,0.9131210446357728,1.0,-2.467223882675171,3.364589474585955e-06,2.4672205448150635,-0.553114116191864,0.0,0.0,0.5533498525619507,208.015365600586,213.0,14.361797332763672,-15490.63671875,1732.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2867736816406,307.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.837890625,18000.0,0.0,0.0,0.3394669592380523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437721610069275,0.5437780618667603,-5.87027443543775e-06,0.0,0.0003445158072281,0.0,0.0,34.77530670166016,0.0,0.0,0.0,0.3848146498203277,4.0,0.0,1.0
637140,293.364990234375,297.1499938964844,293.1499938964844,0.201560765504837,-4008.519287109375,304.1734924316406,0.6941456198692322,0.2753640413284302,0.2549305558204651,293.39776611328125,297.1499938964844,293.1499938964844,0.1475667208433151,-3291.301513671875,304.1771545410156,0.6373330950737,0.2122226357460022,0.2092587649822235,293.2442321777344,297.1499938964844,293.1499938964844,0.4970917999744415,-6352.95361328125,304.164306640625,0.8767182230949402,0.572888970375061,0.4043155014514923,293.3002319335937,297.1499938964844,293.1499938964844,0.7150636315345764,-11434.0341796875,304.1391906738281,0.9720328450202942,0.76668781042099,0.7290868163108826,293.21636962890625,297.1499938964844,293.1499938964844,0.0479090139269828,-6782.1845703125,304.1571655273437,0.4625822603702545,0.0883224457502365,0.4318693280220032,291.1637878417969,291.1499938964844,255.9499969482422,255.17176818847656,284.9523620605469,293.3310241699219,291.1640625,1.0,0.5406911373138428,1.0,0.0,0.912121057510376,1.0,-2.436309814453125,3.283962769273785e-06,2.4363064765930176,-0.5462533235549927,0.0,0.0,0.5508888363838196,213.20616149902344,216.0,12.441912651062012,-15250.9755859375,1711.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09490966796875,307.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.88671875,18000.0,0.0,0.0,0.3372442722320556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399265885353088,0.5399324297904968,-5.848897671967279e-06,0.0,0.0003422600857447,0.0,0.0,34.343013763427734,0.0,0.0,0.0,0.3834966123104095,4.0,0.0,1.0
637200,293.364990234375,297.1499938964844,293.1499938964844,0.201560765504837,-4008.519287109375,304.1734924316406,0.6941456198692322,0.2753640413284302,0.2549305558204651,293.39776611328125,297.1499938964844,293.1499938964844,0.1475667208433151,-3291.301513671875,304.1771545410156,0.6373330950737,0.2122226357460022,0.2092587649822235,293.2442321777344,297.1499938964844,293.1499938964844,0.4970917999744415,-6352.95361328125,304.164306640625,0.8767182230949402,0.572888970375061,0.4043155014514923,293.3002319335937,297.1499938964844,293.1499938964844,0.7150636315345764,-11434.0341796875,304.1391906738281,0.9720328450202942,0.76668781042099,0.7290868163108826,293.21636962890625,297.1499938964844,293.1499938964844,0.0479090139269828,-6782.1845703125,304.1571655273437,0.4625822603702545,0.0883224457502365,0.4318693280220032,291.1637878417969,291.1499938964844,255.9499969482422,255.17176818847656,284.9523620605469,293.3310241699219,291.1640625,1.0,0.5406911373138428,1.0,0.0,0.912121057510376,1.0,-2.436309814453125,3.283962769273785e-06,2.4363064765930176,-0.5462533235549927,0.0,0.0,0.5508888363838196,213.20616149902344,216.0,12.441912651062012,-15250.9755859375,1711.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09490966796875,307.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.88671875,18000.0,0.0,0.0,0.3372442722320556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5399265885353088,0.5399324297904968,-5.848897671967279e-06,0.0,0.0003422600857447,0.0,0.0,34.343013763427734,0.0,0.0,0.0,0.3834966123104095,4.0,0.0,1.0
637260,293.3630676269531,297.1499938964844,293.1499938964844,0.1970346271991729,-3936.749755859375,304.1731872558594,0.6864048838615417,0.2702996730804443,0.2505048513412475,293.3989562988281,297.1499938964844,293.1499938964844,0.1421785801649093,-3194.707763671875,304.17706298828125,0.6287363767623901,0.2056993246078491,0.2032264471054077,293.24664306640625,297.1499938964844,293.1499938964844,0.4938535690307617,-6320.306640625,304.1649169921875,0.8712190389633179,0.5700119137763977,0.402432233095169,293.3048095703125,297.1499938964844,293.1499938964844,0.7105569839477539,-11369.1083984375,304.1501770019531,0.9656866788864136,0.7619479298591614,0.7247211933135986,293.21685791015625,297.1499938964844,293.1499938964844,0.0464467331767082,-6661.79052734375,304.1571960449219,0.4542947709560394,0.0865385383367538,0.42442786693573,291.170654296875,291.1499938964844,256.0531311035156,255.26528930664065,284.9751281738281,293.3323974609375,291.1708374023437,1.0,0.5400540232658386,1.0,0.0,0.9111210703849792,1.0,-2.4072961807250977,3.209243686796981e-06,2.4072928428649902,-0.5398404598236084,0.0,0.0,0.5476526021957397,217.22569274902344,219.0,10.128305435180664,-15027.50390625,1687.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9608154296875,307.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.654296875,18000.0,0.0,0.0,0.33509361743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345408916473389,0.5345467329025269,-5.816775228595361e-06,0.0,0.0003400774148758,0.0,0.0,33.7324333190918,0.0,0.0,0.0,0.3816288411617279,4.0,0.0,1.0
637320,293.3630676269531,297.1499938964844,293.1499938964844,0.1970346271991729,-3936.749755859375,304.1731872558594,0.6864048838615417,0.2702996730804443,0.2505048513412475,293.3989562988281,297.1499938964844,293.1499938964844,0.1421785801649093,-3194.707763671875,304.17706298828125,0.6287363767623901,0.2056993246078491,0.2032264471054077,293.24664306640625,297.1499938964844,293.1499938964844,0.4938535690307617,-6320.306640625,304.1649169921875,0.8712190389633179,0.5700119137763977,0.402432233095169,293.3048095703125,297.1499938964844,293.1499938964844,0.7105569839477539,-11369.1083984375,304.1501770019531,0.9656866788864136,0.7619479298591614,0.7247211933135986,293.21685791015625,297.1499938964844,293.1499938964844,0.0464467331767082,-6661.79052734375,304.1571960449219,0.4542947709560394,0.0865385383367538,0.42442786693573,291.170654296875,291.1499938964844,256.0531311035156,255.26528930664065,284.9751281738281,293.3323974609375,291.1708374023437,1.0,0.5400540232658386,1.0,0.0,0.9111210703849792,1.0,-2.4072961807250977,3.209243686796981e-06,2.4072928428649902,-0.5398404598236084,0.0,0.0,0.5476526021957397,217.22569274902344,219.0,10.128305435180664,-15027.50390625,1687.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9608154296875,307.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.654296875,18000.0,0.0,0.0,0.33509361743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345408916473389,0.5345467329025269,-5.816775228595361e-06,0.0,0.0003400774148758,0.0,0.0,33.7324333190918,0.0,0.0,0.0,0.3816288411617279,4.0,0.0,1.0
637380,293.3599853515625,297.1499938964844,293.1499938964844,0.1928048729896545,-3869.45751953125,304.1725158691406,0.6795582175254822,0.2655299007892608,0.2463359087705612,293.398681640625,297.1499938964844,293.1499938964844,0.1370591819286346,-3102.2861328125,304.17657470703125,0.6208103895187378,0.1994486451148986,0.1974348872900009,293.2478942871094,297.1499938964844,293.1499938964844,0.4908287823200226,-6289.9931640625,304.1649780273437,0.8666196465492249,0.5673089623451233,0.4006628096103668,293.3069763183594,297.1499938964844,293.1499938964844,0.7061482071876526,-11308.478515625,304.1573791503906,0.9601181149482728,0.7575846910476685,0.7207502722740173,293.2159423828125,297.1499938964844,293.1499938964844,0.0452125146985054,-6560.67529296875,304.1568603515625,0.4476158320903778,0.0850286558270454,0.418167382478714,291.1759033203125,291.1499938964844,256.15631103515625,255.35826110839844,284.9964904785156,293.33209228515625,291.1760559082031,1.0,0.5392900109291077,1.0,0.0,0.9101210832595824,1.0,-2.380911350250244,3.1421213861904107e-06,2.380908250808716,-0.5340220332145691,0.0,0.0,0.5438402891159058,220.53146362304688,222.0,8.060439109802246,-14822.056640625,1665.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768920898437,307.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.73828125,18000.0,0.0,0.0,0.3328722417354584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280129909515381,0.5280187726020813,-5.776911621069303e-06,0.0,0.0003378230030648,0.0,0.0,32.99664688110352,0.0,0.0,0.0,0.3793615102767944,4.0,0.0,1.0
637440,293.3599853515625,297.1499938964844,293.1499938964844,0.1928048729896545,-3869.45751953125,304.1725158691406,0.6795582175254822,0.2655299007892608,0.2463359087705612,293.398681640625,297.1499938964844,293.1499938964844,0.1370591819286346,-3102.2861328125,304.17657470703125,0.6208103895187378,0.1994486451148986,0.1974348872900009,293.2478942871094,297.1499938964844,293.1499938964844,0.4908287823200226,-6289.9931640625,304.1649780273437,0.8666196465492249,0.5673089623451233,0.4006628096103668,293.3069763183594,297.1499938964844,293.1499938964844,0.7061482071876526,-11308.478515625,304.1573791503906,0.9601181149482728,0.7575846910476685,0.7207502722740173,293.2159423828125,297.1499938964844,293.1499938964844,0.0452125146985054,-6560.67529296875,304.1568603515625,0.4476158320903778,0.0850286558270454,0.418167382478714,291.1759033203125,291.1499938964844,256.15631103515625,255.35826110839844,284.9964904785156,293.33209228515625,291.1760559082031,1.0,0.5392900109291077,1.0,0.0,0.9101210832595824,1.0,-2.380911350250244,3.1421213861904107e-06,2.380908250808716,-0.5340220332145691,0.0,0.0,0.5438402891159058,220.53146362304688,222.0,8.060439109802246,-14822.056640625,1665.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768920898437,307.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.73828125,18000.0,0.0,0.0,0.3328722417354584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5280129909515381,0.5280187726020813,-5.776911621069303e-06,0.0,0.0003378230030648,0.0,0.0,32.99664688110352,0.0,0.0,0.0,0.3793615102767944,4.0,0.0,1.0
637500,293.3581848144531,297.1499938964844,293.1499938964844,0.1907690912485122,-3836.96533203125,304.172119140625,0.6763359904289246,0.2632202208042145,0.2443202286958694,293.398193359375,297.1499938964844,293.1499938964844,0.1345757097005844,-3057.19482421875,304.17626953125,0.6168811321258545,0.1963924169540405,0.194606140255928,293.248291015625,297.1499938964844,293.1499938964844,0.4893578588962555,-6275.27001953125,304.1649169921875,0.864502489566803,0.5659894943237305,0.399800956249237,293.3075866699219,297.1499938964844,293.1499938964844,0.7039304375648499,-11278.748046875,304.1600646972656,0.9574740529060364,0.7554769515991211,0.7188417315483093,293.2152099609375,297.1499938964844,293.1499938964844,0.044653233140707,-6514.9619140625,304.1566162109375,0.4446562826633453,0.0843366608023643,0.4153384566307068,291.1783142089844,291.1499938964844,256.2078857421875,255.40451049804688,285.0068664550781,293.3315734863281,291.1784362792969,1.0,0.5389066338539124,1.0,0.0,0.9096210598945618,1.0,-2.3683645725250244,3.11047210743709e-06,2.368361473083496,-0.5312585830688477,0.0,0.0,0.5417101383209229,222.05596923828125,222.0,7.42095947265625,-14724.2392578125,1654.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8511657714844,307.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.869140625,18000.0,0.0,0.0,0.3317036628723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.524366557598114,0.5243722796440125,-5.754678568337113e-06,0.0,0.0003366370510775,0.0,0.0,32.589996337890625,0.0,0.0,0.0,0.3780982494354248,4.0,0.0,1.0
637560,293.3563232421875,297.1499938964844,293.1499938964844,0.1887777596712112,-3805.111083984375,304.1717224121094,0.6732093691825867,0.2609524428844452,0.2423420548439026,293.3975524902344,297.1499938964844,293.1499938964844,0.132134273648262,-3012.69287109375,304.1759338378906,0.6128655076026917,0.1933723241090774,0.1918120831251144,293.24859619140625,297.1499938964844,293.1499938964844,0.4879069626331329,-6260.74951171875,304.16485595703125,0.8624619841575623,0.5646839141845703,0.3989485204219818,293.3079833984375,297.1499938964844,293.1499938964844,0.7017012238502502,-11249.2490234375,304.1622619628906,0.9548789858818054,0.7534029483795166,0.7169667482376099,293.2143859863281,297.1499938964844,293.1499938964844,0.0441211052238941,-6471.51611328125,304.1563720703125,0.4418734908103943,0.0836738273501396,0.4126490652561188,291.1805725097656,291.1499938964844,256.2594299316406,255.4506072998047,285.01708984375,293.3309326171875,291.18072509765625,1.0,0.5385338068008423,1.0,0.0,0.9091210961341858,1.0,-2.356123924255371,3.0797600629739463e-06,2.3561208248138428,-0.5285657048225403,0.0,0.0,0.5394392013549805,223.5364990234375,225.0,6.910751819610596,-14628.71484375,1644.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8349304199219,307.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.74609375,18000.0,0.0,0.0,0.3304819166660309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204739570617676,0.520479679107666,-5.731022611143999e-06,0.0,0.0003353971405886,0.0,0.0,32.15956115722656,0.0,0.0,0.0,0.3767538666725158,4.0,0.0,1.0
637620,293.35235595703125,297.1499938964844,293.1499938964844,0.1849157363176345,-3743.121337890625,304.1709289550781,0.6671880483627319,0.2565283477306366,0.2384855151176452,293.3959655761719,297.1499938964844,293.1499938964844,0.1273618936538696,-2925.1865234375,304.1752319335937,0.6044855713844299,0.1874227672815323,0.1863105446100235,293.2489929199219,297.1499938964844,293.1499938964844,0.485057532787323,-6232.224609375,304.1646423339844,0.8585441708564758,0.5621049404144287,0.3972650468349457,293.3083190917969,297.1499938964844,293.1499938964844,0.6972230076789856,-11190.8486328125,304.16558837890625,0.9497720003128052,0.7493332028388977,0.7132924795150757,293.2125549316406,297.1499938964844,293.1499938964844,0.0431173741817474,-6389.669921875,304.15594482421875,0.4367112517356872,0.0824126228690147,0.407575786113739,291.1847229003906,291.1499938964844,256.3623962402344,255.54229736328125,285.03717041015625,293.329345703125,291.1848449707031,1.0,0.5378352999687195,1.0,0.0,0.9081211090087892,1.0,-2.332350969314575,3.020574695256073e-06,2.332348108291626,-0.5233466029167175,0.0,0.0,0.5345159769058228,226.4290313720703,228.0,6.037436008453369,-14442.6806640625,1624.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8268737792969,307.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.494140625,18000.0,0.0,0.0,0.3278481662273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120364427566528,0.5120421051979065,-5.680076810676837e-06,0.0,0.0003327242156956,0.0,0.0,31.23971366882324,0.0,0.0,0.0,0.3738542795181274,4.0,0.0,1.0
637680,293.35235595703125,297.1499938964844,293.1499938964844,0.1849157363176345,-3743.121337890625,304.1709289550781,0.6671880483627319,0.2565283477306366,0.2384855151176452,293.3959655761719,297.1499938964844,293.1499938964844,0.1273618936538696,-2925.1865234375,304.1752319335937,0.6044855713844299,0.1874227672815323,0.1863105446100235,293.2489929199219,297.1499938964844,293.1499938964844,0.485057532787323,-6232.224609375,304.1646423339844,0.8585441708564758,0.5621049404144287,0.3972650468349457,293.3083190917969,297.1499938964844,293.1499938964844,0.6972230076789856,-11190.8486328125,304.16558837890625,0.9497720003128052,0.7493332028388977,0.7132924795150757,293.2125549316406,297.1499938964844,293.1499938964844,0.0431173741817474,-6389.669921875,304.15594482421875,0.4367112517356872,0.0824126228690147,0.407575786113739,291.1847229003906,291.1499938964844,256.3623962402344,255.54229736328125,285.03717041015625,293.329345703125,291.1848449707031,1.0,0.5378352999687195,1.0,0.0,0.9081211090087892,1.0,-2.332350969314575,3.020574695256073e-06,2.332348108291626,-0.5233466029167175,0.0,0.0,0.5345159769058228,226.4290313720703,228.0,6.037436008453369,-14442.6806640625,1624.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8268737792969,307.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18070.494140625,18000.0,0.0,0.0,0.3278481662273407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120364427566528,0.5120421051979065,-5.680076810676837e-06,0.0,0.0003327242156956,0.0,0.0,31.23971366882324,0.0,0.0,0.0,0.3738542795181274,4.0,0.0,1.0
637740,293.3482360839844,297.1499938964844,293.1499938964844,0.1812048703432083,-3683.2900390625,304.1701354980469,0.6614349484443665,0.2522410154342651,0.2347511500120163,293.3940734863281,297.1499938964844,293.1499938964844,0.1227240711450576,-2839.466552734375,304.174560546875,0.5958877205848694,0.1815792173147201,0.1809092611074447,293.2491760253906,297.1499938964844,293.1499938964844,0.482278436422348,-6204.3896484375,304.1643981933594,0.8547883629798889,0.5595618486404419,0.3956054449081421,293.30816650390625,297.1499938964844,293.1499938964844,0.6927515268325806,-11133.3583984375,304.1678161621094,0.9447311162948608,0.7453482747077942,0.7096990346908569,293.2106628417969,297.1499938964844,293.1499938964844,0.0421759337186813,-6313.00390625,304.155517578125,0.4319736063480377,0.0812164470553398,0.4028070271015167,291.188232421875,291.1499938964844,256.4651794433594,255.6332550048828,285.0567321777344,293.32745361328125,291.1883239746094,1.0,0.5372099280357361,1.0,0.0,0.9071211218833924,1.0,-2.3093373775482178,2.963856331916759e-06,2.309334516525269,-0.5183098912239075,0.0,0.0,0.5291717052459717,229.28250122070312,231.0,5.086740970611572,-14261.41015625,1605.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84521484375,307.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.5,18000.0,0.0,0.0,0.3249258995056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028906464576721,0.5028963088989258,-5.625431185762864e-06,0.0,0.0003297584771644,0.0,0.0,30.263050079345703,0.0,0.0,0.0,0.3707344830036163,4.0,0.0,1.0
637800,293.3482360839844,297.1499938964844,293.1499938964844,0.1812048703432083,-3683.2900390625,304.1701354980469,0.6614349484443665,0.2522410154342651,0.2347511500120163,293.3940734863281,297.1499938964844,293.1499938964844,0.1227240711450576,-2839.466552734375,304.174560546875,0.5958877205848694,0.1815792173147201,0.1809092611074447,293.2491760253906,297.1499938964844,293.1499938964844,0.482278436422348,-6204.3896484375,304.1643981933594,0.8547883629798889,0.5595618486404419,0.3956054449081421,293.30816650390625,297.1499938964844,293.1499938964844,0.6927515268325806,-11133.3583984375,304.1678161621094,0.9447311162948608,0.7453482747077942,0.7096990346908569,293.2106628417969,297.1499938964844,293.1499938964844,0.0421759337186813,-6313.00390625,304.155517578125,0.4319736063480377,0.0812164470553398,0.4028070271015167,291.188232421875,291.1499938964844,256.4651794433594,255.6332550048828,285.0567321777344,293.32745361328125,291.1883239746094,1.0,0.5372099280357361,1.0,0.0,0.9071211218833924,1.0,-2.3093373775482178,2.963856331916759e-06,2.309334516525269,-0.5183098912239075,0.0,0.0,0.5291717052459717,229.28250122070312,231.0,5.086740970611572,-14261.41015625,1605.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84521484375,307.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.5,18000.0,0.0,0.0,0.3249258995056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5028906464576721,0.5028963088989258,-5.625431185762864e-06,0.0,0.0003297584771644,0.0,0.0,30.263050079345703,0.0,0.0,0.0,0.3707344830036163,4.0,0.0,1.0
