time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637860,293.3439636230469,297.1499938964844,293.1499938964844,0.177639752626419,-3625.55810546875,304.1693725585937,0.6559293866157532,0.2480835318565368,0.2311327308416366,293.39190673828125,297.1499938964844,293.1499938964844,0.1182132735848426,-2755.424560546875,304.17388916015625,0.5870915651321411,0.1758333891630172,0.1755997538566589,293.2491455078125,297.1499938964844,293.1499938964844,0.4795747697353363,-6177.29541015625,304.1640930175781,0.851161539554596,0.5570515394210815,0.3939676582813263,293.3077087402344,297.1499938964844,293.1499938964844,0.6883236765861511,-11076.9873046875,304.1692199707031,0.9397410154342652,0.7414359450340271,0.7061739563941956,293.2087097167969,297.1499938964844,293.1499938964844,0.0412851050496101,-6240.52978515625,304.1551818847656,0.427585244178772,0.0800717324018478,0.3982753753662109,291.1908874511719,291.1499938964844,256.5676574707031,255.72344970703125,285.07586669921875,293.32537841796875,291.19091796875,1.0,0.536661684513092,1.0,0.0,0.9061210751533508,1.0,-2.2869670391082764,2.909265049311216e-06,2.286964178085327,-0.5134305357933044,0.0,0.0,0.5235270261764526,232.1266632080078,234.0,3.959028005599976,-14083.658203125,1587.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8830871582031,307.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.44921875,18000.0,0.0,0.0,0.3216921985149383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493264764547348,0.4932703375816345,-5.568638243858004e-06,0.0,0.0003264767001383,0.0,0.0,29.258026123046875,0.0,0.0,0.0,0.3674772679805755,4.0,0.0,1.0
637920,293.3439636230469,297.1499938964844,293.1499938964844,0.177639752626419,-3625.55810546875,304.1693725585937,0.6559293866157532,0.2480835318565368,0.2311327308416366,293.39190673828125,297.1499938964844,293.1499938964844,0.1182132735848426,-2755.424560546875,304.17388916015625,0.5870915651321411,0.1758333891630172,0.1755997538566589,293.2491455078125,297.1499938964844,293.1499938964844,0.4795747697353363,-6177.29541015625,304.1640930175781,0.851161539554596,0.5570515394210815,0.3939676582813263,293.3077087402344,297.1499938964844,293.1499938964844,0.6883236765861511,-11076.9873046875,304.1692199707031,0.9397410154342652,0.7414359450340271,0.7061739563941956,293.2087097167969,297.1499938964844,293.1499938964844,0.0412851050496101,-6240.52978515625,304.1551818847656,0.427585244178772,0.0800717324018478,0.3982753753662109,291.1908874511719,291.1499938964844,256.5676574707031,255.72344970703125,285.07586669921875,293.32537841796875,291.19091796875,1.0,0.536661684513092,1.0,0.0,0.9061210751533508,1.0,-2.2869670391082764,2.909265049311216e-06,2.286964178085327,-0.5134305357933044,0.0,0.0,0.5235270261764526,232.1266632080078,234.0,3.959028005599976,-14083.658203125,1587.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8830871582031,307.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.44921875,18000.0,0.0,0.0,0.3216921985149383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493264764547348,0.4932703375816345,-5.568638243858004e-06,0.0,0.0003264767001383,0.0,0.0,29.258026123046875,0.0,0.0,0.0,0.3674772679805755,4.0,0.0,1.0
637980,293.3396301269531,297.1499938964844,293.1499938964844,0.1742142289876938,-3569.852783203125,304.16864013671875,0.6506604552268982,0.2440497875213623,0.2276248335838318,293.3895568847656,297.1499938964844,293.1499938964844,0.1138237491250038,-2672.9814453125,304.1732482910156,0.5781248211860657,0.1701802462339401,0.1703769117593765,293.2489929199219,297.1499938964844,293.1499938964844,0.4769489765167236,-6150.966796875,304.1637878417969,0.8476471900939941,0.5545720458030701,0.3923506438732147,293.3069763183594,297.1499938964844,293.1499938964844,0.6839662790298462,-11021.8779296875,304.1700744628906,0.9348071813583374,0.7375881671905518,0.7027093172073364,293.2068176269531,297.1499938964844,293.1499938964844,0.0404380410909652,-6171.66259765625,304.1548767089844,0.4234997928142547,0.078970618546009,0.3939420878887176,291.192626953125,291.1499938964844,256.6697998046875,255.8128356933593,285.0945739746094,293.3231811523437,291.1925964355469,1.0,0.5361882448196411,1.0,0.0,0.905121088027954,1.0,-2.265169858932495,2.856585069821449e-06,2.265166997909546,-0.5086930394172668,0.0,0.0,0.5177170038223267,234.9729156494141,222.0,2.6961822509765625,-13908.861328125,1570.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9334716796875,307.0585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3046875,18000.0,0.0,0.0,0.3181551098823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834127724170685,0.4834182858467102,-5.511354629561538e-06,0.0,0.0003228870045859,0.0,0.0,28.2536678314209,0.0,0.0,0.0,0.3641720116138458,4.0,0.0,1.0
638040,293.3396301269531,297.1499938964844,293.1499938964844,0.1742142289876938,-3569.852783203125,304.16864013671875,0.6506604552268982,0.2440497875213623,0.2276248335838318,293.3895568847656,297.1499938964844,293.1499938964844,0.1138237491250038,-2672.9814453125,304.1732482910156,0.5781248211860657,0.1701802462339401,0.1703769117593765,293.2489929199219,297.1499938964844,293.1499938964844,0.4769489765167236,-6150.966796875,304.1637878417969,0.8476471900939941,0.5545720458030701,0.3923506438732147,293.3069763183594,297.1499938964844,293.1499938964844,0.6839662790298462,-11021.8779296875,304.1700744628906,0.9348071813583374,0.7375881671905518,0.7027093172073364,293.2068176269531,297.1499938964844,293.1499938964844,0.0404380410909652,-6171.66259765625,304.1548767089844,0.4234997928142547,0.078970618546009,0.3939420878887176,291.192626953125,291.1499938964844,256.6697998046875,255.8128356933593,285.0945739746094,293.3231811523437,291.1925964355469,1.0,0.5361882448196411,1.0,0.0,0.905121088027954,1.0,-2.265169858932495,2.856585069821449e-06,2.265166997909546,-0.5086930394172668,0.0,0.0,0.5177170038223267,234.9729156494141,222.0,2.6961822509765625,-13908.861328125,1570.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9334716796875,307.0585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3046875,18000.0,0.0,0.0,0.3181551098823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834127724170685,0.4834182858467102,-5.511354629561538e-06,0.0,0.0003228870045859,0.0,0.0,28.2536678314209,0.0,0.0,0.0,0.3641720116138458,4.0,0.0,1.0
638100,293.3373718261719,297.1499938964844,293.1499938964844,0.1724674701690673,-3541.30810546875,304.1684265136719,0.6492919921875,0.2420922964811325,0.2258263379335403,293.3882751464844,297.1499938964844,293.1499938964844,0.1115961670875549,-2630.85009765625,304.1730651855469,0.5748320817947388,0.1673989444971084,0.16770701110363,293.2488098144531,297.1499938964844,293.1499938964844,0.475555807352066,-6136.89208984375,304.163818359375,0.8474763035774231,0.5533549785614014,0.3914832472801208,293.3064880371094,297.1499938964844,293.1499938964844,0.6816991567611694,-10993.1376953125,304.1705322265625,0.934451162815094,0.73569655418396,0.7009075284004211,293.205810546875,297.1499938964844,293.1499938964844,0.0399464592337608,-6131.6123046875,304.1548767089844,0.4225195050239563,0.078446626663208,0.3914157450199127,291.193603515625,291.1499938964844,256.720703125,255.85720825195312,285.1040344238281,293.32196044921875,291.19366455078125,1.0,0.5340684652328491,1.0,0.0,0.904621124267578,1.0,-2.253563165664673,2.8286920041864505e-06,2.253560304641724,-0.5061513185501099,0.0,0.0,0.5147148370742798,233.9936981201172,222.0,2.972920656204224,-13819.9775390625,1551.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9615173339844,307.0596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.572265625,18000.0,0.0,0.0,0.3162798881530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478443443775177,0.4784489274024963,-5.4829383770993445e-06,0.0,0.0003209838760085,0.0,0.0,27.75691795349121,0.0,0.0,0.0,0.362515389919281,4.0,0.0,1.0
638160,293.3349609375,297.1499938964844,293.1499938964844,0.17072094976902,-3512.695068359375,304.1682434082031,0.6486497521400452,0.2401939034461975,0.2240252941846847,293.3868408203125,297.1499938964844,293.1499938964844,0.1093653514981269,-2588.47021484375,304.1729431152344,0.572249710559845,0.1646631956100464,0.165022388100624,293.2484741210937,297.1499938964844,293.1499938964844,0.4741268754005432,-6122.42529296875,304.1639099121094,0.8482201099395752,0.5521666407585144,0.3905937373638153,293.30584716796875,297.1499938964844,293.1499938964844,0.6793888807296753,-10963.8525390625,304.1710205078125,0.93531996011734,0.7338371276855469,0.6990797519683838,293.2047119140625,297.1499938964844,293.1499938964844,0.039430234581232,-6089.5322265625,304.1549377441406,0.4221608936786651,0.0779555663466453,0.3887636661529541,291.19482421875,291.1499938964844,256.7715148925781,255.9013519287109,285.1129455566406,293.32061767578125,291.19482421875,1.0,0.5312417149543762,1.0,0.0,0.9041211009025574,1.0,-2.2417256832122803,2.800386710077873e-06,2.241722822189331,-0.503581166267395,0.0,0.0,0.5116041302680969,231.642822265625,210.0,2.9505157470703125,-13728.99609375,1528.0050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9910888671875,307.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18080.955078125,18000.0,0.0,0.0,0.314330905675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733270108699798,0.4733324646949768,-5.454292022477603e-06,0.0,0.000319005921483,0.0,0.0,27.25345039367676,0.0,0.0,0.0,0.3608231842517853,4.0,0.0,1.0
638220,293.32977294921875,297.1499938964844,293.1499938964844,0.1673129647970199,-3456.705810546875,304.1678466796875,0.6487601399421692,0.2365600913763046,0.2204813957214355,293.3835754394531,297.1499938964844,293.1499938964844,0.104969598352909,-2504.4375,304.172607421875,0.5684329271316528,0.1593259871006012,0.159683495759964,293.2474975585937,297.1499938964844,293.1499938964844,0.4712974429130554,-6093.794921875,304.1639709472656,0.851465106010437,0.54986971616745,0.3888000547885895,293.30426025390625,297.1499938964844,293.1499938964844,0.6748054027557373,-10905.9072265625,304.171630859375,0.939364492893219,0.7302102446556091,0.6954146027565002,293.2022399902344,297.1499938964844,293.1499938964844,0.0384002737700939,-6005.580078125,304.1549987792969,0.4226962327957153,0.0770695358514785,0.3834368586540222,291.19598388671875,291.1499938964844,256.8727111816406,255.9889678955078,285.1301574707031,293.317626953125,291.1959228515625,1.0,0.5240516066551208,1.0,0.0,0.9031211137771606,1.0,-2.218100547790528,2.74432795777102e-06,2.218097925186157,-0.4984698295593261,0.0,0.0,0.5053823590278625,224.5148162841797,198.0,1.81765365600586,-13546.6455078125,1471.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0530700683594,307.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.76953125,18000.0,0.0,0.0,0.3102219104766845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630426466464996,0.4630480408668518,-5.397154836828122e-06,0.0,0.000314835779136,0.0,0.0,26.25948905944824,0.0,0.0,0.0,0.3574452698230743,4.0,0.0,1.0
638280,293.32977294921875,297.1499938964844,293.1499938964844,0.1673129647970199,-3456.705810546875,304.1678466796875,0.6487601399421692,0.2365600913763046,0.2204813957214355,293.3835754394531,297.1499938964844,293.1499938964844,0.104969598352909,-2504.4375,304.172607421875,0.5684329271316528,0.1593259871006012,0.159683495759964,293.2474975585937,297.1499938964844,293.1499938964844,0.4712974429130554,-6093.794921875,304.1639709472656,0.851465106010437,0.54986971616745,0.3888000547885895,293.30426025390625,297.1499938964844,293.1499938964844,0.6748054027557373,-10905.9072265625,304.171630859375,0.939364492893219,0.7302102446556091,0.6954146027565002,293.2022399902344,297.1499938964844,293.1499938964844,0.0384002737700939,-6005.580078125,304.1549987792969,0.4226962327957153,0.0770695358514785,0.3834368586540222,291.19598388671875,291.1499938964844,256.8727111816406,255.9889678955078,285.1301574707031,293.317626953125,291.1959228515625,1.0,0.5240516066551208,1.0,0.0,0.9031211137771606,1.0,-2.218100547790528,2.74432795777102e-06,2.218097925186157,-0.4984698295593261,0.0,0.0,0.5053823590278625,224.5148162841797,198.0,1.81765365600586,-13546.6455078125,1471.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0530700683594,307.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.76953125,18000.0,0.0,0.0,0.3102219104766845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630426466464996,0.4630480408668518,-5.397154836828122e-06,0.0,0.000314835779136,0.0,0.0,26.25948905944824,0.0,0.0,0.0,0.3574452698230743,4.0,0.0,1.0
638340,293.3242492675781,297.1499938964844,293.1499938964844,0.1640336215496063,-3402.625732421875,304.1673583984375,0.6502415537834167,0.2331218123435974,0.2170409560203552,293.3798828125,297.1499938964844,293.1499938964844,0.1006881669163703,-2421.890380859375,304.1722106933594,0.5659082531929016,0.154158130288124,0.1544257551431656,293.2461853027344,297.1499938964844,293.1499938964844,0.4685242474079132,-6065.75048828125,304.1639404296875,0.8564651012420654,0.5476663708686829,0.3870135843753814,293.3023376464844,297.1499938964844,293.1499938964844,0.670295000076294,-10849.04296875,304.17193603515625,0.9455785155296326,0.7266960144042969,0.6917757987976074,293.19952392578125,297.1499938964844,293.1499938964844,0.0374063774943351,-5924.5009765625,304.1549987792969,0.4245330095291137,0.0762994736433029,0.3782623708248138,291.196044921875,291.1499938964844,256.9733581542969,256.0756530761719,285.1466369628906,293.31427001953125,291.1959228515625,1.0,0.5155301690101624,1.0,0.0,0.902121126651764,1.0,-2.194920539855957,2.689896746232989e-06,2.194917917251587,-0.4934764504432678,0.0,0.0,0.4992286264896393,215.33804321289065,186.0,0.364045113325119,-13366.529296875,1409.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11456298828125,307.0639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18078.21484375,18000.0,0.0,0.0,0.3058685958385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452966958284378,0.4529723227024078,-5.342085387383122e-06,0.0,0.0003104177303612,0.0,0.0,25.310108184814453,0.0,0.0,0.0,0.3541631400585174,4.0,0.0,1.0
638400,293.3242492675781,297.1499938964844,293.1499938964844,0.1640336215496063,-3402.625732421875,304.1673583984375,0.6502415537834167,0.2331218123435974,0.2170409560203552,293.3798828125,297.1499938964844,293.1499938964844,0.1006881669163703,-2421.890380859375,304.1722106933594,0.5659082531929016,0.154158130288124,0.1544257551431656,293.2461853027344,297.1499938964844,293.1499938964844,0.4685242474079132,-6065.75048828125,304.1639404296875,0.8564651012420654,0.5476663708686829,0.3870135843753814,293.3023376464844,297.1499938964844,293.1499938964844,0.670295000076294,-10849.04296875,304.17193603515625,0.9455785155296326,0.7266960144042969,0.6917757987976074,293.19952392578125,297.1499938964844,293.1499938964844,0.0374063774943351,-5924.5009765625,304.1549987792969,0.4245330095291137,0.0762994736433029,0.3782623708248138,291.196044921875,291.1499938964844,256.9733581542969,256.0756530761719,285.1466369628906,293.31427001953125,291.1959228515625,1.0,0.5155301690101624,1.0,0.0,0.902121126651764,1.0,-2.194920539855957,2.689896746232989e-06,2.194917917251587,-0.4934764504432678,0.0,0.0,0.4992286264896393,215.33804321289065,186.0,0.364045113325119,-13366.529296875,1409.0177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11456298828125,307.0639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18078.21484375,18000.0,0.0,0.0,0.3058685958385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452966958284378,0.4529723227024078,-5.342085387383122e-06,0.0,0.0003104177303612,0.0,0.0,25.310108184814453,0.0,0.0,0.0,0.3541631400585174,4.0,0.0,1.0
638460,293.318603515625,297.1499938964844,293.1499938964844,0.160890132188797,-3350.592041015625,304.16680908203125,0.6527532339096069,0.2298536747694015,0.2137142866849899,293.3758850097656,297.1499938964844,293.1499938964844,0.0965325832366943,-2341.109619140625,304.1717224121094,0.5642925500869751,0.1491417288780212,0.1492688506841659,293.2446594238281,297.1499938964844,293.1499938964844,0.465827614068985,-6038.49609375,304.1637878417969,0.8628147840499878,0.5455400943756104,0.3852491080760956,293.3001403808594,297.1499938964844,293.1499938964844,0.6658883094787598,-10793.59765625,304.1719665527344,0.9532263875007628,0.7232793569564819,0.6881852149963379,293.1966552734375,297.1499938964844,293.1499938964844,0.0364645309746265,-5847.54736328125,304.1549072265625,0.4274229705333709,0.0756252184510231,0.37332284450531,291.1950378417969,291.1499938964844,257.0733337402344,256.16131591796875,285.1625061035156,293.31072998046875,291.1948547363281,1.0,0.5062161087989807,1.0,0.0,0.9011211395263672,1.0,-2.172365427017212,2.637481884448789e-06,2.172362804412842,-0.4886378645896911,0.0,0.0,0.4932852983474731,205.0256500244141,174.0,-1.0691372156143188,-13190.2021484375,1344.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705627441406,307.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.935546875,18000.0,0.0,0.0,0.3013347387313843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433278739452362,0.4433331489562988,-5.2903269533999264e-06,0.0,0.0003058164438698,0.0,0.0,24.42438125610352,0.0,0.0,0.0,0.3510497510433197,4.0,0.0,1.0
638520,293.318603515625,297.1499938964844,293.1499938964844,0.160890132188797,-3350.592041015625,304.16680908203125,0.6527532339096069,0.2298536747694015,0.2137142866849899,293.3758850097656,297.1499938964844,293.1499938964844,0.0965325832366943,-2341.109619140625,304.1717224121094,0.5642925500869751,0.1491417288780212,0.1492688506841659,293.2446594238281,297.1499938964844,293.1499938964844,0.465827614068985,-6038.49609375,304.1637878417969,0.8628147840499878,0.5455400943756104,0.3852491080760956,293.3001403808594,297.1499938964844,293.1499938964844,0.6658883094787598,-10793.59765625,304.1719665527344,0.9532263875007628,0.7232793569564819,0.6881852149963379,293.1966552734375,297.1499938964844,293.1499938964844,0.0364645309746265,-5847.54736328125,304.1549072265625,0.4274229705333709,0.0756252184510231,0.37332284450531,291.1950378417969,291.1499938964844,257.0733337402344,256.16131591796875,285.1625061035156,293.31072998046875,291.1948547363281,1.0,0.5062161087989807,1.0,0.0,0.9011211395263672,1.0,-2.172365427017212,2.637481884448789e-06,2.172362804412842,-0.4886378645896911,0.0,0.0,0.4932852983474731,205.0256500244141,174.0,-1.0691372156143188,-13190.2021484375,1344.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705627441406,307.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.935546875,18000.0,0.0,0.0,0.3013347387313843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433278739452362,0.4433331489562988,-5.2903269533999264e-06,0.0,0.0003058164438698,0.0,0.0,24.42438125610352,0.0,0.0,0.0,0.3510497510433197,4.0,0.0,1.0
638580,293.3129272460937,297.1499938964844,293.1499938964844,0.1578796505928039,-3300.571533203125,304.1662292480469,0.6561509966850281,0.2267382740974426,0.2105035334825515,293.3717346191406,297.1499938964844,293.1499938964844,0.092490941286087,-2262.1337890625,304.1712341308594,0.5633951425552368,0.1442624032497406,0.1442186385393142,293.24298095703125,297.1499938964844,293.1499938964844,0.4632076025009155,-6012.01708984375,304.1635437011719,0.8703433871269226,0.543478786945343,0.3835123777389526,293.2978210449219,297.1499938964844,293.1499938964844,0.6615890860557556,-10739.55859375,304.1718139648437,0.9618420004844666,0.7199487686157227,0.6846513748168945,293.1937561035156,297.1499938964844,293.1499938964844,0.035577043890953,-5774.85791015625,304.1547546386719,0.4312849640846252,0.0750301852822303,0.3686344623565674,291.19317626953125,291.1499938964844,257.1725769042969,256.2459716796875,285.1778869628906,293.3070983886719,291.1929931640625,1.0,0.4963981807231903,1.0,0.0,0.9001211524009705,1.0,-2.1504812240600586,2.5871465823001927e-06,2.1504786014556885,-0.4839625656604767,0.0,0.0,0.4876463711261749,194.0819396972656,162.0,-2.2539608478546143,-13018.4453125,1278.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2166442871094,307.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.662109375,18000.0,0.0,0.0,0.2966939806938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342837631702423,0.4342890083789825,-5.2426712500164285e-06,0.0,0.0003011066582985,0.0,0.0,23.6132926940918,0.0,0.0,0.0,0.3481523096561432,4.0,0.0,1.0
638640,293.3129272460937,297.1499938964844,293.1499938964844,0.1578796505928039,-3300.571533203125,304.1662292480469,0.6561509966850281,0.2267382740974426,0.2105035334825515,293.3717346191406,297.1499938964844,293.1499938964844,0.092490941286087,-2262.1337890625,304.1712341308594,0.5633951425552368,0.1442624032497406,0.1442186385393142,293.24298095703125,297.1499938964844,293.1499938964844,0.4632076025009155,-6012.01708984375,304.1635437011719,0.8703433871269226,0.543478786945343,0.3835123777389526,293.2978210449219,297.1499938964844,293.1499938964844,0.6615890860557556,-10739.55859375,304.1718139648437,0.9618420004844666,0.7199487686157227,0.6846513748168945,293.1937561035156,297.1499938964844,293.1499938964844,0.035577043890953,-5774.85791015625,304.1547546386719,0.4312849640846252,0.0750301852822303,0.3686344623565674,291.19317626953125,291.1499938964844,257.1725769042969,256.2459716796875,285.1778869628906,293.3070983886719,291.1929931640625,1.0,0.4963981807231903,1.0,0.0,0.9001211524009705,1.0,-2.1504812240600586,2.5871465823001927e-06,2.1504786014556885,-0.4839625656604767,0.0,0.0,0.4876463711261749,194.0819396972656,162.0,-2.2539608478546143,-13018.4453125,1278.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2166442871094,307.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.662109375,18000.0,0.0,0.0,0.2966939806938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342837631702423,0.4342890083789825,-5.2426712500164285e-06,0.0,0.0003011066582985,0.0,0.0,23.6132926940918,0.0,0.0,0.0,0.3481523096561432,4.0,0.0,1.0
638700,293.3100891113281,297.1499938964844,293.1499938964844,0.1564220786094665,-3276.283203125,304.1659240722656,0.6581668257713318,0.225232794880867,0.2089407742023468,293.36962890625,297.1499938964844,293.1499938964844,0.090506874024868,-2223.302978515625,304.1709899902344,0.5631856322288513,0.1418695300817489,0.1417332291603088,293.2421264648437,297.1499938964844,293.1499938964844,0.4619245827198028,-5999.04638671875,304.1634216308594,0.8745306134223938,0.5424694418907166,0.3826549649238586,293.2966003417969,297.1499938964844,293.1499938964844,0.6594783663749695,-10713.03125,304.17169189453125,0.9664040207862854,0.7183126211166382,0.6829065084457397,293.1923217773437,297.1499938964844,293.1499938964844,0.0351529233157634,-5740.037109375,304.1546630859375,0.4335825741291046,0.0747581273317337,0.3663818836212158,291.1920471191406,291.1499938964844,257.221923828125,256.2878723144531,285.1854248046875,293.3052673339844,291.1918029785156,1.0,0.4913532137870788,1.0,0.0,0.8996211290359497,1.0,-2.1397879123687744,2.5627377908676863e-06,2.1397852897644043,-0.481685072183609,0.0,0.0,0.4849624633789062,188.4690704345703,162.0,-2.724822998046875,-12934.4169921875,1246.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2348327636719,307.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.8203125,18000.0,0.0,0.0,0.294358342885971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300172626972198,0.4300224781036377,-5.220510047365679e-06,0.0,0.0002987362968269,0.0,0.0,23.2373275756836,0.0,0.0,0.0,0.346793383359909,4.0,0.0,1.0
638760,293.3072814941406,297.1499938964844,293.1499938964844,0.1549926698207855,-3252.416748046875,304.1656494140625,0.6603904962539673,0.2237558215856552,0.2074034065008163,293.3675231933594,297.1499938964844,293.1499938964844,0.0885420590639114,-2184.8515625,304.1707458496094,0.5631222128868103,0.1395013481378555,0.1392710953950882,293.24127197265625,297.1499938964844,293.1499938964844,0.4606574177742004,-5986.23095703125,304.1632995605469,0.8789964318275452,0.5414724349975586,0.3818045854568481,293.29541015625,297.1499938964844,293.1499938964844,0.6573910713195801,-10686.7939453125,304.1715393066406,0.9710843563079834,0.7166938185691833,0.6811758875846863,293.19091796875,297.1499938964844,293.1499938964844,0.0347409695386886,-5706.15283203125,304.154541015625,0.43613201379776,0.0745007768273353,0.364186555147171,291.1907653808594,291.1499938964844,257.2710266113281,256.3295288085937,285.1928405761719,293.303466796875,291.1905517578125,1.0,0.4862363934516907,1.0,0.0,0.8991211652755737,1.0,-2.1292471885681152,2.5387976165802684e-06,2.129244804382324,-0.4794445335865021,0.0,0.0,0.4823731482028961,182.7984161376953,150.0,-3.110703468322754,-12851.60546875,1214.2059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2494812011719,307.03955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.91015625,18000.0,0.0,0.0,0.2920259535312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259264171123504,0.4259316027164459,-5.199459337745793e-06,0.0,0.0002963692240882,0.0,0.0,22.880815505981445,0.0,0.0,0.0,0.3454951643943786,4.0,0.0,1.0
638820,293.3019104003906,297.1499938964844,293.1499938964844,0.1521987020969391,-3205.62158203125,304.1650695800781,0.6654651761054993,0.2208605259656906,0.2043857127428054,293.3634948730469,297.1499938964844,293.1499938964844,0.0846447199583053,-2108.700439453125,304.1703186035156,0.5633959174156189,0.1348073780536651,0.1343933641910553,293.23956298828125,297.1499938964844,293.1499938964844,0.4581629633903503,-5960.97998046875,304.1630249023437,0.888779878616333,0.5395100116729736,0.3801234364509582,293.29296875,297.1499938964844,293.1499938964844,0.6532779335975647,-10635.0576171875,304.17120361328125,0.980673849582672,0.7135028839111328,0.6777549386024475,293.1881408691406,297.1499938964844,293.1499938964844,0.0339508913457393,-5640.95703125,304.15435791015625,0.4420366585254669,0.0740251243114471,0.359956681728363,291.1880798339844,291.1499938964844,257.3686218261719,256.4119873046875,285.2074584960937,293.2999572753906,291.1878356933594,1.0,0.4758144617080688,1.0,0.0,0.898121178150177,1.0,-2.108556032180786,2.492145995347528e-06,2.108553409576416,-0.4750582873821258,0.0,0.0,0.4774799942970276,171.34957885742188,138.0,-3.594156742095948,-12689.451171875,1150.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2674255371094,307.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.12890625,18000.0,0.0,0.0,0.2874070107936859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182722270488739,0.418277382850647,-5.160628916200949e-06,0.0,0.0002916815865319,0.0,0.0,22.224225997924805,0.0,0.0,0.0,0.3430786728858948,4.0,0.0,1.0
638880,293.3019104003906,297.1499938964844,293.1499938964844,0.1521987020969391,-3205.62158203125,304.1650695800781,0.6654651761054993,0.2208605259656906,0.2043857127428054,293.3634948730469,297.1499938964844,293.1499938964844,0.0846447199583053,-2108.700439453125,304.1703186035156,0.5633959174156189,0.1348073780536651,0.1343933641910553,293.23956298828125,297.1499938964844,293.1499938964844,0.4581629633903503,-5960.97998046875,304.1630249023437,0.888779878616333,0.5395100116729736,0.3801234364509582,293.29296875,297.1499938964844,293.1499938964844,0.6532779335975647,-10635.0576171875,304.17120361328125,0.980673849582672,0.7135028839111328,0.6777549386024475,293.1881408691406,297.1499938964844,293.1499938964844,0.0339508913457393,-5640.95703125,304.15435791015625,0.4420366585254669,0.0740251243114471,0.359956681728363,291.1880798339844,291.1499938964844,257.3686218261719,256.4119873046875,285.2074584960937,293.2999572753906,291.1878356933594,1.0,0.4758144617080688,1.0,0.0,0.898121178150177,1.0,-2.108556032180786,2.492145995347528e-06,2.108553409576416,-0.4750582873821258,0.0,0.0,0.4774799942970276,171.34957885742188,138.0,-3.594156742095948,-12689.451171875,1150.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2674255371094,307.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.12890625,18000.0,0.0,0.0,0.2874070107936859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182722270488739,0.418277382850647,-5.160628916200949e-06,0.0,0.0002916815865319,0.0,0.0,22.224225997924805,0.0,0.0,0.0,0.3430786728858948,4.0,0.0,1.0
638940,293.2970275878906,297.1499938964844,293.1499938964844,0.1494567096233368,-3159.4921875,304.1646423339844,0.6714073419570923,0.2180046439170837,0.2014099359512329,293.3599548339844,297.1499938964844,293.1499938964844,0.0807426199316978,-2032.793701171875,304.1700439453125,0.5641510486602783,0.1301190555095672,0.1295314282178878,293.2378845214844,297.1499938964844,293.1499938964844,0.4557079374790191,-5936.087890625,304.16278076171875,0.8997504711151123,0.5375819802284241,0.3784650564193725,293.29058837890625,297.1499938964844,293.1499938964844,0.6492304801940918,-10584.0712890625,304.1708984375,0.99037903547287,0.7103662490844727,0.6743832230567932,293.1855163574219,297.1499938964844,293.1499938964844,0.0332010500133037,-5578.771484375,304.1541442871094,0.449129968881607,0.0735939070582389,0.3559204638004303,291.18536376953125,291.1499938964844,257.4652404785156,256.4932861328125,285.22186279296875,293.29669189453125,291.1851501464844,1.0,0.465161919593811,1.0,0.0,0.8971211314201355,1.0,-2.088253736495972,2.446808139211498e-06,2.0882511138916016,-0.4707689881324768,0.0,0.0,0.4729494452476501,159.8285369873047,126.0,-3.694715976715088,-12531.384765625,1088.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2699584960937,306.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.7890625,18000.0,0.0,0.0,0.2829023599624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4112882614135742,0.4112933874130249,-5.125900770508451e-06,0.0,0.0002871099277399,0.0,0.0,21.63711166381836,0.0,0.0,0.0,0.3408885300159454,4.0,0.0,1.0
639000,293.2970275878906,297.1499938964844,293.1499938964844,0.1494567096233368,-3159.4921875,304.1646423339844,0.6714073419570923,0.2180046439170837,0.2014099359512329,293.3599548339844,297.1499938964844,293.1499938964844,0.0807426199316978,-2032.793701171875,304.1700439453125,0.5641510486602783,0.1301190555095672,0.1295314282178878,293.2378845214844,297.1499938964844,293.1499938964844,0.4557079374790191,-5936.087890625,304.16278076171875,0.8997504711151123,0.5375819802284241,0.3784650564193725,293.29058837890625,297.1499938964844,293.1499938964844,0.6492304801940918,-10584.0712890625,304.1708984375,0.99037903547287,0.7103662490844727,0.6743832230567932,293.1855163574219,297.1499938964844,293.1499938964844,0.0332010500133037,-5578.771484375,304.1541442871094,0.449129968881607,0.0735939070582389,0.3559204638004303,291.18536376953125,291.1499938964844,257.4652404785156,256.4932861328125,285.22186279296875,293.29669189453125,291.1851501464844,1.0,0.465161919593811,1.0,0.0,0.8971211314201355,1.0,-2.088253736495972,2.446808139211498e-06,2.0882511138916016,-0.4707689881324768,0.0,0.0,0.4729494452476501,159.8285369873047,126.0,-3.694715976715088,-12531.384765625,1088.4588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2699584960937,306.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.7890625,18000.0,0.0,0.0,0.2829023599624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4112882614135742,0.4112933874130249,-5.125900770508451e-06,0.0,0.0002871099277399,0.0,0.0,21.63711166381836,0.0,0.0,0.0,0.3408885300159454,4.0,0.0,1.0
639060,293.2926330566406,297.1499938964844,293.1499938964844,0.1467439085245132,-3113.6396484375,304.1642761230469,0.678164541721344,0.2151751071214676,0.1984602808952331,293.3569641113281,297.1499938964844,293.1499938964844,0.0767949745059013,-1956.548095703125,304.1699523925781,0.5652481317520142,0.125408336520195,0.1246538013219833,293.2362365722656,297.1499938964844,293.1499938964844,0.4532715678215027,-5911.32763671875,304.1625671386719,0.912282645702362,0.5356855988502502,0.3768311738967895,293.2879943847656,297.1499938964844,293.1499938964844,0.644256055355072,-10519.3857421875,304.17242431640625,0.9990000128746032,0.707330584526062,0.6700435280799866,293.1830139160156,297.1499938964844,293.1499938964844,0.0324897244572639,-5519.41943359375,304.1539611816406,0.457444429397583,0.0732027441263198,0.3520825505256653,291.1831970214844,291.1499938964844,257.56085205078125,256.57342529296875,285.2366943359375,293.2936706542969,291.18310546875,1.0,0.4542471468448639,1.0,0.0,0.8961211442947388,1.0,-2.067129373550415,2.400015318926308e-06,2.067126750946045,-0.4662526547908783,0.0,0.0,0.4686915874481201,148.4125518798828,114.0,-2.613503217697144,-12373.94921875,1026.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2580261230469,306.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.396484375,18000.0,0.0,0.0,0.2785625457763672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048822224140167,0.404887318611145,-5.094760126667097e-06,0.0,0.0002827055868692,0.0,0.0,21.10891532897949,0.0,0.0,0.0,0.3388923406600952,4.0,0.0,1.0
639120,293.2926330566406,297.1499938964844,293.1499938964844,0.1467439085245132,-3113.6396484375,304.1642761230469,0.678164541721344,0.2151751071214676,0.1984602808952331,293.3569641113281,297.1499938964844,293.1499938964844,0.0767949745059013,-1956.548095703125,304.1699523925781,0.5652481317520142,0.125408336520195,0.1246538013219833,293.2362365722656,297.1499938964844,293.1499938964844,0.4532715678215027,-5911.32763671875,304.1625671386719,0.912282645702362,0.5356855988502502,0.3768311738967895,293.2879943847656,297.1499938964844,293.1499938964844,0.644256055355072,-10519.3857421875,304.17242431640625,0.9990000128746032,0.707330584526062,0.6700435280799866,293.1830139160156,297.1499938964844,293.1499938964844,0.0324897244572639,-5519.41943359375,304.1539611816406,0.457444429397583,0.0732027441263198,0.3520825505256653,291.1831970214844,291.1499938964844,257.56085205078125,256.57342529296875,285.2366943359375,293.2936706542969,291.18310546875,1.0,0.4542471468448639,1.0,0.0,0.8961211442947388,1.0,-2.067129373550415,2.400015318926308e-06,2.067126750946045,-0.4662526547908783,0.0,0.0,0.4686915874481201,148.4125518798828,114.0,-2.613503217697144,-12373.94921875,1026.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2580261230469,306.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.396484375,18000.0,0.0,0.0,0.2785625457763672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048822224140167,0.404887318611145,-5.094760126667097e-06,0.0,0.0002827055868692,0.0,0.0,21.10891532897949,0.0,0.0,0.0,0.3388923406600952,4.0,0.0,1.0
639180,293.2882995605469,297.1499938964844,293.1499938964844,0.144014835357666,-3067.07080078125,304.1640625,0.6835896968841553,0.2124397307634353,0.1956717669963836,293.35400390625,297.1499938964844,293.1499938964844,0.0728224515914917,-1880.3968505859373,304.169921875,0.5647314786911011,0.1207641065120697,0.1199105605483055,293.23455810546875,297.1499938964844,293.1499938964844,0.4504619836807251,-5882.3505859375,304.1630859375,0.923737406730652,0.5338465571403503,0.3753082752227783,293.2701721191406,297.1499938964844,293.1499938964844,0.6196249127388,-10180.9267578125,304.2061462402344,0.9990000128746032,0.7073890566825867,0.6473987698554993,293.1802673339844,297.1499938964844,293.1499938964844,0.0318815782666206,-5467.5166015625,304.1536560058594,0.4648983180522918,0.072920836508274,0.3490953743457794,291.1945495605469,291.1499938964844,257.65533447265625,256.6523132324219,285.2457580566406,293.28546142578125,291.1949768066406,1.0,0.442131906747818,1.0,0.0,0.895121157169342,1.0,-2.025428771972656,2.308188413735479e-06,2.025426387786865,-0.4571946561336517,0.0,0.0,0.4621018171310425,138.8213348388672,102.0,10.948908805847168,-12146.5107421875,953.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.244384765625,306.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.716796875,18000.0,0.0,0.0,0.2742992639541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966395854949951,0.3966446220874786,-5.060951480118092e-06,0.0,0.0002783788950182,0.0,0.0,20.46243095397949,0.0,0.0,0.0,0.3363977074623108,4.0,0.0,1.0
639240,293.2882995605469,297.1499938964844,293.1499938964844,0.144014835357666,-3067.07080078125,304.1640625,0.6835896968841553,0.2124397307634353,0.1956717669963836,293.35400390625,297.1499938964844,293.1499938964844,0.0728224515914917,-1880.3968505859373,304.169921875,0.5647314786911011,0.1207641065120697,0.1199105605483055,293.23455810546875,297.1499938964844,293.1499938964844,0.4504619836807251,-5882.3505859375,304.1630859375,0.923737406730652,0.5338465571403503,0.3753082752227783,293.2701721191406,297.1499938964844,293.1499938964844,0.6196249127388,-10180.9267578125,304.2061462402344,0.9990000128746032,0.7073890566825867,0.6473987698554993,293.1802673339844,297.1499938964844,293.1499938964844,0.0318815782666206,-5467.5166015625,304.1536560058594,0.4648983180522918,0.072920836508274,0.3490953743457794,291.1945495605469,291.1499938964844,257.65533447265625,256.6523132324219,285.2457580566406,293.28546142578125,291.1949768066406,1.0,0.442131906747818,1.0,0.0,0.895121157169342,1.0,-2.025428771972656,2.308188413735479e-06,2.025426387786865,-0.4571946561336517,0.0,0.0,0.4621018171310425,138.8213348388672,102.0,10.948908805847168,-12146.5107421875,953.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.244384765625,306.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.716796875,18000.0,0.0,0.0,0.2742992639541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966395854949951,0.3966446220874786,-5.060951480118092e-06,0.0,0.0002783788950182,0.0,0.0,20.46243095397949,0.0,0.0,0.0,0.3363977074623108,4.0,0.0,1.0
639300,293.2862243652344,297.1499938964844,293.1499938964844,0.1426955610513687,-3044.531005859375,304.1639099121094,0.6867367625236511,0.2110933661460876,0.1942931711673736,293.35260009765625,297.1499938964844,293.1499938964844,0.0708441883325576,-1842.849853515625,304.1698913574219,0.5647525191307068,0.1184586286544799,0.1175509169697761,293.2338256835937,297.1499938964844,293.1499938964844,0.4491240382194519,-5868.6240234375,304.1631164550781,0.9302079677581788,0.5329188704490662,0.3745408356189728,293.2527160644531,297.1499938964844,293.1499938964844,0.6054757833480835,-9988.623046875,304.2216186523437,0.9990000128746032,0.7092920541763306,0.6346015930175781,293.1788635253906,297.1499938964844,293.1499938964844,0.0316124148666858,-5444.54931640625,304.1534729003906,0.4688383340835571,0.0728135332465171,0.3477356731891632,291.1983947753906,291.1499938964844,257.7021484375,256.6913146972656,285.246337890625,293.27880859375,291.1986694335937,1.0,0.4356953799724579,1.0,0.0,0.8946211934089661,1.0,-2.0030171871185303,2.25958820010419e-06,2.0030150413513184,-0.4524091482162475,0.0,0.0,0.4584855139255523,133.85862731933594,102.0,10.626224517822266,-12018.3505859375,915.4493408203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2460327148437,306.91046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.130859375,18000.0,0.0,0.0,0.2720931470394134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914977014064789,0.3915027379989624,-5.039204097556649e-06,0.0,0.000276139966445,0.0,0.0,20.06235313415528,0.0,0.0,0.0,0.334861546754837,4.0,0.0,1.0
639360,293.2841796875,297.1499938964844,293.1499938964844,0.1413926482200622,-3022.22265625,304.16375732421875,0.6902362704277039,0.2097736299037933,0.1929306387901306,293.35113525390625,297.1499938964844,293.1499938964844,0.0688639730215072,-1805.516357421875,304.1698913574219,0.5650171041488647,0.1161766052246093,0.1152047216892242,293.2331237792969,297.1499938964844,293.1499938964844,0.4477786421775818,-5854.806640625,304.1631774902344,0.9371731281280518,0.5319957733154297,0.3737711012363434,293.2309875488281,297.1499938964844,293.1499938964844,0.5904834270477295,-9785.791015625,304.2358093261719,0.9990000128746032,0.7122596502304077,0.6212276220321655,293.17742919921875,297.1499938964844,293.1499938964844,0.0313621722161769,-5423.11474609375,304.1532897949219,0.4727938175201416,0.0727341324090957,0.3464770019054413,291.2022705078125,291.1499938964844,257.7486877441406,256.7299499511719,285.2460327148437,293.2716369628906,291.2026062011719,1.0,0.4290450513362884,1.0,0.0,0.8941211700439453,1.0,-1.9800668954849243,2.21035634240252e-06,1.9800646305084229,-0.4475208520889282,0.0,0.0,0.4546135365962982,128.7858123779297,90.0,10.93867015838623,-11889.9482421875,877.4967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2540588378906,306.8984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.59765625,18000.0,0.0,0.0,0.2698134183883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862441778182983,0.3862492144107818,-5.016662726120558e-06,0.0,0.000273826328339,0.0,0.0,19.656888961791992,0.0,0.0,0.0,0.3332750499248504,4.0,0.0,1.0
639420,293.2799987792969,297.1499938964844,293.1499938964844,0.1388596892356872,-2978.72998046875,304.16339111328125,0.6983458399772644,0.2072231471538543,0.1902746707201004,293.3480834960937,297.1499938964844,293.1499938964844,0.0649221241474151,-1732.013671875,304.1698303222656,0.5663506984710693,0.1117027625441551,0.1105821207165718,293.2317199707031,297.1499938964844,293.1499938964844,0.4451016187667846,-5827.3046875,304.1632385253906,0.952301263809204,0.5301719903945923,0.3722387850284576,293.1761169433594,297.1499938964844,293.1499938964844,0.5583024621009827,-9351.5654296875,304.2607116699219,0.9990000128746032,0.7213009595870972,0.5928880572319031,293.1744689941406,297.1499938964844,293.1499938964844,0.0309144016355276,-5384.56982421875,304.1529541015625,0.4807789325714111,0.072634607553482,0.3442321121692657,291.2100524902344,291.1499938964844,257.8407592773437,256.8063049316406,285.2460632324219,293.26007080078125,291.2103576660156,1.0,0.4151748716831207,1.0,0.0,0.8931211829185486,1.0,-1.9327584505081177,2.110627747242688e-06,1.9327564239501955,-0.437481015920639,0.0,0.0,0.4460810124874115,118.41126251220705,108.0,10.879013061523438,-11621.02734375,801.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2881164550781,306.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18082.994140625,18000.0,0.0,0.0,0.2649955153465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748031854629516,0.3748081624507904,-4.968846496922197e-06,0.0,0.0002689367393031,0.0,0.0,18.79362678527832,0.0,0.0,0.0,0.3298587799072265,4.0,0.0,1.0
639480,293.2799987792969,297.1499938964844,293.1499938964844,0.1388596892356872,-2978.72998046875,304.16339111328125,0.6983458399772644,0.2072231471538543,0.1902746707201004,293.3480834960937,297.1499938964844,293.1499938964844,0.0649221241474151,-1732.013671875,304.1698303222656,0.5663506984710693,0.1117027625441551,0.1105821207165718,293.2317199707031,297.1499938964844,293.1499938964844,0.4451016187667846,-5827.3046875,304.1632385253906,0.952301263809204,0.5301719903945923,0.3722387850284576,293.1761169433594,297.1499938964844,293.1499938964844,0.5583024621009827,-9351.5654296875,304.2607116699219,0.9990000128746032,0.7213009595870972,0.5928880572319031,293.1744689941406,297.1499938964844,293.1499938964844,0.0309144016355276,-5384.56982421875,304.1529541015625,0.4807789325714111,0.072634607553482,0.3442321121692657,291.2100524902344,291.1499938964844,257.8407592773437,256.8063049316406,285.2460632324219,293.26007080078125,291.2103576660156,1.0,0.4151748716831207,1.0,0.0,0.8931211829185486,1.0,-1.9327584505081177,2.110627747242688e-06,1.9327564239501955,-0.437481015920639,0.0,0.0,0.4460810124874115,118.41126251220705,108.0,10.879013061523438,-11621.02734375,801.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2881164550781,306.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18082.994140625,18000.0,0.0,0.0,0.2649955153465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748031854629516,0.3748081624507904,-4.968846496922197e-06,0.0,0.0002689367393031,0.0,0.0,18.79362678527832,0.0,0.0,0.0,0.3298587799072265,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1368142068386078,-2943.906494140625,304.1623229980469,0.6981120109558105,0.2046430706977844,0.1879010945558548,293.34539794921875,297.1499938964844,293.1499938964844,0.0613091513514518,-1665.95068359375,304.1692199707031,0.5598270893096924,0.1072273701429367,0.1062762141227722,293.2309265136719,297.1499938964844,293.1499938964844,0.4433791637420654,-5810.36328125,304.1616516113281,0.9550443291664124,0.5282646417617798,0.3708775341510772,293.1242370605469,297.1499938964844,293.1499938964844,0.5483279228210449,-9235.9169921875,304.2392578125,0.9990000128746032,0.7312126755714417,0.5860446095466614,293.1722717285156,297.1499938964844,293.1499938964844,0.0307647679001092,-5372.755859375,304.1521911621094,0.4823664128780365,0.0724665597081184,0.3431961834430694,291.1994934082031,291.1499938964844,257.9315185546875,256.88134765625,285.25128173828125,293.25738525390625,291.1982116699219,1.0,0.411715567111969,1.0,0.0,0.8921211957931519,1.0,-1.913612365722656,2.071554945359821e-06,1.9136102199554443,-0.4338630437850952,0.0,0.0,0.4398097097873688,115.77384185791016,126.0,-12.298506736755373,-11431.3271484375,777.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33551025390625,306.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.3828125,18000.0,0.0,0.0,0.2598718404769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646009266376495,0.3646058440208435,-4.922005246044137e-06,0.0,0.0002637368743307,0.0,0.0,18.027341842651367,0.0,0.0,0.0,0.3268300294876098,4.0,0.0,1.0
