time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1368142068386078,-2943.906494140625,304.1623229980469,0.6981120109558105,0.2046430706977844,0.1879010945558548,293.34539794921875,297.1499938964844,293.1499938964844,0.0613091513514518,-1665.95068359375,304.1692199707031,0.5598270893096924,0.1072273701429367,0.1062762141227722,293.2309265136719,297.1499938964844,293.1499938964844,0.4433791637420654,-5810.36328125,304.1616516113281,0.9550443291664124,0.5282646417617798,0.3708775341510772,293.1242370605469,297.1499938964844,293.1499938964844,0.5483279228210449,-9235.9169921875,304.2392578125,0.9990000128746032,0.7312126755714417,0.5860446095466614,293.1722717285156,297.1499938964844,293.1499938964844,0.0307647679001092,-5372.755859375,304.1521911621094,0.4823664128780365,0.0724665597081184,0.3431961834430694,291.1994934082031,291.1499938964844,257.9315185546875,256.88134765625,285.25128173828125,293.25738525390625,291.1982116699219,1.0,0.411715567111969,1.0,0.0,0.8921211957931519,1.0,-1.913612365722656,2.071554945359821e-06,1.9136102199554443,-0.4338630437850952,0.0,0.0,0.4398097097873688,115.77384185791016,126.0,-12.298506736755373,-11431.3271484375,777.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33551025390625,306.8448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.3828125,18000.0,0.0,0.0,0.2598718404769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646009266376495,0.3646058440208435,-4.922005246044137e-06,0.0,0.0002637368743307,0.0,0.0,18.027341842651367,0.0,0.0,0.0,0.3268300294876098,4.0,0.0,1.0
639660,293.2735900878906,297.1499938964844,293.1499938964844,0.1350462585687637,-2913.94580078125,304.1611633300781,0.6908053755760193,0.2020269334316253,0.1856860071420669,293.34295654296875,297.1499938964844,293.1499938964844,0.0578876659274101,-1604.4500732421875,304.16851806640625,0.5467346906661987,0.1027722731232643,0.1021828949451446,293.23052978515625,297.1499938964844,293.1499938964844,0.4422510862350464,-5799.72802734375,304.1596374511719,0.9476921558380128,0.5262949466705322,0.3696200847625732,293.1059265136719,297.1499938964844,293.1499938964844,0.5573529005050659,-9384.3955078125,304.1941223144531,0.9990000128746032,0.7356532216072083,0.5965187549591064,293.1708374023437,297.1499938964844,293.1499938964844,0.03076908364892,-5374.8076171875,304.1514587402344,0.478812575340271,0.0721956640481948,0.3427565395832062,291.1774597167969,291.1499938964844,258.0208740234375,256.9550476074219,285.2655639648437,293.25592041015625,291.1758117675781,1.0,0.4152599275112152,1.0,0.0,0.8911212086677551,1.0,-1.916564702987671,2.078489387713489e-06,1.9165626764297483,-0.4347886145114898,0.0,0.0,0.4375342130661011,119.1459503173828,144.0,-26.87842559814453,-11359.7421875,790.7775268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3486022949219,306.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.36328125,18000.0,0.0,0.0,0.2549546658992767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600046932697296,0.3600095808506012,-4.8953365876514e-06,0.0,0.0002587465860415,0.0,0.0,17.669504165649414,0.0,0.0,0.0,0.3253770172595978,4.0,0.0,1.0
639720,293.2735900878906,297.1499938964844,293.1499938964844,0.1350462585687637,-2913.94580078125,304.1611633300781,0.6908053755760193,0.2020269334316253,0.1856860071420669,293.34295654296875,297.1499938964844,293.1499938964844,0.0578876659274101,-1604.4500732421875,304.16851806640625,0.5467346906661987,0.1027722731232643,0.1021828949451446,293.23052978515625,297.1499938964844,293.1499938964844,0.4422510862350464,-5799.72802734375,304.1596374511719,0.9476921558380128,0.5262949466705322,0.3696200847625732,293.1059265136719,297.1499938964844,293.1499938964844,0.5573529005050659,-9384.3955078125,304.1941223144531,0.9990000128746032,0.7356532216072083,0.5965187549591064,293.1708374023437,297.1499938964844,293.1499938964844,0.03076908364892,-5374.8076171875,304.1514587402344,0.478812575340271,0.0721956640481948,0.3427565395832062,291.1774597167969,291.1499938964844,258.0208740234375,256.9550476074219,285.2655639648437,293.25592041015625,291.1758117675781,1.0,0.4152599275112152,1.0,0.0,0.8911212086677551,1.0,-1.916564702987671,2.078489387713489e-06,1.9165626764297483,-0.4347886145114898,0.0,0.0,0.4375342130661011,119.1459503173828,144.0,-26.87842559814453,-11359.7421875,790.7775268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3486022949219,306.8081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.36328125,18000.0,0.0,0.0,0.2549546658992767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600046932697296,0.3600095808506012,-4.8953365876514e-06,0.0,0.0002587465860415,0.0,0.0,17.669504165649414,0.0,0.0,0.0,0.3253770172595978,4.0,0.0,1.0
639780,293.2712097167969,297.1499938964844,293.1499938964844,0.1334452033042907,-2886.8388671875,304.1601257324219,0.6790964603424072,0.1993811279535293,0.1835924088954925,293.3406982421875,297.1499938964844,293.1499938964844,0.0546002089977264,-1546.234130859375,304.1678161621094,0.5299739241600037,0.098341204226017,0.0982766672968864,293.2304992675781,297.1499938964844,293.1499938964844,0.4414377510547638,-5792.28515625,304.1578063964844,0.9333834052085876,0.5242612361907959,0.3684333264827728,293.1241149902344,297.1499938964844,293.1499938964844,0.5799742341041565,-9715.9306640625,304.14166259765625,0.9990000128746032,0.7331493496894836,0.6188051104545593,293.17071533203125,297.1499938964844,293.1499938964844,0.0307660773396492,-5376.47900390625,304.1510009765625,0.4709082543849945,0.0716941058635711,0.3421641886234283,291.1506042480469,291.1499938964844,258.1087646484375,257.02734375,285.2810363769531,293.2509460449219,291.1490173339844,1.0,0.4237992465496063,1.0,0.0,0.8901211619377136,1.0,-1.9339778423309328,2.1156879483896773e-06,1.9339758157730105,-0.4387671947479248,0.0,0.0,0.4392478466033935,126.80013275146484,162.0,-34.11126708984375,-11375.88671875,830.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2933654785156,306.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.250798225402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606154024600982,0.3606202900409698,-4.889563570031896e-06,0.0,0.0002545283059589,0.0,0.0,17.686372756958008,0.0,0.0,0.0,0.3254308998584747,4.0,0.0,1.0
639840,293.2712097167969,297.1499938964844,293.1499938964844,0.1334452033042907,-2886.8388671875,304.1601257324219,0.6790964603424072,0.1993811279535293,0.1835924088954925,293.3406982421875,297.1499938964844,293.1499938964844,0.0546002089977264,-1546.234130859375,304.1678161621094,0.5299739241600037,0.098341204226017,0.0982766672968864,293.2304992675781,297.1499938964844,293.1499938964844,0.4414377510547638,-5792.28515625,304.1578063964844,0.9333834052085876,0.5242612361907959,0.3684333264827728,293.1241149902344,297.1499938964844,293.1499938964844,0.5799742341041565,-9715.9306640625,304.14166259765625,0.9990000128746032,0.7331493496894836,0.6188051104545593,293.17071533203125,297.1499938964844,293.1499938964844,0.0307660773396492,-5376.47900390625,304.1510009765625,0.4709082543849945,0.0716941058635711,0.3421641886234283,291.1506042480469,291.1499938964844,258.1087646484375,257.02734375,285.2810363769531,293.2509460449219,291.1490173339844,1.0,0.4237992465496063,1.0,0.0,0.8901211619377136,1.0,-1.9339778423309328,2.1156879483896773e-06,1.9339758157730105,-0.4387671947479248,0.0,0.0,0.4392478466033935,126.80013275146484,162.0,-34.11126708984375,-11375.88671875,830.592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2933654785156,306.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.250798225402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606154024600982,0.3606202900409698,-4.889563570031896e-06,0.0,0.0002545283059589,0.0,0.0,17.686372756958008,0.0,0.0,0.0,0.3254308998584747,4.0,0.0,1.0
639900,293.27020263671875,297.1499938964844,293.1499938964844,0.1326668858528137,-2873.614013671875,304.1596984863281,0.6722797751426697,0.1980438977479934,0.1825781166553497,293.3397216796875,297.1499938964844,293.1499938964844,0.0529702417552471,-1517.6322021484375,304.16754150390625,0.52101731300354,0.0961170867085456,0.0963663011789321,293.2306213378906,297.1499938964844,293.1499938964844,0.4410411715507507,-5788.57177734375,304.1571044921875,0.9245010614395142,0.5232158899307251,0.3678557276725769,293.1456604003906,297.1499938964844,293.1499938964844,0.5951573848724365,-9931.755859375,304.1156005859375,0.9990000128746032,0.7292534112930298,0.6331973671913147,293.17120361328125,297.1499938964844,293.1499938964844,0.0307179652154445,-5373.24951171875,304.1509094238281,0.4650390446186065,0.0713373571634292,0.341625303030014,291.1378479003906,291.1499938964844,258.1521301269531,257.0629577636719,285.2902526855469,293.2491455078125,291.1363830566406,1.0,0.4294324815273285,1.0,0.0,0.8896211981773376,1.0,-1.9464051723480225,2.1422829377115704e-06,1.9464030265808103,-0.4415440261363983,0.0,0.0,0.4413439035415649,131.91729736328125,162.0,-34.37921524047852,-11408.1318359375,858.2627563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.234619140625,306.7147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.5,18000.0,0.0,0.0,0.2491552382707595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627090156078338,0.3627139329910278,-4.894378889730433e-06,0.0,0.0002528608893044,0.0,0.0,17.824838638305664,0.0,0.0,0.0,0.3259812295436859,4.0,0.0,1.0
639960,293.269287109375,297.1499938964844,293.1499938964844,0.1318889856338501,-2860.343994140625,304.1593322753906,0.6651604175567627,0.1966974437236786,0.1815802007913589,293.3388671875,297.1499938964844,293.1499938964844,0.0513376705348491,-1489.1322021484375,304.1673278808594,0.5120750069618225,0.0938849300146102,0.0944752097129821,293.2308654785156,297.1499938964844,293.1499938964844,0.4406107366085052,-5784.42626953125,304.1565856933594,0.9150879383087158,0.5221502780914307,0.3672836124897003,293.1744689941406,297.1499938964844,293.1499938964844,0.6123421788215637,-10172.2412109375,304.0906677246094,0.9990000128746032,0.7236567139625549,0.649202823638916,293.17193603515625,297.1499938964844,293.1499938964844,0.0306336935609579,-5366.81884765625,304.15087890625,0.4578550457954407,0.0709214136004448,0.3409165740013122,291.1263427734375,291.1499938964844,258.19512939453125,257.0982360839844,285.3018798828125,293.25,291.1251220703125,1.0,0.4357481896877289,1.0,0.0,0.8891211748123169,1.0,-1.9606157541275024,2.1728567389800446e-06,1.9606136083602903,-0.4447005987167358,0.0,0.0,0.444082647562027,137.7510986328125,165.0,-32.626800537109375,-11450.890625,890.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1548767089844,306.6695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8359375,18000.0,0.0,0.0,0.2478611469268798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3658027350902557,0.3658076524734497,-4.903763510810677e-06,0.0,0.0002515475498512,0.0,0.0,18.03794288635254,0.0,0.0,0.0,0.3268318474292755,4.0,0.0,1.0
640020,293.2673645019531,297.1499938964844,293.1499938964844,0.1301142126321792,-2829.597412109375,304.1592102050781,0.6542133688926697,0.1940639466047287,0.1795231848955154,293.33709716796875,297.1499938964844,293.1499938964844,0.0478887185454368,-1429.18505859375,304.16729736328125,0.4974989593029022,0.0894610807299614,0.0906179770827293,293.2312316894531,297.1499938964844,293.1499938964844,0.4390974044799804,-5768.77099609375,304.1569519042969,0.9017473459243774,0.520023763179779,0.3660607635974884,293.2421264648437,297.1499938964844,293.1499938964844,0.6392868757247925,-10536.73046875,304.0663146972656,0.9990000128746032,0.7093273401260376,0.6733093857765198,293.17352294921875,297.1499938964844,293.1499938964844,0.0302556529641151,-5334.8447265625,304.1512451171875,0.4466574490070343,0.0700454786419868,0.3386739790439605,291.1180419921875,291.1499938964844,258.27984619140625,257.1676940917969,285.3360290527344,293.2640991210937,291.1180419921875,1.0,0.4444926381111145,1.0,0.0,0.8881211876869202,1.0,-1.9782946109771729,2.211415221609059e-06,1.978292346000672,-0.4484785497188568,0.0,0.0,0.4491583108901977,146.873291015625,168.0,-13.842244148254396,-11504.7548828125,936.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9439697265625,306.5665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.525390625,18000.0,0.0,0.0,0.246354654431343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729733526706695,0.3729782998561859,-4.931590865453472e-06,0.0,0.0002500186383258,0.0,0.0,18.5573844909668,0.0,0.0,0.0,0.3288899660110473,4.0,0.0,1.0
640080,293.2673645019531,297.1499938964844,293.1499938964844,0.1301142126321792,-2829.597412109375,304.1592102050781,0.6542133688926697,0.1940639466047287,0.1795231848955154,293.33709716796875,297.1499938964844,293.1499938964844,0.0478887185454368,-1429.18505859375,304.16729736328125,0.4974989593029022,0.0894610807299614,0.0906179770827293,293.2312316894531,297.1499938964844,293.1499938964844,0.4390974044799804,-5768.77099609375,304.1569519042969,0.9017473459243774,0.520023763179779,0.3660607635974884,293.2421264648437,297.1499938964844,293.1499938964844,0.6392868757247925,-10536.73046875,304.0663146972656,0.9990000128746032,0.7093273401260376,0.6733093857765198,293.17352294921875,297.1499938964844,293.1499938964844,0.0302556529641151,-5334.8447265625,304.1512451171875,0.4466574490070343,0.0700454786419868,0.3386739790439605,291.1180419921875,291.1499938964844,258.27984619140625,257.1676940917969,285.3360290527344,293.2640991210937,291.1180419921875,1.0,0.4444926381111145,1.0,0.0,0.8881211876869202,1.0,-1.9782946109771729,2.211415221609059e-06,1.978292346000672,-0.4484785497188568,0.0,0.0,0.4491583108901977,146.873291015625,168.0,-13.842244148254396,-11504.7548828125,936.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9439697265625,306.5665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17952.525390625,18000.0,0.0,0.0,0.246354654431343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729733526706695,0.3729782998561859,-4.931590865453472e-06,0.0,0.0002500186383258,0.0,0.0,18.5573844909668,0.0,0.0,0.0,0.3288899660110473,4.0,0.0,1.0
640140,293.2650756835937,297.1499938964844,293.1499938964844,0.1281844526529312,-2795.534912109375,304.15936279296875,0.6430234909057617,0.1915542632341385,0.1776533871889114,293.3349304199219,297.1499938964844,293.1499938964844,0.0444123037159442,-1368.977783203125,304.1673278808594,0.4828152060508728,0.085156463086605,0.0869438052177429,293.2314147949219,297.1499938964844,293.1499938964844,0.4366004168987274,-5742.1884765625,304.1588134765625,0.8879414796829224,0.5179323554039001,0.3649246990680694,293.28338623046875,297.1499938964844,293.1499938964844,0.6322472095489502,-10416.2607421875,304.10601806640625,0.9859099984169006,0.6985340118408203,0.6646434664726257,293.1749572753906,297.1499938964844,293.1499938964844,0.0298139974474906,-5295.146484375,304.15155029296875,0.4353115558624267,0.0691581815481185,0.336700975894928,291.1390380859375,291.1499938964844,258.3628845214844,257.2356872558594,285.36480712890625,293.2792053222656,291.13995361328125,1.0,0.4497749209403991,1.0,0.0,0.8871212005615234,1.0,-1.9575459957122805,2.167653747164877e-06,1.9575438499450684,-0.4438930451869964,0.0,0.0,0.4494653940200805,156.94105529785156,171.0,17.511512756347656,-11405.8232421875,951.4456176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170104980469,306.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.245912566781044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757562935352325,0.3757612407207489,-4.951661139784847e-06,0.0,0.0002495700027793,0.0,0.0,18.79265022277832,0.0,0.0,0.0,0.3298066556453705,4.0,0.0,1.0
640200,293.2650756835937,297.1499938964844,293.1499938964844,0.1281844526529312,-2795.534912109375,304.15936279296875,0.6430234909057617,0.1915542632341385,0.1776533871889114,293.3349304199219,297.1499938964844,293.1499938964844,0.0444123037159442,-1368.977783203125,304.1673278808594,0.4828152060508728,0.085156463086605,0.0869438052177429,293.2314147949219,297.1499938964844,293.1499938964844,0.4366004168987274,-5742.1884765625,304.1588134765625,0.8879414796829224,0.5179323554039001,0.3649246990680694,293.28338623046875,297.1499938964844,293.1499938964844,0.6322472095489502,-10416.2607421875,304.10601806640625,0.9859099984169006,0.6985340118408203,0.6646434664726257,293.1749572753906,297.1499938964844,293.1499938964844,0.0298139974474906,-5295.146484375,304.15155029296875,0.4353115558624267,0.0691581815481185,0.336700975894928,291.1390380859375,291.1499938964844,258.3628845214844,257.2356872558594,285.36480712890625,293.2792053222656,291.13995361328125,1.0,0.4497749209403991,1.0,0.0,0.8871212005615234,1.0,-1.9575459957122805,2.167653747164877e-06,1.9575438499450684,-0.4438930451869964,0.0,0.0,0.4494653940200805,156.94105529785156,171.0,17.511512756347656,-11405.8232421875,951.4456176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170104980469,306.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.245912566781044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757562935352325,0.3757612407207489,-4.951661139784847e-06,0.0,0.0002495700027793,0.0,0.0,18.79265022277832,0.0,0.0,0.0,0.3298066556453705,4.0,0.0,1.0
640260,293.2630920410156,297.1499938964844,293.1499938964844,0.1263040751218795,-2762.447509765625,304.15936279296875,0.6350488066673279,0.1890408843755722,0.1756749749183654,293.33319091796875,297.1499938964844,293.1499938964844,0.0408762544393539,-1308.262939453125,304.1674499511719,0.4679708182811737,0.080826349556446,0.0831458568572998,293.2319641113281,297.1499938964844,293.1499938964844,0.4343321919441223,-5718.423828125,304.15966796875,0.8784711956977844,0.5157613158226013,0.3636490404605865,293.295166015625,297.1499938964844,293.1499938964844,0.6271492838859558,-10334.185546875,304.1287841796875,0.9752320647239684,0.6927353739738464,0.658730149269104,293.1763000488281,297.1499938964844,293.1499938964844,0.0292908065021038,-5249.33740234375,304.15191650390625,0.4274184107780456,0.0682525858283042,0.3340113461017608,291.1484375,291.1499938964844,258.4441223144531,257.3022155761719,285.38006591796875,293.2838439941406,291.1489562988281,1.0,0.4530730247497558,1.0,0.0,0.8861212134361267,1.0,-1.938735842704773,2.1285629827616503e-06,1.938733696937561,-0.4400007128715515,0.0,0.0,0.4490016996860504,164.04476928710938,174.0,14.178431510925291,-11280.2412109375,957.6271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364990234375,306.346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.2458280771970749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375125527381897,0.3751304745674133,-4.952028575644363e-06,0.0,0.000249484233791,0.0,0.0,18.75589942932129,0.0,0.0,0.0,0.3296923637390136,4.0,0.0,1.0
640320,293.2630920410156,297.1499938964844,293.1499938964844,0.1263040751218795,-2762.447509765625,304.15936279296875,0.6350488066673279,0.1890408843755722,0.1756749749183654,293.33319091796875,297.1499938964844,293.1499938964844,0.0408762544393539,-1308.262939453125,304.1674499511719,0.4679708182811737,0.080826349556446,0.0831458568572998,293.2319641113281,297.1499938964844,293.1499938964844,0.4343321919441223,-5718.423828125,304.15966796875,0.8784711956977844,0.5157613158226013,0.3636490404605865,293.295166015625,297.1499938964844,293.1499938964844,0.6271492838859558,-10334.185546875,304.1287841796875,0.9752320647239684,0.6927353739738464,0.658730149269104,293.1763000488281,297.1499938964844,293.1499938964844,0.0292908065021038,-5249.33740234375,304.15191650390625,0.4274184107780456,0.0682525858283042,0.3340113461017608,291.1484375,291.1499938964844,258.4441223144531,257.3022155761719,285.38006591796875,293.2838439941406,291.1489562988281,1.0,0.4530730247497558,1.0,0.0,0.8861212134361267,1.0,-1.938735842704773,2.1285629827616503e-06,1.938733696937561,-0.4400007128715515,0.0,0.0,0.4490016996860504,164.04476928710938,174.0,14.178431510925291,-11280.2412109375,957.6271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364990234375,306.346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.2458280771970749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375125527381897,0.3751304745674133,-4.952028575644363e-06,0.0,0.000249484233791,0.0,0.0,18.75589942932129,0.0,0.0,0.0,0.3296923637390136,4.0,0.0,1.0
640380,293.2608947753906,297.1499938964844,293.1499938964844,0.1244568526744842,-2729.880859375,304.1593322753906,0.6288100481033325,0.1866262406110763,0.1737006306648254,293.3313293457031,297.1499938964844,293.1499938964844,0.0373307056725025,-1247.38037109375,304.16754150390625,0.4505001008510589,0.0765650421380996,0.0793198570609092,293.2322998046875,297.1499938964844,293.1499938964844,0.4320564270019531,-5694.67333984375,304.16021728515625,0.8714194893836975,0.5136114358901978,0.3623233437538147,293.29852294921875,297.1499938964844,293.1499938964844,0.6232977509498596,-10275.046875,304.14208984375,0.9669780731201172,0.6883701682090759,0.6546556949615479,293.1770324707031,297.1499938964844,293.1499938964844,0.0285159144550561,-5212.0244140625,304.1524658203125,0.4216138124465942,0.0674373656511306,0.3313187658786773,291.1557312011719,291.1499938964844,258.5235595703125,257.3672180175781,285.3927307128906,293.2846984863281,291.1560363769531,1.0,0.4552746415138244,1.0,0.0,0.88512122631073,1.0,-1.9220513105392456,2.0942784431099426e-06,1.9220491647720337,-0.4365483224391937,0.0,0.0,0.44770547747612,169.37681579589844,177.0,10.723955154418944,-11166.9150390625,959.7509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,306.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73828125,18000.0,0.0,0.0,0.2458811849355697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736743032932281,0.3736792504787445,-4.947719389747363e-06,0.0,0.000249538134085,0.0,0.0,18.65399169921875,0.0,0.0,0.0,0.329288125038147,4.0,0.0,1.0
640440,293.2608947753906,297.1499938964844,293.1499938964844,0.1244568526744842,-2729.880859375,304.1593322753906,0.6288100481033325,0.1866262406110763,0.1737006306648254,293.3313293457031,297.1499938964844,293.1499938964844,0.0373307056725025,-1247.38037109375,304.16754150390625,0.4505001008510589,0.0765650421380996,0.0793198570609092,293.2322998046875,297.1499938964844,293.1499938964844,0.4320564270019531,-5694.67333984375,304.16021728515625,0.8714194893836975,0.5136114358901978,0.3623233437538147,293.29852294921875,297.1499938964844,293.1499938964844,0.6232977509498596,-10275.046875,304.14208984375,0.9669780731201172,0.6883701682090759,0.6546556949615479,293.1770324707031,297.1499938964844,293.1499938964844,0.0285159144550561,-5212.0244140625,304.1524658203125,0.4216138124465942,0.0674373656511306,0.3313187658786773,291.1557312011719,291.1499938964844,258.5235595703125,257.3672180175781,285.3927307128906,293.2846984863281,291.1560363769531,1.0,0.4552746415138244,1.0,0.0,0.88512122631073,1.0,-1.9220513105392456,2.0942784431099426e-06,1.9220491647720337,-0.4365483224391937,0.0,0.0,0.44770547747612,169.37681579589844,177.0,10.723955154418944,-11166.9150390625,959.7509155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,306.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73828125,18000.0,0.0,0.0,0.2458811849355697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736743032932281,0.3736792504787445,-4.947719389747363e-06,0.0,0.000249538134085,0.0,0.0,18.65399169921875,0.0,0.0,0.0,0.329288125038147,4.0,0.0,1.0
640500,293.2596740722656,297.1499938964844,293.1499938964844,0.1235629394650459,-2714.101806640625,304.15924072265625,0.6260691285133362,0.1854600012302398,0.1727347075939178,293.33026123046875,297.1499938964844,293.1499938964844,0.0355905964970588,-1217.3221435546875,304.1675109863281,0.442441314458847,0.0744746103882789,0.0774253085255622,293.232421875,297.1499938964844,293.1499938964844,0.4309394359588623,-5683.05078125,304.160400390625,0.8684333562850952,0.512549102306366,0.3616567850112915,293.299072265625,297.1499938964844,293.1499938964844,0.6214714050292969,-10248.15625,304.1468505859375,0.963347554206848,0.6863779425621033,0.6528456211090088,293.1771850585937,297.1499938964844,293.1499938964844,0.0282191988080739,-5183.23388671875,304.15252685546875,0.4192099273204803,0.0670625790953636,0.3300497233867645,291.1585388183594,291.1499938964844,258.56256103515625,257.3991394042969,285.3985900878906,293.2845764160156,291.1588439941406,1.0,0.4561196565628052,1.0,0.0,0.8846212029457092,1.0,-1.9141180515289309,2.078096258628648e-06,1.9141160249710083,-0.434906542301178,0.0,0.0,0.4468547403812408,171.637939453125,177.0,9.412149429321287,-11113.7119140625,959.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562927246094,306.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.64453125,18000.0,0.0,0.0,0.2459060847759246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372649073600769,0.3726540207862854,-4.944044121657498e-06,0.0,0.0002495634253136,0.0,0.0,18.580041885375977,0.0,0.0,0.0,0.3289934694766998,4.0,0.0,1.0
640560,293.2583923339844,297.1499938964844,293.1499938964844,0.1226864457130432,-2698.610107421875,304.1591796875,0.6234948039054871,0.1843196004629135,0.1717854738235473,293.3291320800781,297.1499938964844,293.1499938964844,0.0338837392628192,-1187.5999755859375,304.1674499511719,0.4349282681941986,0.0724149048328399,0.0755510553717613,293.23248291015625,297.1499938964844,293.1499938964844,0.4298248291015625,-5671.4599609375,304.1605224609375,0.8656975030899048,0.5114941000938416,0.3609900772571563,293.2992858886719,297.1499938964844,293.1499938964844,0.6196355223655701,-10221.767578125,304.1507263183594,0.95993572473526,0.6844497919082642,0.6511051654815674,293.1772766113281,297.1499938964844,293.1499938964844,0.0280468072742223,-5162.98388671875,304.15240478515625,0.417040467262268,0.0667054951190948,0.3288320004940033,291.1612243652344,291.1499938964844,258.6010437011719,257.4306640625,285.4042663574219,293.28424072265625,291.1615295410156,1.0,0.4568465948104858,1.0,0.0,0.8841212391853333,1.0,-1.9063743352890008,2.062372686850722e-06,1.906372308731079,-0.4333035945892334,0.0,0.0,0.445831298828125,173.71090698242188,180.0,8.508291244506836,-11062.021484375,959.4431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,306.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.2459062039852142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371401309967041,0.3714062571525574,-4.939482550980756e-06,0.0,0.000249563541729,0.0,0.0,18.489946365356445,0.0,0.0,0.0,0.3286337256431579,4.0,0.0,1.0
640620,293.2557678222656,297.1499938964844,293.1499938964844,0.1209861189126968,-2668.50146484375,304.158935546875,0.6186619997024536,0.1821079701185226,0.1699362397193908,293.3265686035156,297.1499938964844,293.1499938964844,0.0306035168468952,-1129.4010009765625,304.1670837402344,0.4214401543140411,0.0683959797024726,0.0718779489398002,293.23248291015625,297.1499938964844,293.1499938964844,0.4276110529899597,-5648.4580078125,304.16070556640625,0.8607560992240906,0.5094006657600403,0.3596575558185577,293.299072265625,297.1499938964844,293.1499938964844,0.6159104704856873,-10169.6650390625,304.1566162109375,0.9535526633262634,0.6807093620300293,0.6477395296096802,293.1771850585937,297.1499938964844,293.1499938964844,0.0277240555733442,-5124.59228515625,304.1521301269531,0.4131959080696106,0.0660304203629493,0.3265177607536316,291.16619873046875,291.1499938964844,258.67657470703125,257.4925842285156,285.41510009765625,293.283203125,291.1664428710937,1.0,0.4580628275871277,1.0,0.0,0.8831212520599365,1.0,-1.8913218975067136,2.0320089788583573e-06,1.8913198709487915,-0.4301857352256775,0.0,0.0,0.4433323442935943,177.46923828125,183.0,7.2838006019592285,-10962.14453125,957.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749938964844,306.160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.509765625,18000.0,0.0,0.0,0.245771050453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682760596275329,0.3682809770107269,-4.927731424686499e-06,0.0,0.000249426375376,0.0,0.0,18.26420211791992,0.0,0.0,0.0,0.3277319669723511,4.0,0.0,1.0
640680,293.2557678222656,297.1499938964844,293.1499938964844,0.1209861189126968,-2668.50146484375,304.158935546875,0.6186619997024536,0.1821079701185226,0.1699362397193908,293.3265686035156,297.1499938964844,293.1499938964844,0.0306035168468952,-1129.4010009765625,304.1670837402344,0.4214401543140411,0.0683959797024726,0.0718779489398002,293.23248291015625,297.1499938964844,293.1499938964844,0.4276110529899597,-5648.4580078125,304.16070556640625,0.8607560992240906,0.5094006657600403,0.3596575558185577,293.299072265625,297.1499938964844,293.1499938964844,0.6159104704856873,-10169.6650390625,304.1566162109375,0.9535526633262634,0.6807093620300293,0.6477395296096802,293.1771850585937,297.1499938964844,293.1499938964844,0.0277240555733442,-5124.59228515625,304.1521301269531,0.4131959080696106,0.0660304203629493,0.3265177607536316,291.16619873046875,291.1499938964844,258.67657470703125,257.4925842285156,285.41510009765625,293.283203125,291.1664428710937,1.0,0.4580628275871277,1.0,0.0,0.8831212520599365,1.0,-1.8913218975067136,2.0320089788583573e-06,1.8913198709487915,-0.4301857352256775,0.0,0.0,0.4433323442935943,177.46923828125,183.0,7.2838006019592285,-10962.14453125,957.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749938964844,306.160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.509765625,18000.0,0.0,0.0,0.245771050453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682760596275329,0.3682809770107269,-4.927731424686499e-06,0.0,0.000249426375376,0.0,0.0,18.26420211791992,0.0,0.0,0.0,0.3277319669723511,4.0,0.0,1.0
640740,293.2530517578125,297.1499938964844,293.1499938964844,0.1193518638610839,-2639.487060546875,304.15869140625,0.614046037197113,0.1799787133932113,0.168149933218956,293.323486328125,297.1499938964844,293.1499938964844,0.0274458695203065,-1073.09130859375,304.1666259765625,0.4097075760364532,0.0645479932427406,0.0683375895023346,293.232421875,297.1499938964844,293.1499938964844,0.4254151284694671,-5625.650390625,304.1607971191406,0.8563047647476196,0.5073225498199463,0.3583265542984009,293.29840087890625,297.1499938964844,293.1499938964844,0.6121158599853516,-10117.9609375,304.16070556640625,0.947563111782074,0.6770706176757812,0.6444677114486694,293.17694091796875,297.1499938964844,293.1499938964844,0.0274244658648967,-5088.34228515625,304.15191650390625,0.409795880317688,0.0653930678963661,0.3243245482444763,291.1706848144531,291.1499938964844,258.75,257.55291748046875,285.4253845214844,293.2818298339844,291.1709289550781,1.0,0.4590829908847809,1.0,0.0,0.8821212649345398,1.0,-1.8767645359039309,2.0028942344652023e-06,1.8767625093460083,-0.4271669089794159,0.0,0.0,0.4402658939361572,180.88731384277344,186.0,6.452311038970947,-10865.7470703125,955.4415283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,306.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.66796875,18000.0,0.0,0.0,0.245379626750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643880188465118,0.3643929362297058,-4.912827535008546e-06,0.0,0.0002490291371941,0.0,0.0,17.984445571899414,0.0,0.0,0.0,0.3266118764877319,4.0,0.0,1.0
640800,293.2530517578125,297.1499938964844,293.1499938964844,0.1193518638610839,-2639.487060546875,304.15869140625,0.614046037197113,0.1799787133932113,0.168149933218956,293.323486328125,297.1499938964844,293.1499938964844,0.0274458695203065,-1073.09130859375,304.1666259765625,0.4097075760364532,0.0645479932427406,0.0683375895023346,293.232421875,297.1499938964844,293.1499938964844,0.4254151284694671,-5625.650390625,304.1607971191406,0.8563047647476196,0.5073225498199463,0.3583265542984009,293.29840087890625,297.1499938964844,293.1499938964844,0.6121158599853516,-10117.9609375,304.16070556640625,0.947563111782074,0.6770706176757812,0.6444677114486694,293.17694091796875,297.1499938964844,293.1499938964844,0.0274244658648967,-5088.34228515625,304.15191650390625,0.409795880317688,0.0653930678963661,0.3243245482444763,291.1706848144531,291.1499938964844,258.75,257.55291748046875,285.4253845214844,293.2818298339844,291.1709289550781,1.0,0.4590829908847809,1.0,0.0,0.8821212649345398,1.0,-1.8767645359039309,2.0028942344652023e-06,1.8767625093460083,-0.4271669089794159,0.0,0.0,0.4402658939361572,180.88731384277344,186.0,6.452311038970947,-10865.7470703125,955.4415283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,306.1407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.66796875,18000.0,0.0,0.0,0.245379626750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643880188465118,0.3643929362297058,-4.912827535008546e-06,0.0,0.0002490291371941,0.0,0.0,17.984445571899414,0.0,0.0,0.0,0.3266118764877319,4.0,0.0,1.0
640860,293.25030517578125,297.1499938964844,293.1499938964844,0.1177834570407867,-2611.57275390625,304.1584167480469,0.6094796657562256,0.1779249012470245,0.1664245128631591,293.3199768066406,297.1499938964844,293.1499938964844,0.0248004253953695,-1019.9882202148438,304.1654968261719,0.398772120475769,0.0608617104589939,0.0649659112095832,293.2323303222656,297.1499938964844,293.1499938964844,0.4232456088066101,-5603.12158203125,304.1607971191406,0.8521819114685059,0.5052545666694641,0.3569968342781067,293.29742431640625,297.1499938964844,293.1499938964844,0.6082914471626282,-10066.7685546875,304.1634826660156,0.9418312907218932,0.6735051870346069,0.6412606835365295,293.17657470703125,297.1499938964844,293.1499938964844,0.027114788070321,-5053.849609375,304.1517944335937,0.4066754877567291,0.0647830367088317,0.3222236633300781,291.174560546875,291.1499938964844,258.8217163085937,257.6117553710937,285.4352111816406,293.2802429199219,291.1747436523437,1.0,0.4600026905536651,1.0,0.0,0.8811212182044983,1.0,-1.8626731634140008,1.974950009753229e-06,1.862671136856079,-0.4242449998855591,0.0,0.0,0.4367204010486603,184.1013641357422,189.0,5.5665717124938965,-10771.73046875,952.8435668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884521484375,306.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.763671875,18000.0,0.0,0.0,0.2446598559617996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598531782627105,0.3598580658435821,-4.8952661018120125e-06,0.0,0.0002482986601535,0.0,0.0,17.660411834716797,0.0,0.0,0.0,0.3253111839294433,4.0,0.0,1.0
640920,293.25030517578125,297.1499938964844,293.1499938964844,0.1177834570407867,-2611.57275390625,304.1584167480469,0.6094796657562256,0.1779249012470245,0.1664245128631591,293.3199768066406,297.1499938964844,293.1499938964844,0.0248004253953695,-1019.9882202148438,304.1654968261719,0.398772120475769,0.0608617104589939,0.0649659112095832,293.2323303222656,297.1499938964844,293.1499938964844,0.4232456088066101,-5603.12158203125,304.1607971191406,0.8521819114685059,0.5052545666694641,0.3569968342781067,293.29742431640625,297.1499938964844,293.1499938964844,0.6082914471626282,-10066.7685546875,304.1634826660156,0.9418312907218932,0.6735051870346069,0.6412606835365295,293.17657470703125,297.1499938964844,293.1499938964844,0.027114788070321,-5053.849609375,304.1517944335937,0.4066754877567291,0.0647830367088317,0.3222236633300781,291.174560546875,291.1499938964844,258.8217163085937,257.6117553710937,285.4352111816406,293.2802429199219,291.1747436523437,1.0,0.4600026905536651,1.0,0.0,0.8811212182044983,1.0,-1.8626731634140008,1.974950009753229e-06,1.862671136856079,-0.4242449998855591,0.0,0.0,0.4367204010486603,184.1013641357422,189.0,5.5665717124938965,-10771.73046875,952.8435668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884521484375,306.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.763671875,18000.0,0.0,0.0,0.2446598559617996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598531782627105,0.3598580658435821,-4.8952661018120125e-06,0.0,0.0002482986601535,0.0,0.0,17.660411834716797,0.0,0.0,0.0,0.3253111839294433,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1162790581583976,-2584.732177734375,304.1581115722656,0.6049864292144775,0.1759415864944458,0.1647589206695556,293.3171081542969,297.1499938964844,293.1499938964844,0.0222203470766544,-966.7855224609376,304.1646423339844,0.3858574330806732,0.0571397691965103,0.0615953467786312,293.2322082519531,297.1499938964844,293.1499938964844,0.4211039245128631,-5580.8779296875,304.1607666015625,0.8482714295387268,0.5031939148902893,0.3556693196296692,293.2962951660156,297.1499938964844,293.1499938964844,0.6044682860374451,-10016.1884765625,304.1653137207031,0.9362587928771972,0.6699989438056946,0.6381069421768188,293.1761779785156,297.1499938964844,293.1499938964844,0.0267442278563976,-5020.6845703125,304.1518249511719,0.4037101566791534,0.0641907528042793,0.3201927244663238,291.1778259277344,291.1499938964844,258.8921203613281,257.669189453125,285.4447631835937,293.2787170410156,291.177978515625,1.0,0.4608708918094635,1.0,0.0,0.8801212310791016,1.0,-1.8488060235977173,1.9476715351629537e-06,1.848803997039795,-0.4213732779026031,0.0,0.0,0.4327830672264099,187.21432495117188,177.0,4.702911376953125,-10678.5810546875,950.1029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,306.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8359375,18000.0,0.0,0.0,0.2435800433158874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548190295696258,0.3548239171504974,-4.875758804701036e-06,0.0,0.0002472027845215,0.0,0.0,17.30423927307129,0.0,0.0,0.0,0.3238770961761474,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1162790581583976,-2584.732177734375,304.1581115722656,0.6049864292144775,0.1759415864944458,0.1647589206695556,293.3171081542969,297.1499938964844,293.1499938964844,0.0222203470766544,-966.7855224609376,304.1646423339844,0.3858574330806732,0.0571397691965103,0.0615953467786312,293.2322082519531,297.1499938964844,293.1499938964844,0.4211039245128631,-5580.8779296875,304.1607666015625,0.8482714295387268,0.5031939148902893,0.3556693196296692,293.2962951660156,297.1499938964844,293.1499938964844,0.6044682860374451,-10016.1884765625,304.1653137207031,0.9362587928771972,0.6699989438056946,0.6381069421768188,293.1761779785156,297.1499938964844,293.1499938964844,0.0267442278563976,-5020.6845703125,304.1518249511719,0.4037101566791534,0.0641907528042793,0.3201927244663238,291.1778259277344,291.1499938964844,258.8921203613281,257.669189453125,285.4447631835937,293.2787170410156,291.177978515625,1.0,0.4608708918094635,1.0,0.0,0.8801212310791016,1.0,-1.8488060235977173,1.9476715351629537e-06,1.848803997039795,-0.4213732779026031,0.0,0.0,0.4327830672264099,187.21432495117188,177.0,4.702911376953125,-10678.5810546875,950.1029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,306.1415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8359375,18000.0,0.0,0.0,0.2435800433158874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548190295696258,0.3548239171504974,-4.875758804701036e-06,0.0,0.0002472027845215,0.0,0.0,17.30423927307129,0.0,0.0,0.0,0.3238770961761474,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1154815331101417,-2570.44970703125,304.1580810546875,0.6041174530982971,0.1749884486198425,0.1638708263635635,293.31591796875,297.1499938964844,293.1499938964844,0.0209229048341512,-938.4663696289062,304.1643371582031,0.3796371221542358,0.0552585050463676,0.0598004311323165,293.2320861816406,297.1499938964844,293.1499938964844,0.4199511110782623,-5568.82958984375,304.1609191894531,0.8481125235557556,0.5021757483482361,0.354945570230484,293.295654296875,297.1499938964844,293.1499938964844,0.602463960647583,-9989.7255859375,304.16619873046875,0.935852587223053,0.6682738065719604,0.6364650726318359,293.1759338378906,297.1499938964844,293.1499938964844,0.0264973752200603,-4998.34228515625,304.1519470214844,0.4032005071640014,0.0639089122414588,0.318803459405899,291.1795349121094,291.1499938964844,258.92681884765625,257.6974182128906,285.449462890625,293.2779541015625,291.1797790527344,1.0,0.4593096077442169,1.0,0.0,0.8796212673187256,1.0,-1.8410768508911133,1.932510258484399e-06,1.8410749435424805,-0.4197534322738647,0.0,0.0,0.4306443035602569,186.5562438964844,177.0,5.0117621421813965,-10630.0380859375,941.0623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612365722656,306.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.251953125,18000.0,0.0,0.0,0.242901012301445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521369695663452,0.3521418273448944,-4.865453774982598e-06,0.0,0.0002465136640239,0.0,0.0,17.116289138793945,0.0,0.0,0.0,0.3231177926063537,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1146704405546188,-2555.896240234375,304.1580810546875,0.6041045188903809,0.1740801036357879,0.1629689931869506,293.3147888183594,297.1499938964844,293.1499938964844,0.0196429435163736,-909.2636108398438,304.1640625,0.3738844692707062,0.0533783212304115,0.0579500943422317,293.2318725585937,297.1499938964844,293.1499938964844,0.4187514185905456,-5556.265625,304.1611022949219,0.8490239381790161,0.5011788606643677,0.3541959524154663,293.2948913574219,297.1499938964844,293.1499938964844,0.6004025340080261,-9962.552734375,304.1669921875,0.9368767738342284,0.6665773391723633,0.6347960233688354,293.1755676269531,297.1499938964844,293.1499938964844,0.0262260902673006,-4973.34619140625,304.1520690917969,0.4033053517341614,0.0636506453156471,0.3172564506530761,291.181640625,291.1499938964844,258.961181640625,257.72528076171875,285.45367431640625,293.2771301269531,291.18182373046875,1.0,0.4569485783576965,1.0,0.0,0.8791212439537048,1.0,-1.83301055431366,1.9167493974237004e-06,1.8330086469650269,-0.4180768132209778,0.0,0.0,0.4283259212970733,184.5846099853516,165.0,5.23801851272583,-10579.138671875,927.6768798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934936523437,306.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3828125,18000.0,0.0,0.0,0.2421237081289291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492621183395386,0.3492669463157654,-4.854651706409641e-06,0.0,0.0002457247755955,0.0,0.0,16.91676902770996,0.0,0.0,0.0,0.3223108053207397,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1130841970443725,-2527.396484375,304.1580505371094,0.6058375835418701,0.1723904758691787,0.1611898243427276,293.31268310546875,297.1499938964844,293.1499938964844,0.0170755572617054,-847.317626953125,304.1586608886719,0.3632774353027344,0.050000000745058,0.0541984401643276,293.2311706542969,297.1499938964844,293.1499938964844,0.4163504242897033,-5531.14306640625,304.1614074707031,0.8530207276344299,0.4992457926273346,0.3526681065559387,293.2931213378906,297.1499938964844,293.1499938964844,0.5962831974029541,-9908.48828125,304.1681823730469,0.941760241985321,0.6632676720619202,0.6314395666122437,293.174560546875,297.1499938964844,293.1499938964844,0.0256683398038148,-4921.6220703125,304.1523132324219,0.4048224687576294,0.0632058158516883,0.3140241801738739,291.1846618652344,291.1499938964844,259.0289611816406,257.7799987792969,285.4613037109375,293.2752990722656,291.1847839355469,1.0,0.4504084885120392,1.0,0.0,0.8781212568283081,1.0,-1.8166229724884035,1.884945618257916e-06,1.8166210651397705,-0.4146829545497894,0.0,0.0,0.4234846830368042,178.1880645751953,153.0,4.23077917098999,-10474.0576171875,893.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670715332031,306.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9375,18000.0,0.0,0.0,0.2402690947055816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431620001792907,0.3431668281555176,-4.831645128433593e-06,0.0,0.0002438425872242,0.0,0.0,16.497089385986328,0.0,0.0,0.0,0.3206129670143127,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1130841970443725,-2527.396484375,304.1580505371094,0.6058375835418701,0.1723904758691787,0.1611898243427276,293.31268310546875,297.1499938964844,293.1499938964844,0.0170755572617054,-847.317626953125,304.1586608886719,0.3632774353027344,0.050000000745058,0.0541984401643276,293.2311706542969,297.1499938964844,293.1499938964844,0.4163504242897033,-5531.14306640625,304.1614074707031,0.8530207276344299,0.4992457926273346,0.3526681065559387,293.2931213378906,297.1499938964844,293.1499938964844,0.5962831974029541,-9908.48828125,304.1681823730469,0.941760241985321,0.6632676720619202,0.6314395666122437,293.174560546875,297.1499938964844,293.1499938964844,0.0256683398038148,-4921.6220703125,304.1523132324219,0.4048224687576294,0.0632058158516883,0.3140241801738739,291.1846618652344,291.1499938964844,259.0289611816406,257.7799987792969,285.4613037109375,293.2752990722656,291.1847839355469,1.0,0.4504084885120392,1.0,0.0,0.8781212568283081,1.0,-1.8166229724884035,1.884945618257916e-06,1.8166210651397705,-0.4146829545497894,0.0,0.0,0.4234846830368042,178.1880645751953,153.0,4.23077917098999,-10474.0576171875,893.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670715332031,306.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9375,18000.0,0.0,0.0,0.2402690947055816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431620001792907,0.3431668281555176,-4.831645128433593e-06,0.0,0.0002438425872242,0.0,0.0,16.497089385986328,0.0,0.0,0.0,0.3206129670143127,4.0,0.0,1.0
