time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1115712970495224,-2500.199462890625,304.1578674316406,0.6095655560493469,0.1708461046218872,0.159453272819519,293.31298828125,297.1499938964844,293.1499938964844,0.0164189711213111,-830.7911376953125,304.09820556640625,0.365625262260437,0.050000000745058,0.0532701723277568,293.230224609375,297.1499938964844,293.1499938964844,0.4140309393405914,-5506.95361328125,304.1614685058594,0.8596081137657166,0.4973782896995544,0.3511154651641845,293.29107666015625,297.1499938964844,293.1499938964844,0.5922910571098328,-9856.4228515625,304.16876220703125,0.9497819542884828,0.6600548624992371,0.6280781626701355,293.1733093261719,297.1499938964844,293.1499938964844,0.0251116510480642,-4869.62939453125,304.1524658203125,0.4078669548034668,0.0628368780016899,0.310695469379425,291.1844787597656,291.1499938964844,259.0954284667969,257.8334045410156,285.46923828125,293.2738647460937,291.184326171875,1.0,0.442348837852478,1.0,0.0,0.8771212697029114,1.0,-1.8035235404968264,1.8598886981635587e-06,1.8035216331481927,-0.4120137393474579,0.0,0.0,0.4188479781150818,169.37890625,141.0,0.2953996360301971,-10377.3828125,854.9982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54669189453125,306.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.044921875,18000.0,0.0,0.0,0.2380455434322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371399939060211,0.3371447920799255,-4.808410722034751e-06,0.0,0.000241585963522,0.0,0.0,16.08641242980957,0.0,0.0,0.0,0.3189468681812286,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1115712970495224,-2500.199462890625,304.1578674316406,0.6095655560493469,0.1708461046218872,0.159453272819519,293.31298828125,297.1499938964844,293.1499938964844,0.0164189711213111,-830.7911376953125,304.09820556640625,0.365625262260437,0.050000000745058,0.0532701723277568,293.230224609375,297.1499938964844,293.1499938964844,0.4140309393405914,-5506.95361328125,304.1614685058594,0.8596081137657166,0.4973782896995544,0.3511154651641845,293.29107666015625,297.1499938964844,293.1499938964844,0.5922910571098328,-9856.4228515625,304.16876220703125,0.9497819542884828,0.6600548624992371,0.6280781626701355,293.1733093261719,297.1499938964844,293.1499938964844,0.0251116510480642,-4869.62939453125,304.1524658203125,0.4078669548034668,0.0628368780016899,0.310695469379425,291.1844787597656,291.1499938964844,259.0954284667969,257.8334045410156,285.46923828125,293.2738647460937,291.184326171875,1.0,0.442348837852478,1.0,0.0,0.8771212697029114,1.0,-1.8035235404968264,1.8598886981635587e-06,1.8035216331481927,-0.4120137393474579,0.0,0.0,0.4188479781150818,169.37890625,141.0,0.2953996360301971,-10377.3828125,854.9982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54669189453125,306.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.044921875,18000.0,0.0,0.0,0.2380455434322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371399939060211,0.3371447920799255,-4.808410722034751e-06,0.0,0.000241585963522,0.0,0.0,16.08641242980957,0.0,0.0,0.0,0.3189468681812286,4.0,0.0,1.0
641460,293.2333374023437,297.1499938964844,293.1499938964844,0.1101378872990608,-2474.3798828125,304.1576232910156,0.6145493984222412,0.1694380342960357,0.15779709815979,293.3182373046875,297.1499938964844,293.1499938964844,0.0159492213279008,-819.9971313476562,304.0248413085937,0.3714961111545563,0.050000000745058,0.0528822019696235,293.2291259765625,297.1499938964844,293.1499938964844,0.4117514193058014,-5483.18212890625,304.16143798828125,0.868067741394043,0.4955739080905914,0.3495728969573974,293.288818359375,297.1499938964844,293.1499938964844,0.5883650183677673,-9805.33203125,304.1690368652344,0.959607720375061,0.656936764717102,0.6247596740722656,293.17193603515625,297.1499938964844,293.1499938964844,0.0245725121349096,-4818.7060546875,304.1525573730469,0.4120340347290039,0.0625241920351982,0.3074206113815307,291.1834716796875,291.1499938964844,259.1605834960937,257.8855285644531,285.4783935546875,293.2734680175781,291.1833190917969,1.0,0.4333366751670837,1.0,0.0,0.8761212825775146,1.0,-1.7912997007369995,1.8367139773545205e-06,1.7912979125976562,-0.4095088839530945,0.0,0.0,0.4144568741321563,159.3995819091797,129.0,-0.9616239070892334,-10287.451171875,814.2664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6222229003906,306.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0859375,18000.0,0.0,0.0,0.2355477809906005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316295146942138,0.3316343128681183,-4.787283160112565e-06,0.0,0.000239051063545,0.0,0.0,15.715578079223633,0.0,0.0,0.0,0.3174313306808471,4.0,0.0,1.0
641520,293.2333374023437,297.1499938964844,293.1499938964844,0.1101378872990608,-2474.3798828125,304.1576232910156,0.6145493984222412,0.1694380342960357,0.15779709815979,293.3182373046875,297.1499938964844,293.1499938964844,0.0159492213279008,-819.9971313476562,304.0248413085937,0.3714961111545563,0.050000000745058,0.0528822019696235,293.2291259765625,297.1499938964844,293.1499938964844,0.4117514193058014,-5483.18212890625,304.16143798828125,0.868067741394043,0.4955739080905914,0.3495728969573974,293.288818359375,297.1499938964844,293.1499938964844,0.5883650183677673,-9805.33203125,304.1690368652344,0.959607720375061,0.656936764717102,0.6247596740722656,293.17193603515625,297.1499938964844,293.1499938964844,0.0245725121349096,-4818.7060546875,304.1525573730469,0.4120340347290039,0.0625241920351982,0.3074206113815307,291.1834716796875,291.1499938964844,259.1605834960937,257.8855285644531,285.4783935546875,293.2734680175781,291.1833190917969,1.0,0.4333366751670837,1.0,0.0,0.8761212825775146,1.0,-1.7912997007369995,1.8367139773545205e-06,1.7912979125976562,-0.4095088839530945,0.0,0.0,0.4144568741321563,159.3995819091797,129.0,-0.9616239070892334,-10287.451171875,814.2664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6222229003906,306.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0859375,18000.0,0.0,0.0,0.2355477809906005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316295146942138,0.3316343128681183,-4.787283160112565e-06,0.0,0.000239051063545,0.0,0.0,15.715578079223633,0.0,0.0,0.0,0.3174313306808471,4.0,0.0,1.0
641580,293.22930908203125,297.1499938964844,293.1499938964844,0.10878237336874,-2449.912353515625,304.1573486328125,0.6203709244728088,0.1681419759988784,0.156222715973854,293.3265686035156,297.1499938964844,293.1499938964844,0.0154598830267786,-808.4270629882812,303.9419860839844,0.3783782124519348,0.050000000745058,0.0524744726717472,293.2279052734375,297.1499938964844,293.1499938964844,0.4095099568367004,-5459.80078125,304.1613464355469,0.8782085180282593,0.4938133955001831,0.3480453789234161,293.2864990234375,297.1499938964844,293.1499938964844,0.5845051407814026,-9755.1630859375,304.16912841796875,0.9705307483673096,0.6538925766944885,0.6214896440505981,293.17059326171875,297.1499938964844,293.1499938964844,0.0240488108247518,-4768.64306640625,304.1525573730469,0.4172795712947845,0.0622425824403762,0.3041921555995941,291.1820373535156,291.1499938964844,259.2244567871094,257.9364013671875,285.4878234863281,293.2738647460937,291.181884765625,1.0,0.4236598014831543,1.0,0.0,0.8751212954521179,1.0,-1.779282569885254,1.814104507502634e-06,1.7792807817459106,-0.4070504307746887,0.0,0.0,0.4102780222892761,148.79925537109375,117.0,-1.779283046722412,-10198.01953125,772.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6882629394531,306.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.51171875,18000.0,0.0,0.0,0.232861578464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264097273349762,0.3264144957065582,-4.767680366057903e-06,0.0,0.0002363249077461,0.0,0.0,15.369489669799805,0.0,0.0,0.0,0.3160163164138794,4.0,0.0,1.0
641640,293.22930908203125,297.1499938964844,293.1499938964844,0.10878237336874,-2449.912353515625,304.1573486328125,0.6203709244728088,0.1681419759988784,0.156222715973854,293.3265686035156,297.1499938964844,293.1499938964844,0.0154598830267786,-808.4270629882812,303.9419860839844,0.3783782124519348,0.050000000745058,0.0524744726717472,293.2279052734375,297.1499938964844,293.1499938964844,0.4095099568367004,-5459.80078125,304.1613464355469,0.8782085180282593,0.4938133955001831,0.3480453789234161,293.2864990234375,297.1499938964844,293.1499938964844,0.5845051407814026,-9755.1630859375,304.16912841796875,0.9705307483673096,0.6538925766944885,0.6214896440505981,293.17059326171875,297.1499938964844,293.1499938964844,0.0240488108247518,-4768.64306640625,304.1525573730469,0.4172795712947845,0.0622425824403762,0.3041921555995941,291.1820373535156,291.1499938964844,259.2244567871094,257.9364013671875,285.4878234863281,293.2738647460937,291.181884765625,1.0,0.4236598014831543,1.0,0.0,0.8751212954521179,1.0,-1.779282569885254,1.814104507502634e-06,1.7792807817459106,-0.4070504307746887,0.0,0.0,0.4102780222892761,148.79925537109375,117.0,-1.779283046722412,-10198.01953125,772.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6882629394531,306.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.51171875,18000.0,0.0,0.0,0.232861578464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264097273349762,0.3264144957065582,-4.767680366057903e-06,0.0,0.0002363249077461,0.0,0.0,15.369489669799805,0.0,0.0,0.0,0.3160163164138794,4.0,0.0,1.0
641700,293.227294921875,297.1499938964844,293.1499938964844,0.1081320792436599,-2438.15478515625,304.1571960449219,0.6235979199409485,0.1675318479537964,0.1554650366306305,293.3314819335937,297.1499938964844,293.1499938964844,0.0152114443480968,-802.4087524414062,303.89764404296875,0.382186621427536,0.050000000745058,0.0522647090256214,293.227294921875,297.1499938964844,293.1499938964844,0.4084008634090423,-5448.2255859375,304.16131591796875,0.8839173913002014,0.4929461479187011,0.347286969423294,293.2853088378906,297.1499938964844,293.1499938964844,0.5825979113578796,-9730.3798828125,304.16912841796875,0.976253628730774,0.6523945927619934,0.6198722720146179,293.1699523925781,297.1499938964844,293.1499938964844,0.0237914770841598,-4743.80810546875,304.1525573730469,0.4203588366508484,0.0621093697845935,0.302588939666748,291.1812438964844,291.1499938964844,259.25592041015625,257.9613647460937,285.4926147460937,293.2743530273437,291.1810607910156,1.0,0.4186234772205353,1.0,0.0,0.8746212720870972,1.0,-1.773343205451965,1.8029934381047497e-06,1.773341417312622,-0.4058370292186737,0.0,0.0,0.4082769751548767,143.3533172607422,117.0,-2.025807380676269,-10153.65234375,751.1666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167053222656,306.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.185546875,18000.0,0.0,0.0,0.2314705103635788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239363729953766,0.3239411413669586,-4.7584885578544345e-06,0.0,0.0002349131536902,0.0,0.0,15.207110404968262,0.0,0.0,0.0,0.3153510689735412,4.0,0.0,1.0
641760,293.2253112792969,297.1499938964844,293.1499938964844,0.1075001209974289,-2426.71630859375,304.15704345703125,0.6270667314529419,0.1669458448886871,0.1547269374132156,293.33673095703125,297.1499938964844,293.1499938964844,0.0149624282494187,-796.273681640625,303.8515930175781,0.3862446248531341,0.050000000745058,0.0520522817969322,293.2266845703125,297.1499938964844,293.1499938964844,0.4073002338409424,-5436.73388671875,304.1612548828125,0.8900671601295471,0.4920864403247833,0.3465320467948913,293.2841491699219,297.1499938964844,293.1499938964844,0.5807072520256042,-9705.8125,304.1690673828125,0.98207825422287,0.6509115099906921,0.6182665228843689,293.1693115234375,297.1499938964844,293.1499938964844,0.0235370770096778,-4719.0986328125,304.1525573730469,0.4237892627716064,0.0619800463318824,0.3009921908378601,291.18035888671875,291.1499938964844,259.2870483398437,257.9859924316406,285.4974365234375,293.27496337890625,291.18017578125,1.0,0.41347336769104,1.0,0.0,0.8741212487220764,1.0,-1.7674500942230225,1.7920106074598152e-06,1.7674483060836792,-0.4046341776847839,0.0,0.0,0.4063438475131988,137.841552734375,105.0,-2.256865978240967,-10109.44140625,729.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7415466308594,306.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.853515625,18000.0,0.0,0.0,0.2300604879856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215561807155609,0.3215609192848205,-4.749702839035308e-06,0.0,0.0002334821474505,0.0,0.0,15.05181884765625,0.0,0.0,0.0,0.3147143721580505,4.0,0.0,1.0
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.106287881731987,-2404.74072265625,304.1567077636719,0.6348717212677002,0.1658398509025573,0.1533062607049942,293.3479309082031,297.1499938964844,293.1499938964844,0.0144672216847538,-783.7477416992188,303.75518798828125,0.3947255611419678,0.050000000745058,0.0516226142644882,293.2254943847656,297.1499938964844,293.1499938964844,0.4051226079463959,-5413.982421875,304.1611328125,0.9037410020828248,0.4903863668441772,0.3450326323509216,293.2818298339844,297.1499938964844,293.1499938964844,0.5769737958908081,-9657.2841796875,304.1689453125,0.9938085079193116,0.64798504114151,0.615088164806366,293.1681213378906,297.1499938964844,293.1499938964844,0.0230372678488492,-4670.07275390625,304.15252685546875,0.4318776428699493,0.0617306344211101,0.2978203892707824,291.17840576171875,291.1499938964844,259.3483581542969,258.0343933105469,285.507080078125,293.2765808105469,291.17822265625,1.0,0.4028786718845367,1.0,0.0,0.8731212615966797,1.0,-1.7558032274246216,1.7704270476315287e-06,1.7558014392852783,-0.4022602438926697,0.0,0.0,0.40268674492836,126.70064544677734,93.0,-2.640913963317871,-10021.7841796875,687.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780517578125,306.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0703125,18000.0,0.0,0.0,0.2272206544876098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170835375785827,0.31708824634552,-4.733323748951079e-06,0.0,0.0002306000824319,0.0,0.0,14.762478828430176,0.0,0.0,0.0,0.313526451587677,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.106287881731987,-2404.74072265625,304.1567077636719,0.6348717212677002,0.1658398509025573,0.1533062607049942,293.3479309082031,297.1499938964844,293.1499938964844,0.0144672216847538,-783.7477416992188,303.75518798828125,0.3947255611419678,0.050000000745058,0.0516226142644882,293.2254943847656,297.1499938964844,293.1499938964844,0.4051226079463959,-5413.982421875,304.1611328125,0.9037410020828248,0.4903863668441772,0.3450326323509216,293.2818298339844,297.1499938964844,293.1499938964844,0.5769737958908081,-9657.2841796875,304.1689453125,0.9938085079193116,0.64798504114151,0.615088164806366,293.1681213378906,297.1499938964844,293.1499938964844,0.0230372678488492,-4670.07275390625,304.15252685546875,0.4318776428699493,0.0617306344211101,0.2978203892707824,291.17840576171875,291.1499938964844,259.3483581542969,258.0343933105469,285.507080078125,293.2765808105469,291.17822265625,1.0,0.4028786718845367,1.0,0.0,0.8731212615966797,1.0,-1.7558032274246216,1.7704270476315287e-06,1.7558014392852783,-0.4022602438926697,0.0,0.0,0.40268674492836,126.70064544677734,93.0,-2.640913963317871,-10021.7841796875,687.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.780517578125,306.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0703125,18000.0,0.0,0.0,0.2272206544876098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170835375785827,0.31708824634552,-4.733323748951079e-06,0.0,0.0002306000824319,0.0,0.0,14.762478828430176,0.0,0.0,0.0,0.313526451587677,4.0,0.0,1.0
641940,293.21734619140625,297.1499938964844,293.1499938964844,0.1051449701189994,-2383.892333984375,304.1563720703125,0.6428677439689636,0.1648460477590561,0.1520223766565323,293.35955810546875,297.1499938964844,293.1499938964844,0.0139976702630519,-771.4253540039062,303.654052734375,0.4020985066890716,0.050000000745058,0.0512408167123794,293.2242126464844,297.1499938964844,293.1499938964844,0.402845561504364,-5390.02099609375,304.1612548828125,0.9184037446975708,0.4887355268001556,0.3435958623886108,293.2748718261719,297.1499938964844,293.1499938964844,0.562789797782898,-9458.1328125,304.1878356933594,0.9990000128746032,0.6460166573524475,0.6016228795051575,293.1668701171875,297.1499938964844,293.1499938964844,0.0225839186459779,-4624.62890625,304.1524353027344,0.4406309425830841,0.0615275874733924,0.2950052618980407,291.1813049316406,291.1499938964844,259.40838623046875,258.0816345214844,285.5146484375,293.2768249511719,291.1824645996094,1.0,0.391518086194992,1.0,0.0,0.872121274471283,1.0,-1.7326570749282837,1.727245489746565e-06,1.73265540599823,-0.397303819656372,0.0,0.0,0.398529052734375,116.52898406982422,81.0,7.530128002166748,-9909.6591796875,640.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8060913085937,306.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.044921875,18000.0,0.0,0.0,0.2243884205818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127041161060333,0.3127088248729706,-4.718363925348967e-06,0.0,0.0002277257299283,0.0,0.0,14.484853744506836,0.0,0.0,0.0,0.3123764991760254,4.0,0.0,1.0
642000,293.21734619140625,297.1499938964844,293.1499938964844,0.1051449701189994,-2383.892333984375,304.1563720703125,0.6428677439689636,0.1648460477590561,0.1520223766565323,293.35955810546875,297.1499938964844,293.1499938964844,0.0139976702630519,-771.4253540039062,303.654052734375,0.4020985066890716,0.050000000745058,0.0512408167123794,293.2242126464844,297.1499938964844,293.1499938964844,0.402845561504364,-5390.02099609375,304.1612548828125,0.9184037446975708,0.4887355268001556,0.3435958623886108,293.2748718261719,297.1499938964844,293.1499938964844,0.562789797782898,-9458.1328125,304.1878356933594,0.9990000128746032,0.6460166573524475,0.6016228795051575,293.1668701171875,297.1499938964844,293.1499938964844,0.0225839186459779,-4624.62890625,304.1524353027344,0.4406309425830841,0.0615275874733924,0.2950052618980407,291.1813049316406,291.1499938964844,259.40838623046875,258.0816345214844,285.5146484375,293.2768249511719,291.1824645996094,1.0,0.391518086194992,1.0,0.0,0.872121274471283,1.0,-1.7326570749282837,1.727245489746565e-06,1.73265540599823,-0.397303819656372,0.0,0.0,0.398529052734375,116.52898406982422,81.0,7.530128002166748,-9909.6591796875,640.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8060913085937,306.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.044921875,18000.0,0.0,0.0,0.2243884205818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127041161060333,0.3127088248729706,-4.718363925348967e-06,0.0,0.0002277257299283,0.0,0.0,14.484853744506836,0.0,0.0,0.0,0.3123764991760254,4.0,0.0,1.0
642060,293.2135314941406,297.1499938964844,293.1499938964844,0.1040173098444938,-2363.11474609375,304.1561279296875,0.6511257886886597,0.1639126539230346,0.1508572399616241,293.3714294433594,297.1499938964844,293.1499938964844,0.0135447420179843,-758.9697265625,303.5489501953125,0.4091423153877258,0.050000000745058,0.0509012825787067,293.2230834960937,297.1499938964844,293.1499938964844,0.4002881944179535,-5362.8720703125,304.1617431640625,0.9337189197540284,0.487083375453949,0.3422084748744964,293.24188232421875,297.1499938964844,293.1499938964844,0.5330111980438232,-9042.8623046875,304.224609375,0.9990000128746032,0.6494898200035095,0.5742267966270447,293.1653137207031,297.1499938964844,293.1499938964844,0.0222024824470281,-4585.1630859375,304.1522521972656,0.4502378702163696,0.0614160224795341,0.2927965521812439,291.195068359375,291.1499938964844,259.4671630859375,258.127685546875,285.5048217773437,293.2681884765625,291.19549560546875,1.0,0.3787673413753509,1.0,0.0,0.8711212873458862,1.0,-1.6935298442840576,1.6553487967030378e-06,1.693528175354004,-0.3891673982143402,0.0,0.0,0.3914545178413391,107.09049987792967,69.0,12.985718727111816,-9722.189453125,586.0097045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83941650390625,306.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.16015625,18000.0,0.0,0.0,0.2213709354400634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051961362361908,0.305200845003128,-4.696761152445106e-06,0.0,0.00022466336668,0.0,0.0,14.025879859924316,0.0,0.0,0.0,0.3105144202709198,4.0,0.0,1.0
642120,293.2135314941406,297.1499938964844,293.1499938964844,0.1040173098444938,-2363.11474609375,304.1561279296875,0.6511257886886597,0.1639126539230346,0.1508572399616241,293.3714294433594,297.1499938964844,293.1499938964844,0.0135447420179843,-758.9697265625,303.5489501953125,0.4091423153877258,0.050000000745058,0.0509012825787067,293.2230834960937,297.1499938964844,293.1499938964844,0.4002881944179535,-5362.8720703125,304.1617431640625,0.9337189197540284,0.487083375453949,0.3422084748744964,293.24188232421875,297.1499938964844,293.1499938964844,0.5330111980438232,-9042.8623046875,304.224609375,0.9990000128746032,0.6494898200035095,0.5742267966270447,293.1653137207031,297.1499938964844,293.1499938964844,0.0222024824470281,-4585.1630859375,304.1522521972656,0.4502378702163696,0.0614160224795341,0.2927965521812439,291.195068359375,291.1499938964844,259.4671630859375,258.127685546875,285.5048217773437,293.2681884765625,291.19549560546875,1.0,0.3787673413753509,1.0,0.0,0.8711212873458862,1.0,-1.6935298442840576,1.6553487967030378e-06,1.693528175354004,-0.3891673982143402,0.0,0.0,0.3914545178413391,107.09049987792967,69.0,12.985718727111816,-9722.189453125,586.0097045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83941650390625,306.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.16015625,18000.0,0.0,0.0,0.2213709354400634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051961362361908,0.305200845003128,-4.696761152445106e-06,0.0,0.00022466336668,0.0,0.0,14.025879859924316,0.0,0.0,0.0,0.3105144202709198,4.0,0.0,1.0
642180,293.2099304199219,297.1499938964844,293.1499938964844,0.102955624461174,-2343.56396484375,304.1558532714844,0.6614142060279846,0.163036897778511,0.1497191041707992,293.383544921875,297.1499938964844,293.1499938964844,0.0131001221016049,-746.3587646484375,303.4392395019531,0.4177565574645996,0.050000000745058,0.0505462996661663,293.2221069335937,297.1499938964844,293.1499938964844,0.3978508114814758,-5337.0947265625,304.1618957519531,0.9514736533164978,0.4854331314563751,0.3408025801181793,293.18798828125,297.1499938964844,293.1499938964844,0.4998338520526886,-8582.3974609375,304.2548828125,0.9990000128746032,0.6580538749694824,0.5441110730171204,293.1634521484375,297.1499938964844,293.1499938964844,0.0218926612287759,-4552.9111328125,304.15203857421875,0.4626834690570831,0.0614032484591007,0.290950059890747,291.2042236328125,291.1499938964844,259.524658203125,258.172607421875,285.4918212890625,293.2596740722656,291.20477294921875,1.0,0.3649843037128448,1.0,0.0,0.8701213002204895,1.0,-1.6516753435134888,1.5804304211997078e-06,1.6516737937927246,-0.380523145198822,0.0,0.0,0.383635014295578,97.2270050048828,87.0,13.329407691955566,-9520.7548828125,530.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8950500488281,306.230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.53515625,18000.0,0.0,0.0,0.217951700091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967665195465088,0.2967711985111236,-4.670193902711617e-06,0.0,0.000221193258767,0.0,0.0,13.512310981750488,0.0,0.0,0.0,0.308411031961441,4.0,0.0,1.0
642240,293.2099304199219,297.1499938964844,293.1499938964844,0.102955624461174,-2343.56396484375,304.1558532714844,0.6614142060279846,0.163036897778511,0.1497191041707992,293.383544921875,297.1499938964844,293.1499938964844,0.0131001221016049,-746.3587646484375,303.4392395019531,0.4177565574645996,0.050000000745058,0.0505462996661663,293.2221069335937,297.1499938964844,293.1499938964844,0.3978508114814758,-5337.0947265625,304.1618957519531,0.9514736533164978,0.4854331314563751,0.3408025801181793,293.18798828125,297.1499938964844,293.1499938964844,0.4998338520526886,-8582.3974609375,304.2548828125,0.9990000128746032,0.6580538749694824,0.5441110730171204,293.1634521484375,297.1499938964844,293.1499938964844,0.0218926612287759,-4552.9111328125,304.15203857421875,0.4626834690570831,0.0614032484591007,0.290950059890747,291.2042236328125,291.1499938964844,259.524658203125,258.172607421875,285.4918212890625,293.2596740722656,291.20477294921875,1.0,0.3649843037128448,1.0,0.0,0.8701213002204895,1.0,-1.6516753435134888,1.5804304211997078e-06,1.6516737937927246,-0.380523145198822,0.0,0.0,0.383635014295578,97.2270050048828,87.0,13.329407691955566,-9520.7548828125,530.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8950500488281,306.230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.53515625,18000.0,0.0,0.0,0.217951700091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967665195465088,0.2967711985111236,-4.670193902711617e-06,0.0,0.000221193258767,0.0,0.0,13.512310981750488,0.0,0.0,0.0,0.308411031961441,4.0,0.0,1.0
642300,293.2083435058594,297.1499938964844,293.1499938964844,0.102546140551567,-2336.093994140625,304.1555480957031,0.6637542247772217,0.1625851690769195,0.1492495536804199,293.3898010253906,297.1499938964844,293.1499938964844,0.012925318442285,-741.5853271484375,303.3819885253906,0.4200305640697479,0.050000000745058,0.0504639632999897,293.2218017578125,297.1499938964844,293.1499938964844,0.3968584239482879,-5326.78271484375,304.1615295410156,0.9554467797279358,0.4845772087574005,0.3401626348495483,293.1575927734375,297.1499938964844,293.1499938964844,0.4909611344337463,-8465.603515625,304.2516784667969,0.9990000128746032,0.6635432243347168,0.5368798971176147,293.1627502441406,297.1499938964844,293.1499938964844,0.0218247324228286,-4545.96484375,304.1517639160156,0.4657925367355346,0.0613731034100055,0.2905196845531463,291.2052307128906,291.1499938964844,259.55291748046875,258.1946716308594,285.48828125,293.2598876953125,291.204345703125,1.0,0.3622958958148956,1.0,0.0,0.8696212768554688,1.0,-1.6410281658172607,1.561953467899002e-06,1.6410266160964966,-0.3785561323165893,0.0,0.0,0.3797920644283294,94.9167709350586,87.0,3.471158742904663,-9434.3701171875,517.4190063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9296875,306.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.529296875,18000.0,0.0,0.0,0.2160809338092804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922329604625702,0.2922376096248626,-4.655829343391815e-06,0.0,0.0002192946703871,0.0,0.0,13.239494323730469,0.0,0.0,0.0,0.3073005974292755,4.0,0.0,1.0
642360,293.2070007324219,297.1499938964844,293.1499938964844,0.1022475436329841,-2330.803955078125,304.1550598144531,0.663742184638977,0.1621108204126358,0.148816779255867,293.39630126953125,297.1499938964844,293.1499938964844,0.0127880694344639,-738.2005004882812,303.322509765625,0.4205234348773956,0.050000000745058,0.0504467189311981,293.2216491699219,297.1499938964844,293.1499938964844,0.3962105810642242,-5320.359375,304.1605834960937,0.9558041095733644,0.4836986064910888,0.3395482003688812,293.1331481933594,297.1499938964844,293.1499938964844,0.4883009493350982,-8438.1123046875,304.2379150390625,0.9990000128746032,0.6682505011558533,0.535351037979126,293.1622314453125,297.1499938964844,293.1499938964844,0.0218027606606483,-4544.3984375,304.1514892578125,0.466257244348526,0.0613138489425182,0.2902306318283081,291.1968688964844,291.1499938964844,259.5809020996094,258.2164306640625,285.49346923828125,293.2636413574219,291.1954040527344,1.0,0.3616819679737091,1.0,0.0,0.8691213130950928,1.0,-1.6375609636306765,1.5561768123006914e-06,1.637559413909912,-0.3779524564743042,0.0,0.0,0.3774833679199219,94.4060287475586,105.0,-9.877888679504396,-9377.205078125,513.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9635925292969,306.2080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3203125,18000.0,0.0,0.0,0.2141478508710861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288817822933197,0.2888224720954895,-4.642691237677354e-06,0.0,0.0002173328539356,0.0,0.0,13.029558181762695,0.0,0.0,0.0,0.3064409792423248,4.0,0.0,1.0
642420,293.20477294921875,297.1499938964844,293.1499938964844,0.1017607226967811,-2322.292724609375,304.1542053222656,0.6587139964103699,0.1611208021640777,0.1480390131473541,293.4097595214844,297.1499938964844,293.1499938964844,0.0125695681199431,-733.3638305664062,303.1982421875,0.4176472425460815,0.050000000745058,0.0505505353212356,293.2216186523437,297.1499938964844,293.1499938964844,0.3951629400253296,-5310.13232421875,304.1588134765625,0.9487519264221193,0.4818916320800781,0.3383838236331939,293.1103210449219,297.1499938964844,293.1499938964844,0.4960073232650757,-8567.7421875,304.19537353515625,0.9990000128746032,0.6733823418617249,0.544467031955719,293.1617126464844,297.1499938964844,293.1499938964844,0.0218163877725601,-4547.46533203125,304.1509704589844,0.4615902900695801,0.0611101165413856,0.289959192276001,291.17578125,291.1499938964844,259.6358642578125,258.2591857910156,285.5126342773437,293.2724609375,291.1739501953125,1.0,0.3656733334064483,1.0,0.0,0.8681212663650513,1.0,-1.6459619998931885,1.5717071164544905e-06,1.6459604501724243,-0.3798902928829193,0.0,0.0,0.3753919899463653,97.20037841796876,123.0,-25.35688209533692,-9338.7041015625,526.9052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047912597656,306.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5078125,18000.0,0.0,0.0,0.2103835642337799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854093611240387,0.2854139804840088,-4.626634108717553e-06,0.0,0.0002135125687345,0.0,0.0,12.813958168029783,0.0,0.0,0.0,0.3055208027362823,4.0,0.0,1.0
642480,293.20477294921875,297.1499938964844,293.1499938964844,0.1017607226967811,-2322.292724609375,304.1542053222656,0.6587139964103699,0.1611208021640777,0.1480390131473541,293.4097595214844,297.1499938964844,293.1499938964844,0.0125695681199431,-733.3638305664062,303.1982421875,0.4176472425460815,0.050000000745058,0.0505505353212356,293.2216186523437,297.1499938964844,293.1499938964844,0.3951629400253296,-5310.13232421875,304.1588134765625,0.9487519264221193,0.4818916320800781,0.3383838236331939,293.1103210449219,297.1499938964844,293.1499938964844,0.4960073232650757,-8567.7421875,304.19537353515625,0.9990000128746032,0.6733823418617249,0.544467031955719,293.1617126464844,297.1499938964844,293.1499938964844,0.0218163877725601,-4547.46533203125,304.1509704589844,0.4615902900695801,0.0611101165413856,0.289959192276001,291.17578125,291.1499938964844,259.6358642578125,258.2591857910156,285.5126342773437,293.2724609375,291.1739501953125,1.0,0.3656733334064483,1.0,0.0,0.8681212663650513,1.0,-1.6459619998931885,1.5717071164544905e-06,1.6459604501724243,-0.3798902928829193,0.0,0.0,0.3753919899463653,97.20037841796876,123.0,-25.35688209533692,-9338.7041015625,526.9052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047912597656,306.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5078125,18000.0,0.0,0.0,0.2103835642337799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854093611240387,0.2854139804840088,-4.626634108717553e-06,0.0,0.0002135125687345,0.0,0.0,12.813958168029783,0.0,0.0,0.0,0.3055208027362823,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1014140099287033,-2316.435302734375,304.15338134765625,0.6491105556488037,0.1600858122110366,0.1473612785339355,293.42388916015625,297.1499938964844,293.1499938964844,0.0124078085646033,-730.6023559570312,303.06658935546875,0.4113275706768036,0.050000000745058,0.0508048459887504,293.221923828125,297.1499938964844,293.1499938964844,0.3944425582885742,-5303.38525390625,304.1570739746094,0.933574378490448,0.4800128936767578,0.3372811675071716,293.1252746582031,297.1499938964844,293.1499938964844,0.5178402662277222,-8893.0634765625,304.143798828125,0.9990000128746032,0.6714313626289368,0.5661846399307251,293.1623840332031,297.1499938964844,293.1499938964844,0.0218249130994081,-4550.435546875,304.150634765625,0.4509782195091247,0.0606789141893386,0.2895390093326568,291.1483459472656,291.1499938964844,259.6896057128906,258.3009033203125,285.5350646972656,293.27557373046875,291.1464233398437,1.0,0.3750286996364593,1.0,0.0,0.8671212792396545,1.0,-1.6696925163269043,1.614831944607431e-06,1.6696908473968506,-0.3849781155586242,0.0,0.0,0.3774174153804779,104.1248016357422,141.0,-34.79851531982422,-9381.6015625,561.6959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98486328125,306.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.080078125,18000.0,0.0,0.0,0.207180306315422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286231130361557,0.2862357497215271,-4.623444510798436e-06,0.0,0.0002102616708725,0.0,0.0,12.847460746765137,0.0,0.0,0.0,0.3056275844573974,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1014140099287033,-2316.435302734375,304.15338134765625,0.6491105556488037,0.1600858122110366,0.1473612785339355,293.42388916015625,297.1499938964844,293.1499938964844,0.0124078085646033,-730.6023559570312,303.06658935546875,0.4113275706768036,0.050000000745058,0.0508048459887504,293.221923828125,297.1499938964844,293.1499938964844,0.3944425582885742,-5303.38525390625,304.1570739746094,0.933574378490448,0.4800128936767578,0.3372811675071716,293.1252746582031,297.1499938964844,293.1499938964844,0.5178402662277222,-8893.0634765625,304.143798828125,0.9990000128746032,0.6714313626289368,0.5661846399307251,293.1623840332031,297.1499938964844,293.1499938964844,0.0218249130994081,-4550.435546875,304.150634765625,0.4509782195091247,0.0606789141893386,0.2895390093326568,291.1483459472656,291.1499938964844,259.6896057128906,258.3009033203125,285.5350646972656,293.27557373046875,291.1464233398437,1.0,0.3750286996364593,1.0,0.0,0.8671212792396545,1.0,-1.6696925163269043,1.614831944607431e-06,1.6696908473968506,-0.3849781155586242,0.0,0.0,0.3774174153804779,104.1248016357422,141.0,-34.79851531982422,-9381.6015625,561.6959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98486328125,306.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.080078125,18000.0,0.0,0.0,0.207180306315422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286231130361557,0.2862357497215271,-4.623444510798436e-06,0.0,0.0002102616708725,0.0,0.0,12.847460746765137,0.0,0.0,0.0,0.3056275844573974,4.0,0.0,1.0
642660,293.20172119140625,297.1499938964844,293.1499938964844,0.1011197194457054,-2311.4892578125,304.1527404785156,0.637292742729187,0.1590101867914199,0.1467611491680145,293.438720703125,297.1499938964844,293.1499938964844,0.0122776990756392,-728.9632568359375,302.92779541015625,0.4033033847808838,0.050000000745058,0.05118053779006,293.2226257324219,297.1499938964844,293.1499938964844,0.3937411308288574,-5296.62646484375,304.1559143066406,0.9136068820953368,0.4780503213405609,0.3362115919589996,293.17486572265625,297.1499938964844,293.1499938964844,0.5500727891921997,-9355.8916015625,304.0922241210937,0.9990000128746032,0.6620713472366333,0.596824586391449,293.1644592285156,297.1499938964844,293.1499938964844,0.0217175092548131,-4541.3076171875,304.1506042480469,0.437184065580368,0.0599497482180595,0.2883833050727844,291.1223449707031,291.1499938964844,259.7420959472656,258.3415832519531,285.5623474121094,293.279541015625,291.1208190917969,1.0,0.3881464898586273,1.0,0.0,0.8661212921142578,1.0,-1.703533411026001,1.6772816024968051e-06,1.7035317420959473,-0.3921636044979095,0.0,0.0,0.3828875124454498,114.34661102294922,144.0,-34.54752731323242,-9486.8017578125,613.8441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856201171875,306.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.931640625,18000.0,0.0,0.0,0.205005943775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911258339881897,0.2911304831504822,-4.633624030248029e-06,0.0,0.0002080549747915,0.0,0.0,13.123908042907717,0.0,0.0,0.0,0.3067352771759033,4.0,0.0,1.0
642720,293.20172119140625,297.1499938964844,293.1499938964844,0.1011197194457054,-2311.4892578125,304.1527404785156,0.637292742729187,0.1590101867914199,0.1467611491680145,293.438720703125,297.1499938964844,293.1499938964844,0.0122776990756392,-728.9632568359375,302.92779541015625,0.4033033847808838,0.050000000745058,0.05118053779006,293.2226257324219,297.1499938964844,293.1499938964844,0.3937411308288574,-5296.62646484375,304.1559143066406,0.9136068820953368,0.4780503213405609,0.3362115919589996,293.17486572265625,297.1499938964844,293.1499938964844,0.5500727891921997,-9355.8916015625,304.0922241210937,0.9990000128746032,0.6620713472366333,0.596824586391449,293.1644592285156,297.1499938964844,293.1499938964844,0.0217175092548131,-4541.3076171875,304.1506042480469,0.437184065580368,0.0599497482180595,0.2883833050727844,291.1223449707031,291.1499938964844,259.7420959472656,258.3415832519531,285.5623474121094,293.279541015625,291.1208190917969,1.0,0.3881464898586273,1.0,0.0,0.8661212921142578,1.0,-1.703533411026001,1.6772816024968051e-06,1.7035317420959473,-0.3921636044979095,0.0,0.0,0.3828875124454498,114.34661102294922,144.0,-34.54752731323242,-9486.8017578125,613.8441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856201171875,306.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.931640625,18000.0,0.0,0.0,0.205005943775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911258339881897,0.2911304831504822,-4.633624030248029e-06,0.0,0.0002080549747915,0.0,0.0,13.123908042907717,0.0,0.0,0.0,0.3067352771759033,4.0,0.0,1.0
642780,293.2003173828125,297.1499938964844,293.1499938964844,0.1006686314940452,-2303.331298828125,304.152587890625,0.6276494860649109,0.1579858809709549,0.1461463272571563,293.4537658691406,297.1499938964844,293.1499938964844,0.0121091715991497,-725.5518188476562,302.7845153808594,0.3965319991111755,0.050000000745058,0.0515288859605789,293.22332763671875,297.1499938964844,293.1499938964844,0.3924169242382049,-5282.6162109375,304.1561889648437,0.8981860876083374,0.4760688543319702,0.3350885510444641,293.2433776855469,297.1499938964844,293.1499938964844,0.5736277103424072,-9675.8935546875,304.0740051269531,0.9975489974021912,0.6475562453269958,0.6174610257148743,293.1670227050781,297.1499938964844,293.1499938964844,0.0214034058153629,-4509.37939453125,304.15093994140625,0.4257397353649139,0.0590599812567234,0.2861559391021728,291.11260986328125,291.1499938964844,259.7933654785156,258.3813171386719,285.60308837890625,293.2981262207031,291.1130676269531,1.0,0.3980949819087982,1.0,0.0,0.8651213049888611,1.0,-1.7243735790252686,1.7165228882731751e-06,1.7243719100952148,-0.3961789309978485,0.0,0.0,0.3888465464115143,123.62548828125,147.0,-12.374502182006836,-9572.279296875,655.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.711669921875,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3828125,18000.0,0.0,0.0,0.2041314393281936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980091571807861,0.2980138063430786,-4.653847554436652e-06,0.0,0.0002071674534818,0.0,0.0,13.53273582458496,0.0,0.0,0.0,0.3083922266960144,4.0,0.0,1.0
642840,293.2003173828125,297.1499938964844,293.1499938964844,0.1006686314940452,-2303.331298828125,304.152587890625,0.6276494860649109,0.1579858809709549,0.1461463272571563,293.4537658691406,297.1499938964844,293.1499938964844,0.0121091715991497,-725.5518188476562,302.7845153808594,0.3965319991111755,0.050000000745058,0.0515288859605789,293.22332763671875,297.1499938964844,293.1499938964844,0.3924169242382049,-5282.6162109375,304.1561889648437,0.8981860876083374,0.4760688543319702,0.3350885510444641,293.2433776855469,297.1499938964844,293.1499938964844,0.5736277103424072,-9675.8935546875,304.0740051269531,0.9975489974021912,0.6475562453269958,0.6174610257148743,293.1670227050781,297.1499938964844,293.1499938964844,0.0214034058153629,-4509.37939453125,304.15093994140625,0.4257397353649139,0.0590599812567234,0.2861559391021728,291.11260986328125,291.1499938964844,259.7933654785156,258.3813171386719,285.60308837890625,293.2981262207031,291.1130676269531,1.0,0.3980949819087982,1.0,0.0,0.8651213049888611,1.0,-1.7243735790252686,1.7165228882731751e-06,1.7243719100952148,-0.3961789309978485,0.0,0.0,0.3888465464115143,123.62548828125,147.0,-12.374502182006836,-9572.279296875,655.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.711669921875,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3828125,18000.0,0.0,0.0,0.2041314393281936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980091571807861,0.2980138063430786,-4.653847554436652e-06,0.0,0.0002071674534818,0.0,0.0,13.53273582458496,0.0,0.0,0.0,0.3083922266960144,4.0,0.0,1.0
642900,293.19940185546875,297.1499938964844,293.1499938964844,0.1003725677728653,-2297.66259765625,304.15264892578125,0.6222193241119385,0.1575249880552292,0.1459341496229171,293.46112060546875,297.1499938964844,293.1499938964844,0.0120217986404895,-723.3726196289062,302.7132263183594,0.3922704756259918,0.050000000745058,0.0517497882246971,293.2235412597656,297.1499938964844,293.1499938964844,0.3912345468997955,-5269.63330078125,304.1572265625,0.8896793127059937,0.4750945568084717,0.3345784842967987,293.2659912109375,297.1499938964844,293.1499938964844,0.5679029822349548,-9586.640625,304.0980834960937,0.98837810754776,0.6419172286987305,0.6114257574081421,293.1683044433594,297.1499938964844,293.1499938964844,0.0212188307195901,-4489.08154296875,304.1510925292969,0.4197546541690826,0.0585925132036209,0.2851534485816955,291.125,291.1499938964844,259.81854248046875,258.4007873535156,285.61358642578125,293.3091735839844,291.12725830078125,1.0,0.4016160070896148,1.0,0.0,0.8646212816238403,1.0,-1.7149485349655151,1.699289782663982e-06,1.714946746826172,-0.3942767381668091,0.0,0.0,0.3893527090549469,129.01524353027344,147.0,13.017175674438477,-9553.8232421875,664.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6121826171875,305.996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.00390625,18000.0,0.0,0.0,0.2041026055812835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000486195087433,0.3000532686710357,-4.663375875679776e-06,0.0,0.0002071381895802,0.0,0.0,13.664556503295898,0.0,0.0,0.0,0.3089234232902527,4.0,0.0,1.0
642960,293.1986999511719,297.1499938964844,293.1499938964844,0.1000619903206825,-2291.761962890625,304.1527404785156,0.6177732944488525,0.1570406854152679,0.1456799656152725,293.4686279296875,297.1499938964844,293.1499938964844,0.0119186034426093,-720.6200561523438,302.64031982421875,0.3886536657810211,0.050000000745058,0.0519318021833896,293.2239990234375,297.1499938964844,293.1499938964844,0.3900544941425323,-5256.77880859375,304.1580505371094,0.8829290866851807,0.4740759134292602,0.3340200185775757,293.2781066894531,297.1499938964844,293.1499938964844,0.5640197992324829,-9524.5546875,304.1144714355469,0.980697512626648,0.6380617618560791,0.6072149872779846,293.1697082519531,297.1499938964844,293.1499938964844,0.0209924485534429,-4464.43408203125,304.1513061523437,0.4149384796619415,0.0580895394086837,0.2838197350502014,291.136474609375,291.1499938964844,259.8434143066406,258.4200439453125,285.621337890625,293.3172302246094,291.1373291015625,1.0,0.4045390784740448,1.0,0.0,0.8641213178634644,1.0,-1.707532525062561,1.6858726894497522e-06,1.707530856132507,-0.3927822709083557,0.0,0.0,0.3890463709831238,133.4638671875,150.0,17.432031631469727,-9506.4931640625,672.1773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187683105469,305.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.204208567738533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000679314136505,0.300072580575943,-4.667505436373176e-06,0.0,0.0002072457427857,0.0,0.0,13.67679500579834,0.0,0.0,0.0,0.3090061247348785,4.0,0.0,1.0
643020,293.197265625,297.1499938964844,293.1499938964844,0.0994894132018089,-2281.05224609375,304.1527709960937,0.6105000376701355,0.1560964286327362,0.1450952887535095,293.4836730957031,297.1499938964844,293.1499938964844,0.011692825704813,-714.470458984375,302.48907470703125,0.3830481171607971,0.050000000745058,0.0522195510566234,293.22491455078125,297.1499938964844,293.1499938964844,0.3879835903644562,-5234.5146484375,304.1588134765625,0.8726376891136169,0.4720146059989929,0.3328073024749756,293.2880249023437,297.1499938964844,293.1499938964844,0.5592604875564575,-9448.9140625,304.1339111328125,0.9686119556427002,0.6327816843986511,0.6018999814987183,293.17205810546875,297.1499938964844,293.1499938964844,0.0205152221024036,-4412.94140625,304.15167236328125,0.4073812067508697,0.0571092143654823,0.2807256579399109,291.1452941894531,291.1499938964844,259.8922119140625,258.4578552246094,285.6342468261719,293.3282775878906,291.1458740234375,1.0,0.4090892374515533,1.0,0.0,0.8631213307380676,1.0,-1.6956218481063845,1.6645844880258664e-06,1.6956201791763306,-0.3903855383396148,0.0,0.0,0.3890627920627594,140.49440002441406,153.0,13.835930824279783,-9428.98046875,683.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,305.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.2046162188053131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001217544078827,0.3001264333724975,-4.6692416617588606e-06,0.0,0.0002076594537356,0.0,0.0,13.684325218200684,0.0,0.0,0.0,0.3090595006942749,4.0,0.0,1.0
