time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643080,293.197265625,297.1499938964844,293.1499938964844,0.0994894132018089,-2281.05224609375,304.1527709960937,0.6105000376701355,0.1560964286327362,0.1450952887535095,293.4836730957031,297.1499938964844,293.1499938964844,0.011692825704813,-714.470458984375,302.48907470703125,0.3830481171607971,0.050000000745058,0.0522195510566234,293.22491455078125,297.1499938964844,293.1499938964844,0.3879835903644562,-5234.5146484375,304.1588134765625,0.8726376891136169,0.4720146059989929,0.3328073024749756,293.2880249023437,297.1499938964844,293.1499938964844,0.5592604875564575,-9448.9140625,304.1339111328125,0.9686119556427002,0.6327816843986511,0.6018999814987183,293.17205810546875,297.1499938964844,293.1499938964844,0.0205152221024036,-4412.94140625,304.15167236328125,0.4073812067508697,0.0571092143654823,0.2807256579399109,291.1452941894531,291.1499938964844,259.8922119140625,258.4578552246094,285.6342468261719,293.3282775878906,291.1458740234375,1.0,0.4090892374515533,1.0,0.0,0.8631213307380676,1.0,-1.6956218481063845,1.6645844880258664e-06,1.6956201791763306,-0.3903855383396148,0.0,0.0,0.3890627920627594,140.49440002441406,153.0,13.835930824279783,-9428.98046875,683.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,305.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.2046162188053131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001217544078827,0.3001264333724975,-4.6692416617588606e-06,0.0,0.0002076594537356,0.0,0.0,13.684325218200684,0.0,0.0,0.0,0.3090595006942749,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.0989420711994171,-2270.841796875,304.1527709960937,0.6046670079231262,0.1552363932132721,0.1445153802633285,293.4984130859375,297.1499938964844,293.1499938964844,0.011444816365838,-707.248046875,302.3334045410156,0.3789524137973785,0.050000000745058,0.0524432100355625,293.2256164550781,297.1499938964844,293.1499938964844,0.385924369096756,-5212.4677734375,304.1593017578125,0.8649105429649353,0.4699717760086059,0.3315523564815521,293.29083251953125,297.1499938964844,293.1499938964844,0.5555976033210754,-9393.138671875,304.1452331542969,0.9590782523155212,0.628704845905304,0.5981168746948242,293.1737060546875,297.1499938964844,293.1499938964844,0.0200565177947282,-4362.80908203125,304.1518859863281,0.4014389514923095,0.0562128573656082,0.2776658535003662,291.1517028808594,291.1499938964844,259.9397888183594,258.4947814941406,285.6455993652344,293.3364562988281,291.1520080566406,1.0,0.412482351064682,1.0,0.0,0.8621213436126709,1.0,-1.685470700263977,1.64666494129051e-06,1.685469150543213,-0.3883462250232696,0.0,0.0,0.3883648514747619,145.94158935546875,156.0,9.658550262451172,-9357.43359375,692.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,305.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.2051752507686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995154559612274,0.2995201349258423,-4.668342626246158e-06,0.0,0.0002082267892546,0.0,0.0,13.650283813476562,0.0,0.0,0.0,0.308926522731781,4.0,0.0,1.0
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.0989420711994171,-2270.841796875,304.1527709960937,0.6046670079231262,0.1552363932132721,0.1445153802633285,293.4984130859375,297.1499938964844,293.1499938964844,0.011444816365838,-707.248046875,302.3334045410156,0.3789524137973785,0.050000000745058,0.0524432100355625,293.2256164550781,297.1499938964844,293.1499938964844,0.385924369096756,-5212.4677734375,304.1593017578125,0.8649105429649353,0.4699717760086059,0.3315523564815521,293.29083251953125,297.1499938964844,293.1499938964844,0.5555976033210754,-9393.138671875,304.1452331542969,0.9590782523155212,0.628704845905304,0.5981168746948242,293.1737060546875,297.1499938964844,293.1499938964844,0.0200565177947282,-4362.80908203125,304.1518859863281,0.4014389514923095,0.0562128573656082,0.2776658535003662,291.1517028808594,291.1499938964844,259.9397888183594,258.4947814941406,285.6455993652344,293.3364562988281,291.1520080566406,1.0,0.412482351064682,1.0,0.0,0.8621213436126709,1.0,-1.685470700263977,1.64666494129051e-06,1.685469150543213,-0.3883462250232696,0.0,0.0,0.3883648514747619,145.94158935546875,156.0,9.658550262451172,-9357.43359375,692.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,305.77783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.2051752507686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995154559612274,0.2995201349258423,-4.668342626246158e-06,0.0,0.0002082267892546,0.0,0.0,13.650283813476562,0.0,0.0,0.0,0.308926522731781,4.0,0.0,1.0
643260,293.1936950683594,297.1499938964844,293.1499938964844,0.0984464511275291,-2261.614501953125,304.1526794433594,0.5998252630233765,0.154463529586792,0.1439789980649948,293.5126037597656,297.1499938964844,293.1499938964844,0.0111848562955856,-699.2892456054688,302.1739501953125,0.3757134079933166,0.050000000745058,0.0526289753615856,293.22613525390625,297.1499938964844,293.1499938964844,0.3839024007320404,-5190.8798828125,304.1595764160156,0.8586469888687134,0.467953085899353,0.3302865028381347,293.2914428710937,297.1499938964844,293.1499938964844,0.5521429181098938,-9342.78125,304.1524963378906,0.9509317874908448,0.6250154376029968,0.5947850942611694,293.1748352050781,297.1499938964844,293.1499938964844,0.0196307636797428,-4315.634765625,304.1519470214844,0.3962178230285644,0.0553836449980735,0.2747568488121032,291.1562194824219,291.1499938964844,259.9861755371094,258.53082275390625,285.65625,293.3436279296875,291.1565246582031,1.0,0.4151608645915985,1.0,0.0,0.8611213564872742,1.0,-1.6760368347167969,1.6301623873005155e-06,1.6760351657867432,-0.3864540755748749,0.0,0.0,0.387222558259964,150.44586181640625,159.0,7.20750093460083,-9292.2265625,698.0178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,305.7254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.939453125,18000.0,0.0,0.0,0.2057349979877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984077334403991,0.298412412405014,-4.665450887841871e-06,0.0,0.0002087948669213,0.0,0.0,13.584797859191896,0.0,0.0,0.0,0.3086603879928589,4.0,0.0,1.0
643320,293.1936950683594,297.1499938964844,293.1499938964844,0.0984464511275291,-2261.614501953125,304.1526794433594,0.5998252630233765,0.154463529586792,0.1439789980649948,293.5126037597656,297.1499938964844,293.1499938964844,0.0111848562955856,-699.2892456054688,302.1739501953125,0.3757134079933166,0.050000000745058,0.0526289753615856,293.22613525390625,297.1499938964844,293.1499938964844,0.3839024007320404,-5190.8798828125,304.1595764160156,0.8586469888687134,0.467953085899353,0.3302865028381347,293.2914428710937,297.1499938964844,293.1499938964844,0.5521429181098938,-9342.78125,304.1524963378906,0.9509317874908448,0.6250154376029968,0.5947850942611694,293.1748352050781,297.1499938964844,293.1499938964844,0.0196307636797428,-4315.634765625,304.1519470214844,0.3962178230285644,0.0553836449980735,0.2747568488121032,291.1562194824219,291.1499938964844,259.9861755371094,258.53082275390625,285.65625,293.3436279296875,291.1565246582031,1.0,0.4151608645915985,1.0,0.0,0.8611213564872742,1.0,-1.6760368347167969,1.6301623873005155e-06,1.6760351657867432,-0.3864540755748749,0.0,0.0,0.387222558259964,150.44586181640625,159.0,7.20750093460083,-9292.2265625,698.0178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,305.7254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.939453125,18000.0,0.0,0.0,0.2057349979877472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984077334403991,0.298412412405014,-4.665450887841871e-06,0.0,0.0002087948669213,0.0,0.0,13.584797859191896,0.0,0.0,0.0,0.3086603879928589,4.0,0.0,1.0
643380,293.1916809082031,297.1499938964844,293.1499938964844,0.0979965776205062,-2253.239501953125,304.15252685546875,0.5956209301948547,0.1537668108940124,0.1434916704893112,293.5262756347656,297.1499938964844,293.1499938964844,0.0109192980453372,-690.7781982421875,302.0111083984375,0.3729908168315887,0.050000000745058,0.0527917183935642,293.2265014648437,297.1499938964844,293.1499938964844,0.381887674331665,-5169.38232421875,304.15972900390625,0.8532703518867493,0.4659498929977417,0.3290159106254577,293.2911682128906,297.1499938964844,293.1499938964844,0.5486623644828796,-9293.6044921875,304.15740966796875,0.9436113238334656,0.6214846968650818,0.591614305973053,293.1756286621094,297.1499938964844,293.1499938964844,0.0192274749279022,-4270.267578125,304.1519775390625,0.3911592960357666,0.0545959509909153,0.271952211856842,291.1602783203125,291.1499938964844,260.0313415527344,258.5660400390625,285.6663818359375,293.35040283203125,291.1605529785156,1.0,0.4173975884914398,1.0,0.0,0.8601213097572327,1.0,-1.6669471263885498,1.6143814036695403e-06,1.666945457458496,-0.3846336603164673,0.0,0.0,0.385572612285614,154.3756103515625,162.0,6.018532752990723,-9230.3876953125,702.4868774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,305.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.263671875,18000.0,0.0,0.0,0.2061764746904373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967322766780853,0.2967369258403778,-4.660749254981056e-06,0.0,0.0002092429058393,0.0,0.0,13.485129356384276,0.0,0.0,0.0,0.3082539737224579,4.0,0.0,1.0
643440,293.1916809082031,297.1499938964844,293.1499938964844,0.0979965776205062,-2253.239501953125,304.15252685546875,0.5956209301948547,0.1537668108940124,0.1434916704893112,293.5262756347656,297.1499938964844,293.1499938964844,0.0109192980453372,-690.7781982421875,302.0111083984375,0.3729908168315887,0.050000000745058,0.0527917183935642,293.2265014648437,297.1499938964844,293.1499938964844,0.381887674331665,-5169.38232421875,304.15972900390625,0.8532703518867493,0.4659498929977417,0.3290159106254577,293.2911682128906,297.1499938964844,293.1499938964844,0.5486623644828796,-9293.6044921875,304.15740966796875,0.9436113238334656,0.6214846968650818,0.591614305973053,293.1756286621094,297.1499938964844,293.1499938964844,0.0192274749279022,-4270.267578125,304.1519775390625,0.3911592960357666,0.0545959509909153,0.271952211856842,291.1602783203125,291.1499938964844,260.0313415527344,258.5660400390625,285.6663818359375,293.35040283203125,291.1605529785156,1.0,0.4173975884914398,1.0,0.0,0.8601213097572327,1.0,-1.6669471263885498,1.6143814036695403e-06,1.666945457458496,-0.3846336603164673,0.0,0.0,0.385572612285614,154.3756103515625,162.0,6.018532752990723,-9230.3876953125,702.4868774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,305.69195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.263671875,18000.0,0.0,0.0,0.2061764746904373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967322766780853,0.2967369258403778,-4.660749254981056e-06,0.0,0.0002092429058393,0.0,0.0,13.485129356384276,0.0,0.0,0.0,0.3082539737224579,4.0,0.0,1.0
643500,293.1906433105469,297.1499938964844,293.1499938964844,0.097787819802761,-2249.352294921875,304.1524353027344,0.5936900973320007,0.1534438580274582,0.1432661265134811,293.53289794921875,297.1499938964844,293.1499938964844,0.010785442776978,-686.3486328125,301.9284362792969,0.371761292219162,0.050000000745058,0.0528673082590103,293.2266540527344,297.1499938964844,293.1499938964844,0.3808811604976654,-5158.6416015625,304.1597900390625,0.8508094549179077,0.4649516642093658,0.3283791542053222,293.2908630371094,297.1499938964844,293.1499938964844,0.5469028949737549,-9269.15234375,304.15924072265625,0.9401665329933168,0.6197548508644104,0.5900613069534302,293.1759338378906,297.1499938964844,293.1499938964844,0.0190317537635564,-4247.99560546875,304.1519775390625,0.3885671496391296,0.0542119927704334,0.2705737948417663,291.1622314453125,291.1499938964844,260.0534973144531,258.5833435058594,285.6713256835937,293.35369873046875,291.1624755859375,1.0,0.4184056520462036,1.0,0.0,0.8596213459968567,1.0,-1.662482976913452,1.6066710486484226e-06,1.6624813079833984,-0.3837405145168304,0.0,0.0,0.384562224149704,156.1962890625,162.0,5.699097156524658,-9200.333984375,704.3450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11773681640625,305.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.86328125,18000.0,0.0,0.0,0.2063229829072952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956913709640503,0.2956960499286651,-4.65774019176024e-06,0.0,0.0002093915973091,0.0,0.0,13.423137664794922,0.0,0.0,0.0,0.3080006539821625,4.0,0.0,1.0
643560,293.1895751953125,297.1499938964844,293.1499938964844,0.0975899696350097,-2245.66748046875,304.1523742675781,0.5918501019477844,0.1531370282173156,0.1430527418851852,293.5394287109375,297.1499938964844,293.1499938964844,0.0106512857601046,-681.8173217773438,301.8449401855469,0.3705982267856598,0.050000000745058,0.0529400669038295,293.2267761230469,297.1499938964844,293.1499938964844,0.3798754811286926,-5147.908203125,304.15985107421875,0.8484638929367065,0.4639547169208526,0.3277413845062256,293.2904968261719,297.1499938964844,293.1499938964844,0.5451333522796631,-9244.7666015625,304.1607666015625,0.9368354678153992,0.6180433630943298,0.5885242819786072,293.1761779785156,297.1499938964844,293.1499938964844,0.0188391786068677,-4225.91455078125,304.1519775390625,0.385986328125,0.0538326501846313,0.2692058980464935,291.1640930175781,291.1499938964844,260.0753173828125,258.6004333496094,285.6761474609375,293.3569641113281,291.1643371582031,1.0,0.41935995221138,1.0,0.0,0.8591213226318359,1.0,-1.6580606698989868,1.5990583506209075e-06,1.658059000968933,-0.3828563392162323,0.0,0.0,0.3834292888641357,157.94639587402344,150.0,5.438684940338135,-9170.58984375,706.0187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,305.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.412109375,18000.0,0.0,0.0,0.2064047306776046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945143580436706,0.2945190072059631,-4.654294116335223e-06,0.0,0.0002094745577778,0.0,0.0,13.353074073791504,0.0,0.0,0.0,0.3077141344547272,4.0,0.0,1.0
643620,293.1871643066406,297.1499938964844,293.1499938964844,0.0970757827162742,-2236.0498046875,304.1524353027344,0.5924230813980103,0.1526233255863189,0.1424896270036697,293.5519714355469,297.1499938964844,293.1499938964844,0.0103242751210927,-669.814208984375,301.6763000488281,0.3717331886291504,0.050000000745058,0.0528692081570625,293.2268371582031,297.1499938964844,293.1499938964844,0.3776483535766601,-5123.99267578125,304.1602783203125,0.8490456938743591,0.4620005190372467,0.3263231515884399,293.2894592285156,297.1499938964844,293.1499938964844,0.5413342714309692,-9192.7080078125,304.1634826660156,0.9371851086616516,0.61469566822052,0.585294783115387,293.1764221191406,297.1499938964844,293.1499938964844,0.0183390472084283,-4167.732421875,304.1521301269531,0.3844278454780578,0.0531210415065288,0.26558917760849,291.1686706542969,291.1499938964844,260.1181030273437,258.634033203125,285.6849060058594,293.3633117675781,291.16900634765625,1.0,0.4162527918815613,1.0,0.0,0.8581213355064392,1.0,-1.6473784446716309,1.580613229634764e-06,1.6473768949508667,-0.3806911408901214,0.0,0.0,0.3806525766849518,155.9312744140625,138.0,6.350327491760254,-9106.53125,692.4924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324462890625,305.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.203125,18000.0,0.0,0.0,0.206353411078453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916966676712036,0.2917013168334961,-4.646130491892109e-06,0.0,0.0002094224764732,0.0,0.0,13.186234474182127,0.0,0.0,0.0,0.3070306181907654,4.0,0.0,1.0
643680,293.1871643066406,297.1499938964844,293.1499938964844,0.0970757827162742,-2236.0498046875,304.1524353027344,0.5924230813980103,0.1526233255863189,0.1424896270036697,293.5519714355469,297.1499938964844,293.1499938964844,0.0103242751210927,-669.814208984375,301.6763000488281,0.3717331886291504,0.050000000745058,0.0528692081570625,293.2268371582031,297.1499938964844,293.1499938964844,0.3776483535766601,-5123.99267578125,304.1602783203125,0.8490456938743591,0.4620005190372467,0.3263231515884399,293.2894592285156,297.1499938964844,293.1499938964844,0.5413342714309692,-9192.7080078125,304.1634826660156,0.9371851086616516,0.61469566822052,0.585294783115387,293.1764221191406,297.1499938964844,293.1499938964844,0.0183390472084283,-4167.732421875,304.1521301269531,0.3844278454780578,0.0531210415065288,0.26558917760849,291.1686706542969,291.1499938964844,260.1181030273437,258.634033203125,285.6849060058594,293.3633117675781,291.16900634765625,1.0,0.4162527918815613,1.0,0.0,0.8581213355064392,1.0,-1.6473784446716309,1.580613229634764e-06,1.6473768949508667,-0.3806911408901214,0.0,0.0,0.3806525766849518,155.9312744140625,138.0,6.350327491760254,-9106.53125,692.4924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324462890625,305.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.203125,18000.0,0.0,0.0,0.206353411078453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916966676712036,0.2917013168334961,-4.646130491892109e-06,0.0,0.0002094224764732,0.0,0.0,13.186234474182127,0.0,0.0,0.0,0.3070306181907654,4.0,0.0,1.0
643740,293.1842346191406,297.1499938964844,293.1499938964844,0.0965685099363327,-2226.56689453125,304.1524658203125,0.5962002873420715,0.1522748172283172,0.1419316381216049,293.563720703125,297.1499938964844,293.1499938964844,0.0099670030176639,-655.8634033203125,301.5055847167969,0.3753818571567535,0.050000000745058,0.0526488721370697,293.2264709472656,297.1499938964844,293.1499938964844,0.3753475546836853,-5099.27734375,304.1606750488281,0.8534784317016602,0.4601228833198547,0.3248456716537475,293.2879638671875,297.1499938964844,293.1499938964844,0.5374330282211304,-9139.716796875,304.1654663085937,0.9425974488258362,0.6114638447761536,0.5820233225822449,293.1761474609375,297.1499938964844,293.1499938964844,0.017808886244893,-4104.7607421875,304.1523132324219,0.3856978118419647,0.052502267062664,0.2616589963436126,291.1730041503906,291.1499938964844,260.1596984863281,258.6669006347656,285.6923217773437,293.3692626953125,291.1732482910156,1.0,0.4102374911308288,1.0,0.0,0.8571213483810425,1.0,-1.636023998260498,1.5611152548444809e-06,1.636022448539734,-0.3784035444259643,0.0,0.0,0.3772854208946228,150.11863708496094,126.0,5.862421989440918,-9037.3974609375,668.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,305.6792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.783203125,18000.0,0.0,0.0,0.2059498876333236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881795763969421,0.2881842255592346,-4.635812274500495e-06,0.0,0.0002090129564749,0.0,0.0,12.9789400100708,0.0,0.0,0.0,0.3061831891536712,4.0,0.0,1.0
643800,293.1842346191406,297.1499938964844,293.1499938964844,0.0965685099363327,-2226.56689453125,304.1524658203125,0.5962002873420715,0.1522748172283172,0.1419316381216049,293.563720703125,297.1499938964844,293.1499938964844,0.0099670030176639,-655.8634033203125,301.5055847167969,0.3753818571567535,0.050000000745058,0.0526488721370697,293.2264709472656,297.1499938964844,293.1499938964844,0.3753475546836853,-5099.27734375,304.1606750488281,0.8534784317016602,0.4601228833198547,0.3248456716537475,293.2879638671875,297.1499938964844,293.1499938964844,0.5374330282211304,-9139.716796875,304.1654663085937,0.9425974488258362,0.6114638447761536,0.5820233225822449,293.1761474609375,297.1499938964844,293.1499938964844,0.017808886244893,-4104.7607421875,304.1523132324219,0.3856978118419647,0.052502267062664,0.2616589963436126,291.1730041503906,291.1499938964844,260.1596984863281,258.6669006347656,285.6923217773437,293.3692626953125,291.1732482910156,1.0,0.4102374911308288,1.0,0.0,0.8571213483810425,1.0,-1.636023998260498,1.5611152548444809e-06,1.636022448539734,-0.3784035444259643,0.0,0.0,0.3772854208946228,150.11863708496094,126.0,5.862421989440918,-9037.3974609375,668.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,305.6792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.783203125,18000.0,0.0,0.0,0.2059498876333236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881795763969421,0.2881842255592346,-4.635812274500495e-06,0.0,0.0002090129564749,0.0,0.0,12.9789400100708,0.0,0.0,0.0,0.3061831891536712,4.0,0.0,1.0
643860,293.1809997558594,297.1499938964844,293.1499938964844,0.0961068198084831,-2217.9501953125,304.15240478515625,0.6021738648414612,0.152061328291893,0.1414185762405395,293.5747375488281,297.1499938964844,293.1499938964844,0.0096010006964206,-640.8538818359375,301.3327331542969,0.3808138370513916,0.050000000745058,0.0523407645523548,293.2258605957031,297.1499938964844,293.1499938964844,0.3730516135692596,-5074.6376953125,304.16094970703125,0.8607117533683777,0.4583102762699127,0.3233508467674255,293.2861633300781,297.1499938964844,293.1499938964844,0.5335381031036377,-9087.166015625,304.16680908203125,0.9513545632362366,0.608335018157959,0.5787638425827026,293.175537109375,297.1499938964844,293.1499938964844,0.0172901432961225,-4041.79052734375,304.15240478515625,0.38904470205307,0.0519685484468936,0.257708191871643,291.17633056640625,291.1499938964844,260.2001037597656,258.69903564453125,285.69891357421875,293.3748474121094,291.1764831542969,1.0,0.4023325145244598,1.0,0.0,0.8561213612556458,1.0,-1.624586582183838,1.5416205769724911e-06,1.6245850324630735,-0.3761037588119507,0.0,0.0,0.3735444545745849,142.08358764648438,114.0,4.721362590789795,-8966.87890625,637.6908569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,305.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.943359375,18000.0,0.0,0.0,0.2051629573106765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842549681663513,0.2842595875263214,-4.624053872248624e-06,0.0,0.0002082143182633,0.0,0.0,12.748690605163574,0.0,0.0,0.0,0.3052391111850738,4.0,0.0,1.0
643920,293.1809997558594,297.1499938964844,293.1499938964844,0.0961068198084831,-2217.9501953125,304.15240478515625,0.6021738648414612,0.152061328291893,0.1414185762405395,293.5747375488281,297.1499938964844,293.1499938964844,0.0096010006964206,-640.8538818359375,301.3327331542969,0.3808138370513916,0.050000000745058,0.0523407645523548,293.2258605957031,297.1499938964844,293.1499938964844,0.3730516135692596,-5074.6376953125,304.16094970703125,0.8607117533683777,0.4583102762699127,0.3233508467674255,293.2861633300781,297.1499938964844,293.1499938964844,0.5335381031036377,-9087.166015625,304.16680908203125,0.9513545632362366,0.608335018157959,0.5787638425827026,293.175537109375,297.1499938964844,293.1499938964844,0.0172901432961225,-4041.79052734375,304.15240478515625,0.38904470205307,0.0519685484468936,0.257708191871643,291.17633056640625,291.1499938964844,260.2001037597656,258.69903564453125,285.69891357421875,293.3748474121094,291.1764831542969,1.0,0.4023325145244598,1.0,0.0,0.8561213612556458,1.0,-1.624586582183838,1.5416205769724911e-06,1.6245850324630735,-0.3761037588119507,0.0,0.0,0.3735444545745849,142.08358764648438,114.0,4.721362590789795,-8966.87890625,637.6908569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,305.6940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.943359375,18000.0,0.0,0.0,0.2051629573106765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842549681663513,0.2842595875263214,-4.624053872248624e-06,0.0,0.0002082143182633,0.0,0.0,12.748690605163574,0.0,0.0,0.0,0.3052391111850738,4.0,0.0,1.0
643980,293.1776428222656,297.1499938964844,293.1499938964844,0.0956990867853164,-2210.358154296875,304.1522827148437,0.6098085045814514,0.1519567221403122,0.1409586071968078,293.5850524902344,297.1499938964844,293.1499938964844,0.009237365797162,-625.2747192382812,301.1577453613281,0.3877125978469848,0.050000000745058,0.0519797056913375,293.2250671386719,297.1499938964844,293.1499938964844,0.3707898259162903,-5050.3896484375,304.1610717773437,0.870367705821991,0.4565486907958984,0.3218547105789184,293.2841491699219,297.1499938964844,293.1499938964844,0.529697597026825,-9035.595703125,304.1675720214844,0.9624214768409728,0.6052942872047424,0.5755372643470764,293.17462158203125,297.1499938964844,293.1499938964844,0.0167956613004207,-3980.446044921875,304.1524353027344,0.3938084840774536,0.0515043996274471,0.2538374662399292,291.178466796875,291.1499938964844,260.23931884765625,258.7304992675781,285.7049255371094,293.3800964355469,291.1785583496094,1.0,0.3931650221347809,1.0,0.0,0.855121374130249,1.0,-1.6132835149765017,1.5225106153593515e-06,1.6132820844650269,-0.3738353252410888,0.0,0.0,0.3695923686027527,132.71234130859375,102.0,3.21020770072937,-8895.9150390625,604.1448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013000488281,305.71356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.94140625,18000.0,0.0,0.0,0.2039950489997863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800986766815185,0.2801032960414886,-4.611505119100912e-06,0.0,0.000207029050216,0.0,0.0,12.50655746459961,0.0,0.0,0.0,0.3042449355125427,4.0,0.0,1.0
644040,293.1776428222656,297.1499938964844,293.1499938964844,0.0956990867853164,-2210.358154296875,304.1522827148437,0.6098085045814514,0.1519567221403122,0.1409586071968078,293.5850524902344,297.1499938964844,293.1499938964844,0.009237365797162,-625.2747192382812,301.1577453613281,0.3877125978469848,0.050000000745058,0.0519797056913375,293.2250671386719,297.1499938964844,293.1499938964844,0.3707898259162903,-5050.3896484375,304.1610717773437,0.870367705821991,0.4565486907958984,0.3218547105789184,293.2841491699219,297.1499938964844,293.1499938964844,0.529697597026825,-9035.595703125,304.1675720214844,0.9624214768409728,0.6052942872047424,0.5755372643470764,293.17462158203125,297.1499938964844,293.1499938964844,0.0167956613004207,-3980.446044921875,304.1524353027344,0.3938084840774536,0.0515043996274471,0.2538374662399292,291.178466796875,291.1499938964844,260.23931884765625,258.7304992675781,285.7049255371094,293.3800964355469,291.1785583496094,1.0,0.3931650221347809,1.0,0.0,0.855121374130249,1.0,-1.6132835149765017,1.5225106153593515e-06,1.6132820844650269,-0.3738353252410888,0.0,0.0,0.3695923686027527,132.71234130859375,102.0,3.21020770072937,-8895.9150390625,604.1448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013000488281,305.71356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.94140625,18000.0,0.0,0.0,0.2039950489997863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800986766815185,0.2801032960414886,-4.611505119100912e-06,0.0,0.000207029050216,0.0,0.0,12.50655746459961,0.0,0.0,0.0,0.3042449355125427,4.0,0.0,1.0
644100,293.17596435546875,297.1499938964844,293.1499938964844,0.0955157652497291,-2206.951171875,304.1521911621094,0.614100992679596,0.151938796043396,0.1407490521669387,293.59002685546875,297.1499938964844,293.1499938964844,0.0090581784024834,-617.3573608398438,301.0693359375,0.3915730714797973,0.050000000745058,0.0517865195870399,293.2246398925781,297.1499938964844,293.1499938964844,0.3696751892566681,-5038.4453125,304.1610717773437,0.8760662078857422,0.4556832313537597,0.3211086690425873,293.2830810546875,297.1499938964844,293.1499938964844,0.5278045535087585,-9010.2412109375,304.1678161621094,0.96855491399765,0.6038025617599487,0.5739392042160034,293.1741027832031,297.1499938964844,293.1499938964844,0.0165585651993751,-3950.551513671875,304.15240478515625,0.3965255916118622,0.0512934438884258,0.2519434988498688,291.1791381835937,291.1499938964844,260.25848388671875,258.7459716796875,285.707763671875,293.3826599121094,291.1791687011719,1.0,0.3882322609424591,1.0,0.0,0.8546213507652283,1.0,-1.6077117919921875,1.5131491863940028e-06,1.6077102422714231,-0.3727186620235443,0.0,0.0,0.3675836026668548,127.70861053466795,102.0,2.4447615146636963,-8860.5537109375,586.7161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389892578125,305.72418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.048828125,18000.0,0.0,0.0,0.2032773941755294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779907882213592,0.2779954075813293,-4.605127287504729e-06,0.0,0.0002063007123069,0.0,0.0,12.384489059448242,0.0,0.0,0.0,0.3037432432174682,4.0,0.0,1.0
644160,293.1742858886719,297.1499938964844,293.1499938964844,0.0953460112214088,-2203.801025390625,304.152099609375,0.618577241897583,0.1519413143396377,0.1405531167984008,293.59490966796875,297.1499938964844,293.1499938964844,0.008881282992661,-609.384521484375,300.980224609375,0.3954328894615173,0.050000000745058,0.051587451249361,293.22418212890625,297.1499938964844,293.1499938964844,0.3685719966888428,-5026.62548828125,304.1610717773437,0.8823527097702026,0.4548264443874359,0.3203646540641784,293.2820129394531,297.1499938964844,293.1499938964844,0.5259314179420471,-8985.1826171875,304.1679992675781,0.9749651551246644,0.6023281812667847,0.5723521113395691,293.1735534667969,297.1499938964844,293.1499938964844,0.0163281559944152,-3921.189208984375,304.15240478515625,0.3994486629962921,0.0510942451655864,0.2500784397125244,291.1795349121094,291.1499938964844,260.2773742675781,258.7612609863281,285.7104797363281,293.3851623535156,291.1795349121094,1.0,0.383109450340271,1.0,0.0,0.8541213274002075,1.0,-1.6021995544433594,1.5039264553706744e-06,1.6021980047225952,-0.371614933013916,0.0,0.0,0.3655743896961212,122.5574951171875,90.0,1.7058346271514893,-8825.333984375,569.0363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772277832031,305.73492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.947265625,18000.0,0.0,0.0,0.2024775445461273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758871912956238,0.2758918106555938,-4.598765372065827e-06,0.0,0.0002054889628197,0.0,0.0,12.263187408447266,0.0,0.0,0.0,0.3032444417476654,4.0,0.0,1.0
644220,293.17095947265625,297.1499938964844,293.1499938964844,0.0950454697012901,-2198.23583984375,304.15191650390625,0.6283111572265625,0.1520011276006698,0.1402008682489395,293.6045227050781,297.1499938964844,293.1499938964844,0.0085352165624499,-593.3296508789062,300.7997436523437,0.4033896327018738,0.050000000745058,0.0511773042380809,293.2232666015625,297.1499938964844,293.1499938964844,0.3663992881774902,-5003.34716796875,304.1610107421875,0.8967469334602356,0.4531347453594208,0.318883866071701,293.2798156738281,297.1499938964844,293.1499938964844,0.5222460031509399,-8935.9326171875,304.1681213378906,0.988256812095642,0.5994258522987366,0.5692108869552612,293.1724548339844,297.1499938964844,293.1499938964844,0.0158860255032777,-3863.950927734375,304.15234375,0.4060248732566833,0.0507244877517223,0.2464300841093063,291.1796264648437,291.1499938964844,260.31427001953125,258.7914123535156,285.7157287597656,293.3901672363281,291.1795654296875,1.0,0.3723847866058349,1.0,0.0,0.8531213402748108,1.0,-1.5913548469543457,1.4858944723528111e-06,1.591353416442871,-0.3694462180137634,0.0,0.0,0.3616102635860443,111.95606231689452,78.0,0.3589387536048889,-8755.44921875,533.3191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452392578125,305.7552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.21484375,18000.0,0.0,0.0,0.2006641924381256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717552185058594,0.2717598080635071,-4.586294835462468e-06,0.0,0.0002036486403085,0.0,0.0,12.02646541595459,0.0,0.0,0.0,0.3022704124450683,4.0,0.0,1.0
644280,293.17095947265625,297.1499938964844,293.1499938964844,0.0950454697012901,-2198.23583984375,304.15191650390625,0.6283111572265625,0.1520011276006698,0.1402008682489395,293.6045227050781,297.1499938964844,293.1499938964844,0.0085352165624499,-593.3296508789062,300.7997436523437,0.4033896327018738,0.050000000745058,0.0511773042380809,293.2232666015625,297.1499938964844,293.1499938964844,0.3663992881774902,-5003.34716796875,304.1610107421875,0.8967469334602356,0.4531347453594208,0.318883866071701,293.2798156738281,297.1499938964844,293.1499938964844,0.5222460031509399,-8935.9326171875,304.1681213378906,0.988256812095642,0.5994258522987366,0.5692108869552612,293.1724548339844,297.1499938964844,293.1499938964844,0.0158860255032777,-3863.950927734375,304.15234375,0.4060248732566833,0.0507244877517223,0.2464300841093063,291.1796264648437,291.1499938964844,260.31427001953125,258.7914123535156,285.7157287597656,293.3901672363281,291.1795654296875,1.0,0.3723847866058349,1.0,0.0,0.8531213402748108,1.0,-1.5913548469543457,1.4858944723528111e-06,1.591353416442871,-0.3694462180137634,0.0,0.0,0.3616102635860443,111.95606231689452,78.0,0.3589387536048889,-8755.44921875,533.3191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452392578125,305.7552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.21484375,18000.0,0.0,0.0,0.2006641924381256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717552185058594,0.2717598080635071,-4.586294835462468e-06,0.0,0.0002036486403085,0.0,0.0,12.02646541595459,0.0,0.0,0.0,0.3022704124450683,4.0,0.0,1.0
644340,293.1676025390625,297.1499938964844,293.1499938964844,0.0948052033782005,-2193.79736328125,304.15167236328125,0.6393290162086487,0.1521461009979248,0.1399194896221161,293.6138000488281,297.1499938964844,293.1499938964844,0.0082043353468179,-577.3975830078125,300.61676025390625,0.4121247828006744,0.050000000745058,0.0507715046405792,293.2222900390625,297.1499938964844,293.1499938964844,0.3642656803131103,-4980.47021484375,304.160888671875,0.9137001037597656,0.4514781832695007,0.3174263536930084,293.2770080566406,297.1499938964844,293.1499938964844,0.5158430337905884,-8845.990234375,304.1734619140625,0.9990000128746032,0.5967053174972534,0.5631760954856873,293.1712646484375,297.1499938964844,293.1499938964844,0.0154745262116193,-3809.5244140625,304.1522521972656,0.4137270152568817,0.0503944940865039,0.2429595440626144,291.1794128417969,291.1499938964844,260.3500061035156,258.82098388671875,285.7218322753906,293.3951416015625,291.1795959472656,1.0,0.3610128164291382,1.0,0.0,0.8521213531494141,1.0,-1.5774914026260376,1.4627906921305112e-06,1.577489972114563,-0.3665106296539306,0.0,0.0,0.357720285654068,101.41193389892578,66.0,1.3156161308288574,-8680.1640625,496.3624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52178955078125,305.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.123046875,18000.0,0.0,0.0,0.1986175924539566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677893340587616,0.2677938938140869,-4.574419108394068e-06,0.0,0.0002015716163441,0.0,0.0,11.801313400268556,0.0,0.0,0.0,0.3013427555561065,4.0,0.0,1.0
644400,293.1676025390625,297.1499938964844,293.1499938964844,0.0948052033782005,-2193.79736328125,304.15167236328125,0.6393290162086487,0.1521461009979248,0.1399194896221161,293.6138000488281,297.1499938964844,293.1499938964844,0.0082043353468179,-577.3975830078125,300.61676025390625,0.4121247828006744,0.050000000745058,0.0507715046405792,293.2222900390625,297.1499938964844,293.1499938964844,0.3642656803131103,-4980.47021484375,304.160888671875,0.9137001037597656,0.4514781832695007,0.3174263536930084,293.2770080566406,297.1499938964844,293.1499938964844,0.5158430337905884,-8845.990234375,304.1734619140625,0.9990000128746032,0.5967053174972534,0.5631760954856873,293.1712646484375,297.1499938964844,293.1499938964844,0.0154745262116193,-3809.5244140625,304.1522521972656,0.4137270152568817,0.0503944940865039,0.2429595440626144,291.1794128417969,291.1499938964844,260.3500061035156,258.82098388671875,285.7218322753906,293.3951416015625,291.1795959472656,1.0,0.3610128164291382,1.0,0.0,0.8521213531494141,1.0,-1.5774914026260376,1.4627906921305112e-06,1.577489972114563,-0.3665106296539306,0.0,0.0,0.357720285654068,101.41193389892578,66.0,1.3156161308288574,-8680.1640625,496.3624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52178955078125,305.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.123046875,18000.0,0.0,0.0,0.1986175924539566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677893340587616,0.2677938938140869,-4.574419108394068e-06,0.0,0.0002015716163441,0.0,0.0,11.801313400268556,0.0,0.0,0.0,0.3013427555561065,4.0,0.0,1.0
644460,293.16387939453125,297.1499938964844,293.1499938964844,0.0946085229516029,-2189.9111328125,304.15142822265625,0.6499317288398743,0.1524588465690612,0.1398607343435287,293.6214599609375,297.1499938964844,293.1499938964844,0.007899253629148,-561.9030151367188,300.4398803710937,0.4205372631549835,0.050000000745058,0.0504471510648727,293.2211303710937,297.1499938964844,293.1499938964844,0.3617357611656189,-4952.89111328125,304.1614685058594,0.9303586483001708,0.4498787224292755,0.3160756230354309,293.2513122558594,297.1499938964844,293.1499938964844,0.4862463474273681,-8423.2587890625,304.2147827148437,0.9990000128746032,0.5986244678497314,0.5353185534477234,293.16961669921875,297.1499938964844,293.1499938964844,0.015141854993999,-3763.3193359375,304.15203857421875,0.421392947435379,0.0501887798309326,0.2403369098901748,291.1962585449219,291.1499938964844,260.38360595703125,258.8489685058594,285.70904541015625,293.3974304199219,291.19732666015625,1.0,0.3480817675590515,1.0,0.0,0.8511213660240173,1.0,-1.5387096405029297,1.3983855069454876e-06,1.538708209991455,-0.3585802018642425,0.0,0.0,0.3505553007125854,92.45528411865234,54.0,17.9127254486084,-8530.474609375,450.1090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5932006835937,305.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.142578125,18000.0,0.0,0.0,0.1962784826755523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617814838886261,0.2617860436439514,-4.5603051148646045e-06,0.0,0.0001991977042052,0.0,0.0,11.472807884216309,0.0,0.0,0.0,0.3000028133392334,4.0,0.0,1.0
644520,293.16387939453125,297.1499938964844,293.1499938964844,0.0946085229516029,-2189.9111328125,304.15142822265625,0.6499317288398743,0.1524588465690612,0.1398607343435287,293.6214599609375,297.1499938964844,293.1499938964844,0.007899253629148,-561.9030151367188,300.4398803710937,0.4205372631549835,0.050000000745058,0.0504471510648727,293.2211303710937,297.1499938964844,293.1499938964844,0.3617357611656189,-4952.89111328125,304.1614685058594,0.9303586483001708,0.4498787224292755,0.3160756230354309,293.2513122558594,297.1499938964844,293.1499938964844,0.4862463474273681,-8423.2587890625,304.2147827148437,0.9990000128746032,0.5986244678497314,0.5353185534477234,293.16961669921875,297.1499938964844,293.1499938964844,0.015141854993999,-3763.3193359375,304.15203857421875,0.421392947435379,0.0501887798309326,0.2403369098901748,291.1962585449219,291.1499938964844,260.38360595703125,258.8489685058594,285.70904541015625,293.3974304199219,291.19732666015625,1.0,0.3480817675590515,1.0,0.0,0.8511213660240173,1.0,-1.5387096405029297,1.3983855069454876e-06,1.538708209991455,-0.3585802018642425,0.0,0.0,0.3505553007125854,92.45528411865234,54.0,17.9127254486084,-8530.474609375,450.1090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5932006835937,305.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.142578125,18000.0,0.0,0.0,0.1962784826755523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617814838886261,0.2617860436439514,-4.5603051148646045e-06,0.0,0.0001991977042052,0.0,0.0,11.472807884216309,0.0,0.0,0.0,0.3000028133392334,4.0,0.0,1.0
644580,293.16033935546875,297.1499938964844,293.1499938964844,0.094492420554161,-2187.595458984375,304.1511535644531,0.6633114218711853,0.1528235226869583,0.1398541927337646,293.628173828125,297.1499938964844,293.1499938964844,0.007605365011841,-546.5364990234375,300.2622375488281,0.4316621422767639,0.050000000745058,0.0501046478748321,293.2201843261719,297.1499938964844,293.1499938964844,0.3593205213546753,-4926.67919921875,304.16168212890625,0.9503617286682128,0.448272556066513,0.3147091269493103,293.19891357421875,297.1499938964844,293.1499938964844,0.4525556862354278,-7944.43310546875,304.2491760253906,0.9990000128746032,0.6066337823867798,0.504054844379425,293.1673278808594,297.1499938964844,293.1499938964844,0.0148931629955768,-3728.27392578125,304.1517639160156,0.4322794675827026,0.0501537583768367,0.2383396625518798,291.2091064453125,291.1499938964844,260.4143371582031,258.87457275390625,285.6949462890625,293.405029296875,291.2100830078125,1.0,0.3339187502861023,1.0,0.0,0.8501213788986206,1.0,-1.4967211484909058,1.3306656683198526e-06,1.4967198371887207,-0.350040465593338,0.0,0.0,0.341804951429367,83.0011978149414,72.0,18.354467391967773,-8340.49609375,402.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878662109375,305.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.19140625,18000.0,0.0,0.0,0.193377137184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535559833049774,0.2535605132579803,-4.539101610134821e-06,0.0,0.0001962532114703,0.0,0.0,11.024543762207031,0.0,0.0,0.0,0.2981883585453033,4.0,0.0,1.0
644640,293.16033935546875,297.1499938964844,293.1499938964844,0.094492420554161,-2187.595458984375,304.1511535644531,0.6633114218711853,0.1528235226869583,0.1398541927337646,293.628173828125,297.1499938964844,293.1499938964844,0.007605365011841,-546.5364990234375,300.2622375488281,0.4316621422767639,0.050000000745058,0.0501046478748321,293.2201843261719,297.1499938964844,293.1499938964844,0.3593205213546753,-4926.67919921875,304.16168212890625,0.9503617286682128,0.448272556066513,0.3147091269493103,293.19891357421875,297.1499938964844,293.1499938964844,0.4525556862354278,-7944.43310546875,304.2491760253906,0.9990000128746032,0.6066337823867798,0.504054844379425,293.1673278808594,297.1499938964844,293.1499938964844,0.0148931629955768,-3728.27392578125,304.1517639160156,0.4322794675827026,0.0501537583768367,0.2383396625518798,291.2091064453125,291.1499938964844,260.4143371582031,258.87457275390625,285.6949462890625,293.405029296875,291.2100830078125,1.0,0.3339187502861023,1.0,0.0,0.8501213788986206,1.0,-1.4967211484909058,1.3306656683198526e-06,1.4967198371887207,-0.350040465593338,0.0,0.0,0.341804951429367,83.0011978149414,72.0,18.354467391967773,-8340.49609375,402.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6878662109375,305.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.19140625,18000.0,0.0,0.0,0.193377137184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535559833049774,0.2535605132579803,-4.539101610134821e-06,0.0,0.0001962532114703,0.0,0.0,11.024543762207031,0.0,0.0,0.0,0.2981883585453033,4.0,0.0,1.0
644700,293.15887451171875,297.1499938964844,293.1499938964844,0.094525009393692,-2188.1875,304.15087890625,0.6670941710472107,0.1529786437749862,0.139931708574295,293.6315612792969,297.1499938964844,293.1499938964844,0.0074786059558391,-539.879638671875,300.171875,0.434827983379364,0.050000000745058,0.0500212460756301,293.2198791503906,297.1499938964844,293.1499938964844,0.3582803606986999,-4915.51220703125,304.16143798828125,0.9551562666893004,0.4474419355392456,0.3140840232372284,293.1679382324219,297.1499938964844,293.1499938964844,0.443178117275238,-7816.46484375,304.2479248046875,0.9990000128746032,0.6121004819869995,0.4961401522159576,293.16619873046875,297.1499938964844,293.1499938964844,0.0148474564775824,-3721.725830078125,304.15155029296875,0.4355064928531647,0.0501592643558979,0.2379882484674453,291.213134765625,291.1499938964844,260.4286499023437,258.88653564453125,285.69464111328125,293.4158630371094,291.2127380371094,1.0,0.331038236618042,1.0,0.0,0.8496213555335999,1.0,-1.486024022102356,1.3139766679159948e-06,1.486022710800171,-0.3480567336082458,0.0,0.0,0.3371436297893524,80.68917083740234,72.0,10.062905311584473,-8255.9267578125,391.4131164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7434997558594,305.8292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.49609375,18000.0,0.0,0.0,0.191689983010292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490597069263458,0.2490642219781875,-4.527343662630301e-06,0.0,0.0001945409603649,0.0,0.0,10.782057762145996,0.0,0.0,0.0,0.2972051501274109,4.0,0.0,1.0
644760,293.1576843261719,297.1499938964844,293.1499938964844,0.0946595445275306,-2190.834716796875,304.1504821777344,0.66827791929245,0.1531018614768982,0.1400346904993057,293.6350402832031,297.1499938964844,293.1499938964844,0.0073688589036464,-534.2801513671875,300.0775451660156,0.4357145130634308,0.050000000745058,0.0499988310039043,293.2196960449219,297.1499938964844,293.1499938964844,0.3575797080993652,-4908.279296875,304.1606140136719,0.9559880495071412,0.4465901851654053,0.3134833872318268,293.1423034667969,297.1499938964844,293.1499938964844,0.4399864673614502,-7779.12548828125,304.2358093261719,0.9990000128746032,0.6169130802154541,0.4939899146556854,293.1651611328125,297.1499938964844,293.1499938964844,0.0148448552936315,-3721.899658203125,304.1512756347656,0.4364008009433746,0.0501570850610733,0.2378842979669571,291.20721435546875,291.1499938964844,260.4423217773437,258.89794921875,285.7037048339844,293.4289855957031,291.20574951171875,1.0,0.3302779495716095,1.0,0.0,0.8491213917732239,1.0,-1.4826873540878296,1.3089980939184898e-06,1.4826860427856443,-0.3474496901035309,0.0,0.0,0.3338896632194519,80.0589828491211,90.0,-4.756777286529541,-8194.0732421875,388.1069030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.800048828125,305.8232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.533203125,18000.0,0.0,0.0,0.1898803263902664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452814728021621,0.2452859878540039,-4.515842647379031e-06,0.0,0.0001927043922478,0.0,0.0,10.576282501220703,0.0,0.0,0.0,0.2963680028915405,4.0,0.0,1.0
