time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644820,293.1558837890625,297.1499938964844,293.1499938964844,0.0950520411133766,-2198.560546875,304.149658203125,0.6648684144020081,0.1532749980688095,0.1402941793203354,293.6423034667969,297.1499938964844,293.1499938964844,0.0071779740974307,-524.6875,299.8827209472656,0.4323795139789581,0.050000000745058,0.0500853769481182,293.2196044921875,297.1499938964844,293.1499938964844,0.3565721809864044,-4898.2236328125,304.15875244140625,0.9489914178848268,0.4448428750038147,0.3123453259468078,293.1165466308594,297.1499938964844,293.1499938964844,0.4469336271286011,-7897.6611328125,304.1951904296875,0.9990000128746032,0.6224101185798645,0.5022282004356384,293.1636047363281,297.1499938964844,293.1499938964844,0.014904205687344,-3731.88427734375,304.1507568359375,0.4328802525997162,0.0500880405306816,0.2381190955638885,291.185302734375,291.1499938964844,260.4678039550781,258.9192810058594,285.7264099121094,293.4460144042969,291.1830444335937,1.0,0.3341612815856933,1.0,0.0,0.8481214046478271,1.0,-1.491898536682129,1.3242623708720205e-06,1.4918972253799438,-0.3494136035442352,0.0,0.0,0.3305395543575287,82.41490173339844,108.0,-25.955154418945312,-8149.765625,398.8385925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8921813964844,305.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.56640625,18000.0,0.0,0.0,0.186160147190094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410414665937423,0.2410459667444229,-4.500110662775114e-06,0.0,0.0001889288832899,0.0,0.0,10.341031074523926,0.0,0.0,0.0,0.2953722774982452,4.0,0.0,1.0
644880,293.1558837890625,297.1499938964844,293.1499938964844,0.0950520411133766,-2198.560546875,304.149658203125,0.6648684144020081,0.1532749980688095,0.1402941793203354,293.6423034667969,297.1499938964844,293.1499938964844,0.0071779740974307,-524.6875,299.8827209472656,0.4323795139789581,0.050000000745058,0.0500853769481182,293.2196044921875,297.1499938964844,293.1499938964844,0.3565721809864044,-4898.2236328125,304.15875244140625,0.9489914178848268,0.4448428750038147,0.3123453259468078,293.1165466308594,297.1499938964844,293.1499938964844,0.4469336271286011,-7897.6611328125,304.1951904296875,0.9990000128746032,0.6224101185798645,0.5022282004356384,293.1636047363281,297.1499938964844,293.1499938964844,0.014904205687344,-3731.88427734375,304.1507568359375,0.4328802525997162,0.0500880405306816,0.2381190955638885,291.185302734375,291.1499938964844,260.4678039550781,258.9192810058594,285.7264099121094,293.4460144042969,291.1830444335937,1.0,0.3341612815856933,1.0,0.0,0.8481214046478271,1.0,-1.491898536682129,1.3242623708720205e-06,1.4918972253799438,-0.3494136035442352,0.0,0.0,0.3305395543575287,82.41490173339844,108.0,-25.955154418945312,-8149.765625,398.8385925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8921813964844,305.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.56640625,18000.0,0.0,0.0,0.186160147190094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410414665937423,0.2410459667444229,-4.500110662775114e-06,0.0,0.0001889288832899,0.0,0.0,10.341031074523926,0.0,0.0,0.0,0.2953722774982452,4.0,0.0,1.0
644940,293.1547241210937,297.1499938964844,293.1499938964844,0.0955778583884239,-2208.9091796875,304.1488952636719,0.6559529900550842,0.1533603221178054,0.1406093835830688,293.65020751953125,297.1499938964844,293.1499938964844,0.007014537230134,-516.6549072265625,299.679443359375,0.4244748055934906,0.050000000745058,0.0503161996603012,293.2198791503906,297.1499938964844,293.1499938964844,0.3559876084327698,-4892.8583984375,304.1568298339844,0.9328436255455016,0.4430267512798309,0.311268001794815,293.1294860839844,297.1499938964844,293.1499938964844,0.4683676958084106,-8221.7001953125,304.1443176269531,0.9990000128746032,0.620709240436554,0.5235723257064819,293.16363525390625,297.1499938964844,293.1499938964844,0.0150006730109453,-3748.373779296875,304.1468200683594,0.424477070569992,0.050000000745058,0.2386810183525085,291.1530456542969,291.1499938964844,260.49102783203125,258.938720703125,285.74383544921875,293.4412841796875,291.1503601074219,1.0,0.3437016308307647,1.0,0.0,0.8471213579177856,1.0,-1.517551302909851,1.366249762213556e-06,1.5175498723983765,-0.3546795845031738,0.0,0.0,0.3322117924690246,88.73025512695312,126.0,-40.93057632446289,-8198.2919921875,428.7046508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9237365722656,305.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.1827879846096038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411781549453735,0.241182655096054,-4.495198481890839e-06,0.0,0.0001855065638665,0.0,0.0,10.3367338180542,0.0,0.0,0.0,0.2953137755393982,4.0,0.0,1.0
645000,293.1547241210937,297.1499938964844,293.1499938964844,0.0955778583884239,-2208.9091796875,304.1488952636719,0.6559529900550842,0.1533603221178054,0.1406093835830688,293.65020751953125,297.1499938964844,293.1499938964844,0.007014537230134,-516.6549072265625,299.679443359375,0.4244748055934906,0.050000000745058,0.0503161996603012,293.2198791503906,297.1499938964844,293.1499938964844,0.3559876084327698,-4892.8583984375,304.1568298339844,0.9328436255455016,0.4430267512798309,0.311268001794815,293.1294860839844,297.1499938964844,293.1499938964844,0.4683676958084106,-8221.7001953125,304.1443176269531,0.9990000128746032,0.620709240436554,0.5235723257064819,293.16363525390625,297.1499938964844,293.1499938964844,0.0150006730109453,-3748.373779296875,304.1468200683594,0.424477070569992,0.050000000745058,0.2386810183525085,291.1530456542969,291.1499938964844,260.49102783203125,258.938720703125,285.74383544921875,293.4412841796875,291.1503601074219,1.0,0.3437016308307647,1.0,0.0,0.8471213579177856,1.0,-1.517551302909851,1.366249762213556e-06,1.5175498723983765,-0.3546795845031738,0.0,0.0,0.3322117924690246,88.73025512695312,126.0,-40.93057632446289,-8198.2919921875,428.7046508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9237365722656,305.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.1827879846096038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411781549453735,0.241182655096054,-4.495198481890839e-06,0.0,0.0001855065638665,0.0,0.0,10.3367338180542,0.0,0.0,0.0,0.2953137755393982,4.0,0.0,1.0
645060,293.1541748046875,297.1499938964844,293.1499938964844,0.096144713461399,-2220.012939453125,304.1483459472656,0.6442796587944031,0.1533568054437637,0.1409558355808258,293.6590881347656,297.1499938964844,293.1499938964844,0.0068664546124637,-509.3695068359375,299.4692077636719,0.4147736430168152,0.050000000745058,0.0506625697016716,293.2205810546875,297.1499938964844,293.1499938964844,0.3555047810077667,-4888.4453125,304.1553649902344,0.9115062355995178,0.4411182403564453,0.3102154731750488,293.1785888671875,297.1499938964844,293.1499938964844,0.5003703236579895,-8688.7734375,304.09295654296875,0.9990000128746032,0.6113489866256714,0.5540622472763062,293.1661376953125,297.1499938964844,293.1499938964844,0.015204700641334,-3780.3310546875,304.1347351074219,0.4147736430168152,0.050000000745058,0.2403214275836944,291.11920166015625,291.1499938964844,260.5121765136719,258.9564819335937,285.7607421875,293.4262084960937,291.11688232421875,1.0,0.3573708236217499,1.0,0.0,0.8461213707923889,1.0,-1.5556868314743042,1.4299291706265649e-06,1.5556854009628296,-0.3624714016914367,0.0,0.0,0.3386171758174896,98.21979522705078,129.0,-44.1943244934082,-8328.77734375,475.0262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8670349121094,305.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.830078125,18000.0,0.0,0.0,0.1803426146507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459199428558349,0.2459244430065155,-4.50246307082125e-06,0.0,0.0001830248220358,0.0,0.0,10.576788902282717,0.0,0.0,0.0,0.296251118183136,4.0,0.0,1.0
645120,293.1541748046875,297.1499938964844,293.1499938964844,0.096144713461399,-2220.012939453125,304.1483459472656,0.6442796587944031,0.1533568054437637,0.1409558355808258,293.6590881347656,297.1499938964844,293.1499938964844,0.0068664546124637,-509.3695068359375,299.4692077636719,0.4147736430168152,0.050000000745058,0.0506625697016716,293.2205810546875,297.1499938964844,293.1499938964844,0.3555047810077667,-4888.4453125,304.1553649902344,0.9115062355995178,0.4411182403564453,0.3102154731750488,293.1785888671875,297.1499938964844,293.1499938964844,0.5003703236579895,-8688.7734375,304.09295654296875,0.9990000128746032,0.6113489866256714,0.5540622472763062,293.1661376953125,297.1499938964844,293.1499938964844,0.015204700641334,-3780.3310546875,304.1347351074219,0.4147736430168152,0.050000000745058,0.2403214275836944,291.11920166015625,291.1499938964844,260.5121765136719,258.9564819335937,285.7607421875,293.4262084960937,291.11688232421875,1.0,0.3573708236217499,1.0,0.0,0.8461213707923889,1.0,-1.5556868314743042,1.4299291706265649e-06,1.5556854009628296,-0.3624714016914367,0.0,0.0,0.3386171758174896,98.21979522705078,129.0,-44.1943244934082,-8328.77734375,475.0262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8670349121094,305.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.830078125,18000.0,0.0,0.0,0.1803426146507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459199428558349,0.2459244430065155,-4.50246307082125e-06,0.0,0.0001830248220358,0.0,0.0,10.576788902282717,0.0,0.0,0.0,0.296251118183136,4.0,0.0,1.0
645180,293.15380859375,297.1499938964844,293.1499938964844,0.0965150073170661,-2227.09716796875,304.1482849121094,0.6340880393981934,0.153324007987976,0.1412567496299743,293.6687316894531,297.1499938964844,293.1499938964844,0.0067101111635565,-501.0167236328125,299.2596740722656,0.4066583812236786,0.050000000745058,0.0510179102420806,293.2212829589844,297.1499938964844,293.1499938964844,0.3543928861618042,-4876.5068359375,304.1554870605469,0.8938684463500977,0.4391846060752868,0.3091281056404114,293.245849609375,297.1499938964844,293.1499938964844,0.5178336501121521,-8931.57421875,304.0858154296875,0.9940081834793092,0.5969687700271606,0.56942218542099,293.17047119140625,297.1499938964844,293.1499938964844,0.0153660234063863,-3805.464599609375,304.1168212890625,0.4066583812236786,0.050000000745058,0.2420070022344589,291.1038818359375,291.1499938964844,260.5314636230469,258.9727478027344,285.78790283203125,293.426025390625,291.10498046875,1.0,0.3679123818874359,1.0,0.0,0.8451213836669922,1.0,-1.5751274824142456,1.4632280453952262e-06,1.575126051902771,-0.3659952282905578,0.0,0.0,0.3462405204772949,107.60562133789062,132.0,-14.865815162658691,-8448.130859375,511.7705383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71710205078125,305.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.396484375,18000.0,0.0,0.0,0.1792473942041397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533902525901794,0.2533947825431824,-4.520146831055172e-06,0.0,0.0001819133176468,0.0,0.0,10.973028182983398,0.0,0.0,0.0,0.2978369891643524,4.0,0.0,1.0
645240,293.15380859375,297.1499938964844,293.1499938964844,0.0965150073170661,-2227.09716796875,304.1482849121094,0.6340880393981934,0.153324007987976,0.1412567496299743,293.6687316894531,297.1499938964844,293.1499938964844,0.0067101111635565,-501.0167236328125,299.2596740722656,0.4066583812236786,0.050000000745058,0.0510179102420806,293.2212829589844,297.1499938964844,293.1499938964844,0.3543928861618042,-4876.5068359375,304.1554870605469,0.8938684463500977,0.4391846060752868,0.3091281056404114,293.245849609375,297.1499938964844,293.1499938964844,0.5178336501121521,-8931.57421875,304.0858154296875,0.9940081834793092,0.5969687700271606,0.56942218542099,293.17047119140625,297.1499938964844,293.1499938964844,0.0153660234063863,-3805.464599609375,304.1168212890625,0.4066583812236786,0.050000000745058,0.2420070022344589,291.1038818359375,291.1499938964844,260.5314636230469,258.9727478027344,285.78790283203125,293.426025390625,291.10498046875,1.0,0.3679123818874359,1.0,0.0,0.8451213836669922,1.0,-1.5751274824142456,1.4632280453952262e-06,1.575126051902771,-0.3659952282905578,0.0,0.0,0.3462405204772949,107.60562133789062,132.0,-14.865815162658691,-8448.130859375,511.7705383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71710205078125,305.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.396484375,18000.0,0.0,0.0,0.1792473942041397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533902525901794,0.2533947825431824,-4.520146831055172e-06,0.0,0.0001819133176468,0.0,0.0,10.973028182983398,0.0,0.0,0.0,0.2978369891643524,4.0,0.0,1.0
645300,293.1537475585937,297.1499938964844,293.1499938964844,0.0965489670634269,-2227.48779296875,304.1485290527344,0.6289922595024109,0.1532861143350601,0.1414309442043304,293.673828125,297.1499938964844,293.1499938964844,0.0066252392716705,-495.9936218261719,299.1608581542969,0.4025982618331909,0.050000000745058,0.0512172579765319,293.2216796875,297.1499938964844,293.1499938964844,0.353234589099884,-4863.47119140625,304.1566162109375,0.8851274251937866,0.4382016360759735,0.3086073100566864,293.2655944824219,297.1499938964844,293.1499938964844,0.5130677819252014,-8851.5537109375,304.10614013671875,0.9841997027397156,0.5918691158294678,0.5638307929039001,293.1730651855469,297.1499938964844,293.1499938964844,0.0154201230034232,-3812.998291015625,304.10626220703125,0.4025982618331909,0.050000000745058,0.2429526299238205,291.1173400878906,291.1499938964844,260.5404968261719,258.9803466796875,285.7917175292969,293.4329528808594,291.1195068359375,1.0,0.3718580603599548,1.0,0.0,0.8446213603019714,1.0,-1.569907307624817,1.4546853890351483e-06,1.5699058771133425,-0.3649295270442962,0.0,0.0,0.3471153080463409,112.5522918701172,132.0,10.187178611755373,-8449.4052734375,521.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622314453125,305.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.69140625,18000.0,0.0,0.0,0.1791553646326065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555534839630127,0.2555580139160156,-4.52890799351735e-06,0.0,0.0001818199234548,0.0,0.0,11.097222328186035,0.0,0.0,0.0,0.2983461618423462,4.0,0.0,1.0
645360,293.15386962890625,297.1499938964844,293.1499938964844,0.0965711250901222,-2227.739013671875,304.1487731933594,0.624854564666748,0.1532144844532013,0.1415416002273559,293.67919921875,297.1499938964844,293.1499938964844,0.0065352031961083,-490.6720275878906,299.0591125488281,0.3992900848388672,0.050000000745058,0.0513868443667888,293.2222595214844,297.1499938964844,293.1499938964844,0.3521539866924286,-4851.44091796875,304.1573486328125,0.8780053853988647,0.4371838569641113,0.308037668466568,293.2762451171875,297.1499938964844,293.1499938964844,0.5094996094703674,-8794.6484375,304.1204833984375,0.9758346080780028,0.5883029699325562,0.5599788427352905,293.1758117675781,297.1499938964844,293.1499938964844,0.0154638439416885,-3819.594970703125,304.09490966796875,0.3992900848388672,0.050000000745058,0.2437570691108703,291.1268920898437,291.1499938964844,260.5491027832031,258.9876708984375,285.7972717285156,293.4398803710937,291.127685546875,1.0,0.375224769115448,1.0,0.0,0.8441213965415955,1.0,-1.5658997297286987,1.4482093320111744e-06,1.565898299217224,-0.3640786409378052,0.0,0.0,0.3476446866989136,116.76969909667967,135.0,14.010377883911133,-8424.4716796875,530.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52880859375,305.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.115234375,18000.0,0.0,0.0,0.1792410910129547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561914324760437,0.2561959624290466,-4.533490937319584e-06,0.0,0.000181906929356,0.0,0.0,11.13860321044922,0.0,0.0,0.0,0.2985514104366302,4.0,0.0,1.0
645420,293.15411376953125,297.1499938964844,293.1499938964844,0.0966136902570724,-2228.36181640625,304.14910888671875,0.6184172630310059,0.1530646085739135,0.1416659951210022,293.6903686523437,297.1499938964844,293.1499938964844,0.0063479687087237,-479.5151062011719,298.84765625,0.3940299451351166,0.050000000745058,0.0516607612371444,293.22332763671875,297.1499938964844,293.1499938964844,0.3501663208007812,-4829.53369140625,304.158203125,0.8670185804367065,0.4351318180561065,0.3068182170391083,293.28521728515625,297.1499938964844,293.1499938964844,0.5048822164535522,-8721.84375,304.1377258300781,0.9623978137969972,0.5832660794258118,0.5549607872962952,293.1810913085937,297.1499938964844,293.1499938964844,0.0155286155641078,-3830.55712890625,304.0713806152344,0.3940299451351166,0.050000000745058,0.2450564056634903,291.1351928710937,291.1499938964844,260.5653076171875,259.0014038085937,285.80938720703125,293.4524841308594,291.13580322265625,1.0,0.3807091116905212,1.0,0.0,0.8431214094161987,1.0,-1.560448169708252,1.43961710818985e-06,1.5604467391967771,-0.3628728687763214,0.0,0.0,0.349060595035553,123.6028823852539,138.0,12.541725158691406,-8387.1328125,545.2142944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35968017578125,305.574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8046875,18000.0,0.0,0.0,0.1797652840614318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576484382152557,0.2576529681682586,-4.538617758953478e-06,0.0,0.000182438903721,0.0,0.0,11.22093105316162,0.0,0.0,0.0,0.2989058196544647,4.0,0.0,1.0
645480,293.15411376953125,297.1499938964844,293.1499938964844,0.0966136902570724,-2228.36181640625,304.14910888671875,0.6184172630310059,0.1530646085739135,0.1416659951210022,293.6903686523437,297.1499938964844,293.1499938964844,0.0063479687087237,-479.5151062011719,298.84765625,0.3940299451351166,0.050000000745058,0.0516607612371444,293.22332763671875,297.1499938964844,293.1499938964844,0.3501663208007812,-4829.53369140625,304.158203125,0.8670185804367065,0.4351318180561065,0.3068182170391083,293.28521728515625,297.1499938964844,293.1499938964844,0.5048822164535522,-8721.84375,304.1377258300781,0.9623978137969972,0.5832660794258118,0.5549607872962952,293.1810913085937,297.1499938964844,293.1499938964844,0.0155286155641078,-3830.55712890625,304.0713806152344,0.3940299451351166,0.050000000745058,0.2450564056634903,291.1351928710937,291.1499938964844,260.5653076171875,259.0014038085937,285.80938720703125,293.4524841308594,291.13580322265625,1.0,0.3807091116905212,1.0,0.0,0.8431214094161987,1.0,-1.560448169708252,1.43961710818985e-06,1.5604467391967771,-0.3628728687763214,0.0,0.0,0.349060595035553,123.6028823852539,138.0,12.541725158691406,-8387.1328125,545.2142944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35968017578125,305.574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8046875,18000.0,0.0,0.0,0.1797652840614318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576484382152557,0.2576529681682586,-4.538617758953478e-06,0.0,0.000182438903721,0.0,0.0,11.22093105316162,0.0,0.0,0.0,0.2989058196544647,4.0,0.0,1.0
645540,293.15411376953125,297.1499938964844,293.1499938964844,0.0966532751917839,-2228.97509765625,304.1493225097656,0.6134204268455505,0.1529604643583297,0.1417679339647293,293.7016296386719,297.1499938964844,293.1499938964844,0.0061531644314527,-467.5984191894531,298.6314697265625,0.3897427916526794,0.050000000745058,0.0518793202936649,293.22418212890625,297.1499938964844,293.1499938964844,0.3481874167919159,-4807.814453125,304.15875244140625,0.8586621284484863,0.4331023097038269,0.3055664896965027,293.28790283203125,297.1499938964844,293.1499938964844,0.5012454986572266,-8666.658203125,304.1477355957031,0.951591730117798,0.5792890191078186,0.5512821674346924,293.18572998046875,297.1499938964844,293.1499938964844,0.0155656263232231,-3837.9638671875,304.0477600097656,0.3897427916526794,0.050000000745058,0.2460931688547134,291.141357421875,291.1499938964844,260.5802917480469,259.01416015625,285.82177734375,293.4642944335937,291.1417236328125,1.0,0.3850277066230774,1.0,0.0,0.842121422290802,1.0,-1.5561583042144775,1.4330018984765047e-06,1.556156873703003,-0.3618850111961365,0.0,0.0,0.3497579395771026,129.05752563476562,141.0,9.127359390258787,-8348.498046875,556.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181701660156,305.4952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.1806360930204391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584781348705292,0.2584826648235321,-4.541784619505052e-06,0.0,0.0001833226706366,0.0,0.0,11.26850700378418,0.0,0.0,0.0,0.2991089522838592,4.0,0.0,1.0
645600,293.15411376953125,297.1499938964844,293.1499938964844,0.0966532751917839,-2228.97509765625,304.1493225097656,0.6134204268455505,0.1529604643583297,0.1417679339647293,293.7016296386719,297.1499938964844,293.1499938964844,0.0061531644314527,-467.5984191894531,298.6314697265625,0.3897427916526794,0.050000000745058,0.0518793202936649,293.22418212890625,297.1499938964844,293.1499938964844,0.3481874167919159,-4807.814453125,304.15875244140625,0.8586621284484863,0.4331023097038269,0.3055664896965027,293.28790283203125,297.1499938964844,293.1499938964844,0.5012454986572266,-8666.658203125,304.1477355957031,0.951591730117798,0.5792890191078186,0.5512821674346924,293.18572998046875,297.1499938964844,293.1499938964844,0.0155656263232231,-3837.9638671875,304.0477600097656,0.3897427916526794,0.050000000745058,0.2460931688547134,291.141357421875,291.1499938964844,260.5802917480469,259.01416015625,285.82177734375,293.4642944335937,291.1417236328125,1.0,0.3850277066230774,1.0,0.0,0.842121422290802,1.0,-1.5561583042144775,1.4330018984765047e-06,1.556156873703003,-0.3618850111961365,0.0,0.0,0.3497579395771026,129.05752563476562,141.0,9.127359390258787,-8348.498046875,556.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181701660156,305.4952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5234375,18000.0,0.0,0.0,0.1806360930204391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584781348705292,0.2584826648235321,-4.541784619505052e-06,0.0,0.0001833226706366,0.0,0.0,11.26850700378418,0.0,0.0,0.0,0.2991089522838592,4.0,0.0,1.0
645660,293.1538391113281,297.1499938964844,293.1499938964844,0.0967179983854293,-2230.093017578125,304.1494445800781,0.6092609763145447,0.1529101431369781,0.141885906457901,293.71270751953125,297.1499938964844,293.1499938964844,0.0059537994675338,-455.09375,298.41131591796875,0.3860644698143005,0.050000000745058,0.0520637743175029,293.2247619628906,297.1499938964844,293.1499938964844,0.3462446331977844,-4786.55126953125,304.1590881347656,0.8518596887588501,0.4311038851737976,0.3043107688426971,293.2885437011719,297.1499938964844,293.1499938964844,0.4978225231170654,-8616.53125,304.1541442871094,0.9423217177391052,0.5756667852401733,0.5480116009712219,293.1897888183594,297.1499938964844,293.1499938964844,0.0155859319493174,-3843.26025390625,304.024169921875,0.3860644698143005,0.050000000745058,0.2469681352376938,291.1458435058594,291.1499938964844,260.5942687988281,259.026123046875,285.8341369628906,293.4759521484375,291.14617919921875,1.0,0.3885851502418518,1.0,0.0,0.8411213755607605,1.0,-1.552137851715088,1.4268558743424364e-06,1.5521364212036133,-0.3609426021575928,0.0,0.0,0.3500074744224548,133.6542205810547,144.0,7.0218024253845215,-8312.388671875,566.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,305.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.080078125,18000.0,0.0,0.0,0.1816800236701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588715553283691,0.258876085281372,-4.543468094198033e-06,0.0,0.0001843821373768,0.0,0.0,11.291522979736328,0.0,0.0,0.0,0.2992075383663177,4.0,0.0,1.0
645720,293.1538391113281,297.1499938964844,293.1499938964844,0.0967179983854293,-2230.093017578125,304.1494445800781,0.6092609763145447,0.1529101431369781,0.141885906457901,293.71270751953125,297.1499938964844,293.1499938964844,0.0059537994675338,-455.09375,298.41131591796875,0.3860644698143005,0.050000000745058,0.0520637743175029,293.2247619628906,297.1499938964844,293.1499938964844,0.3462446331977844,-4786.55126953125,304.1590881347656,0.8518596887588501,0.4311038851737976,0.3043107688426971,293.2885437011719,297.1499938964844,293.1499938964844,0.4978225231170654,-8616.53125,304.1541442871094,0.9423217177391052,0.5756667852401733,0.5480116009712219,293.1897888183594,297.1499938964844,293.1499938964844,0.0155859319493174,-3843.26025390625,304.024169921875,0.3860644698143005,0.050000000745058,0.2469681352376938,291.1458435058594,291.1499938964844,260.5942687988281,259.026123046875,285.8341369628906,293.4759521484375,291.14617919921875,1.0,0.3885851502418518,1.0,0.0,0.8411213755607605,1.0,-1.552137851715088,1.4268558743424364e-06,1.5521364212036133,-0.3609426021575928,0.0,0.0,0.3500074744224548,133.6542205810547,144.0,7.0218024253845215,-8312.388671875,566.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,305.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.080078125,18000.0,0.0,0.0,0.1816800236701965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588715553283691,0.258876085281372,-4.543468094198033e-06,0.0,0.0001843821373768,0.0,0.0,11.291522979736328,0.0,0.0,0.0,0.2992075383663177,4.0,0.0,1.0
645780,293.15338134765625,297.1499938964844,293.1499938964844,0.0968038290739059,-2231.616943359375,304.14947509765625,0.605731725692749,0.1529071182012558,0.1420270800590515,293.7235412597656,297.1499938964844,293.1499938964844,0.0057523683644831,-442.1363220214844,298.1880187988281,0.3829531371593475,0.050000000745058,0.0522261224687099,293.2251281738281,297.1499938964844,293.1499938964844,0.3443151414394378,-4765.44921875,304.1592712402344,0.8460466861724854,0.4291385412216186,0.3030600845813751,293.2882995605469,297.1499938964844,293.1499938964844,0.494402676820755,-8567.6806640625,304.1584167480469,0.9340721368789672,0.5722020268440247,0.5448979139328003,293.1933898925781,297.1499938964844,293.1499938964844,0.0155937876552343,-3846.930419921875,304.0005187988281,0.3829531371593475,0.050000000745058,0.247738242149353,291.1499938964844,291.1499938964844,260.6074523925781,259.03741455078125,285.8465576171875,293.4876403808594,291.1502990722656,1.0,0.3916434049606323,1.0,0.0,0.8401213884353638,1.0,-1.5481871366500854,1.4208435459295288e-06,1.5481858253479004,-0.360009104013443,0.0,0.0,0.3497257530689239,137.6928253173828,132.0,6.108704566955566,-8277.5322265625,574.6870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345153808594,305.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1827522218227386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587478160858154,0.2587523758411407,-4.543750947050285e-06,0.0,0.0001854702713899,0.0,0.0,11.286187171936035,0.0,0.0,0.0,0.2991901934146881,4.0,0.0,1.0
645840,293.15338134765625,297.1499938964844,293.1499938964844,0.0968038290739059,-2231.616943359375,304.14947509765625,0.605731725692749,0.1529071182012558,0.1420270800590515,293.7235412597656,297.1499938964844,293.1499938964844,0.0057523683644831,-442.1363220214844,298.1880187988281,0.3829531371593475,0.050000000745058,0.0522261224687099,293.2251281738281,297.1499938964844,293.1499938964844,0.3443151414394378,-4765.44921875,304.1592712402344,0.8460466861724854,0.4291385412216186,0.3030600845813751,293.2882995605469,297.1499938964844,293.1499938964844,0.494402676820755,-8567.6806640625,304.1584167480469,0.9340721368789672,0.5722020268440247,0.5448979139328003,293.1933898925781,297.1499938964844,293.1499938964844,0.0155937876552343,-3846.930419921875,304.0005187988281,0.3829531371593475,0.050000000745058,0.247738242149353,291.1499938964844,291.1499938964844,260.6074523925781,259.03741455078125,285.8465576171875,293.4876403808594,291.1502990722656,1.0,0.3916434049606323,1.0,0.0,0.8401213884353638,1.0,-1.5481871366500854,1.4208435459295288e-06,1.5481858253479004,-0.360009104013443,0.0,0.0,0.3497257530689239,137.6928253173828,132.0,6.108704566955566,-8277.5322265625,574.6870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345153808594,305.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.1827522218227386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587478160858154,0.2587523758411407,-4.543750947050285e-06,0.0,0.0001854702713899,0.0,0.0,11.286187171936035,0.0,0.0,0.0,0.2991901934146881,4.0,0.0,1.0
645900,293.1530456542969,297.1499938964844,293.1499938964844,0.096794992685318,-2231.400390625,304.14959716796875,0.6057786345481873,0.1529323458671569,0.1420371532440185,293.7288513183594,297.1499938964844,293.1499938964844,0.0056420071050524,-434.8644409179688,298.075439453125,0.3829790651798248,0.050000000745058,0.0522247664630413,293.2251281738281,297.1499938964844,293.1499938964844,0.3432829082012176,-4754.11572265625,304.1594543457031,0.8454866409301758,0.4281845092773437,0.3023882806301117,293.2879638671875,297.1499938964844,293.1499938964844,0.4925990402698517,-8542.1943359375,304.16015625,0.9330607056617736,0.5705147385597229,0.5433003902435303,293.19500732421875,297.1499938964844,293.1499938964844,0.0155526148155331,-3842.649658203125,303.98876953125,0.3829790651798248,0.050000000745058,0.2477318048477172,291.1522827148437,291.1499938964844,260.6138000488281,259.0428771972656,285.85260009765625,293.4935302734375,291.1527099609375,1.0,0.3909768760204315,1.0,0.0,0.8396214246749878,1.0,-1.545466661453247,1.4165932498144684e-06,1.5454652309417725,-0.3593760728836059,0.0,0.0,0.3493469953536987,137.6085968017578,132.0,6.56196403503418,-8259.0888671875,572.7119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,305.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.183258518576622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584814131259918,0.2584859728813171,-4.543350314634154e-06,0.0,0.0001859840995166,0.0,0.0,11.272333145141602,0.0,0.0,0.0,0.2991353571414947,4.0,0.0,1.0
645960,293.15252685546875,297.1499938964844,293.1499938964844,0.0967633873224258,-2230.752197265625,304.14971923828125,0.6069605350494385,0.1529928594827652,0.1420258283615112,293.7340393066406,297.1499938964844,293.1499938964844,0.0055262590758502,-427.1173706054688,297.96258544921875,0.3839701414108276,0.050000000745058,0.052172414958477,293.2250061035156,297.1499938964844,293.1499938964844,0.3422083556652069,-4742.296875,304.1596984863281,0.8463497757911682,0.4272591769695282,0.3016976416110992,293.2874755859375,297.1499938964844,293.1499938964844,0.4907294511795044,-8515.91796875,304.1617126464844,0.933968186378479,0.5688639879226685,0.5416845083236694,293.1964416503906,297.1499938964844,293.1499938964844,0.0154836811125278,-3834.52001953125,303.9772644042969,0.3839701414108276,0.050000000745058,0.2474834620952606,291.1551513671875,291.1499938964844,260.6200561523437,259.0482788085937,285.858154296875,293.4993896484375,291.1556091308594,1.0,0.3893560767173767,1.0,0.0,0.839121401309967,1.0,-1.542323350906372,1.4116504871708455e-06,1.5423219203948977,-0.3586653769016266,0.0,0.0,0.3487144708633423,136.2248992919922,120.0,7.281160831451416,-8238.8720703125,567.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,305.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.1837222129106521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580013573169708,0.2580059170722961,-4.54248129244661e-06,0.0,0.0001864546939032,0.0,0.0,11.24704360961914,0.0,0.0,0.0,0.2990341484546661,4.0,0.0,1.0
646020,293.151123046875,297.1499938964844,293.1499938964844,0.0966982841491699,-2229.43212890625,304.1499328613281,0.6116524934768677,0.1532125174999237,0.142000526189804,293.7441101074219,297.1499938964844,293.1499938964844,0.0052869785577058,-410.7903137207031,297.73516845703125,0.3879326581954956,0.050000000745058,0.0519694536924362,293.2243957519531,297.1499938964844,293.1499938964844,0.3400363326072693,-4718.41162109375,304.1600646972656,0.8510361909866333,0.4254824519157409,0.3002978563308716,293.2860717773437,297.1499938964844,293.1499938964844,0.4869388043880462,-8463.03125,304.1640930175781,0.9396961331367492,0.5656651854515076,0.5384523272514343,293.19879150390625,297.1499938964844,293.1499938964844,0.0152970096096396,-3811.3564453125,303.9550170898437,0.3879326581954956,0.050000000745058,0.2465207129716873,291.1607971191406,291.1499938964844,260.6322631835937,259.0588073730469,285.8685607910156,293.5109558105469,291.1612243652344,1.0,0.3839078843593597,1.0,0.0,0.8381214141845703,1.0,-1.535333275794983,1.4006327546667308e-06,1.5353318452835083,-0.3571034371852875,0.0,0.0,0.346891850233078,130.9565887451172,108.0,7.579209804534912,-8194.123046875,548.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.705078125,18000.0,0.0,0.0,0.1844612210988998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256432443857193,0.2564369738101959,-4.539044766715961e-06,0.0,0.0001872046850621,0.0,0.0,11.163143157958984,0.0,0.0,0.0,0.2986974418163299,4.0,0.0,1.0
646080,293.151123046875,297.1499938964844,293.1499938964844,0.0966982841491699,-2229.43212890625,304.1499328613281,0.6116524934768677,0.1532125174999237,0.142000526189804,293.7441101074219,297.1499938964844,293.1499938964844,0.0052869785577058,-410.7903137207031,297.73516845703125,0.3879326581954956,0.050000000745058,0.0519694536924362,293.2243957519531,297.1499938964844,293.1499938964844,0.3400363326072693,-4718.41162109375,304.1600646972656,0.8510361909866333,0.4254824519157409,0.3002978563308716,293.2860717773437,297.1499938964844,293.1499938964844,0.4869388043880462,-8463.03125,304.1640930175781,0.9396961331367492,0.5656651854515076,0.5384523272514343,293.19879150390625,297.1499938964844,293.1499938964844,0.0152970096096396,-3811.3564453125,303.9550170898437,0.3879326581954956,0.050000000745058,0.2465207129716873,291.1607971191406,291.1499938964844,260.6322631835937,259.0588073730469,285.8685607910156,293.5109558105469,291.1612243652344,1.0,0.3839078843593597,1.0,0.0,0.8381214141845703,1.0,-1.535333275794983,1.4006327546667308e-06,1.5353318452835083,-0.3571034371852875,0.0,0.0,0.346891850233078,130.9565887451172,108.0,7.579209804534912,-8194.123046875,548.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98455810546875,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.705078125,18000.0,0.0,0.0,0.1844612210988998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256432443857193,0.2564369738101959,-4.539044766715961e-06,0.0,0.0001872046850621,0.0,0.0,11.163143157958984,0.0,0.0,0.0,0.2986974418163299,4.0,0.0,1.0
646140,293.1493530273437,297.1499938964844,293.1499938964844,0.0966535285115242,-2228.510009765625,304.1500244140625,0.618525505065918,0.1535452753305435,0.1419964730739593,293.7536926269531,297.1499938964844,293.1499938964844,0.0050432072021067,-393.765380859375,297.5054016113281,0.3937372267246246,0.050000000745058,0.0516762100160121,293.22344970703125,297.1499938964844,293.1499938964844,0.3378677070140838,-4694.5771484375,304.16033935546875,0.8590202927589417,0.4237888157367706,0.2988923490047455,293.2842102050781,297.1499938964844,293.1499938964844,0.4831432998180389,-8410.4638671875,304.16571044921875,0.9494400024414062,0.5625929832458496,0.5352517366409302,293.2004699707031,297.1499938964844,293.1499938964844,0.0150692854076623,-3782.082275390625,303.93377685546875,0.3937372267246246,0.050000000745058,0.2451297044754028,291.1659851074219,291.1499938964844,260.6443176269531,259.0692749023437,285.8782043457031,293.52215576171875,291.16632080078125,1.0,0.376332551240921,1.0,0.0,0.8371214270591736,1.0,-1.527776837348938,1.3887374734622426e-06,1.5277754068374634,-0.3554305732250213,0.0,0.0,0.3444103002548218,123.39210510253906,96.0,7.14633846282959,-8145.97412109375,524.4426879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,305.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.1848727315664291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254208356142044,0.254212886095047,-4.533656010607956e-06,0.0,0.0001876223250292,0.0,0.0,11.04341983795166,0.0,0.0,0.0,0.2982127368450165,4.0,0.0,1.0
646200,293.1493530273437,297.1499938964844,293.1499938964844,0.0966535285115242,-2228.510009765625,304.1500244140625,0.618525505065918,0.1535452753305435,0.1419964730739593,293.7536926269531,297.1499938964844,293.1499938964844,0.0050432072021067,-393.765380859375,297.5054016113281,0.3937372267246246,0.050000000745058,0.0516762100160121,293.22344970703125,297.1499938964844,293.1499938964844,0.3378677070140838,-4694.5771484375,304.16033935546875,0.8590202927589417,0.4237888157367706,0.2988923490047455,293.2842102050781,297.1499938964844,293.1499938964844,0.4831432998180389,-8410.4638671875,304.16571044921875,0.9494400024414062,0.5625929832458496,0.5352517366409302,293.2004699707031,297.1499938964844,293.1499938964844,0.0150692854076623,-3782.082275390625,303.93377685546875,0.3937372267246246,0.050000000745058,0.2451297044754028,291.1659851074219,291.1499938964844,260.6443176269531,259.0692749023437,285.8782043457031,293.52215576171875,291.16632080078125,1.0,0.376332551240921,1.0,0.0,0.8371214270591736,1.0,-1.527776837348938,1.3887374734622426e-06,1.5277754068374634,-0.3554305732250213,0.0,0.0,0.3444103002548218,123.39210510253906,96.0,7.14633846282959,-8145.97412109375,524.4426879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00604248046875,305.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.1848727315664291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254208356142044,0.254212886095047,-4.533656010607956e-06,0.0,0.0001876223250292,0.0,0.0,11.04341983795166,0.0,0.0,0.0,0.2982127368450165,4.0,0.0,1.0
646260,293.1481628417969,297.1499938964844,293.1499938964844,0.0966426134109497,-2228.26416015625,304.1500244140625,0.6234230399131775,0.1537896543741226,0.142009824514389,293.75927734375,297.1499938964844,293.1499938964844,0.0048968321643769,-383.3684387207031,297.3663635253906,0.3976607024669647,0.050000000745058,0.0514720119535923,293.2227783203125,297.1499938964844,293.1499938964844,0.3365821242332458,-4680.4560546875,304.160400390625,0.8652377128601074,0.4228060245513916,0.2980526089668274,293.282958984375,297.1499938964844,293.1499938964844,0.480889081954956,-8379.3798828125,304.1663513183594,0.9567261338233948,0.5608047246932983,0.5333561897277832,293.20123291015625,297.1499938964844,293.1499938964844,0.0149217201396822,-3762.736083984375,303.9214782714844,0.3976607024669647,0.050000000745058,0.2441610693931579,291.168701171875,291.1499938964844,260.65155029296875,259.0755310058594,285.8836975097656,293.5286865234375,291.16900634765625,1.0,0.3710564970970154,1.0,0.0,0.8365214467048645,1.0,-1.5231012105941772,1.3813992154609878e-06,1.5230997800827026,-0.3544005155563354,0.0,0.0,0.3426583111286163,118.13567352294922,96.0,6.568949222564697,-8115.7763671875,507.9698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03131103515625,305.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1849358975887298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526083886623382,0.2526129186153412,-4.529636498773471e-06,0.0,0.0001876864262158,0.0,0.0,10.957267761230469,0.0,0.0,0.0,0.2978629767894745,4.0,0.0,1.0
646320,293.1473388671875,297.1499938964844,293.1499938964844,0.096642754971981,-2228.24267578125,304.1500244140625,0.6270077228546143,0.1539680212736129,0.1420258432626724,293.762939453125,297.1499938964844,293.1499938964844,0.0047996053472161,-376.3941040039063,297.2731018066406,0.4004417657852173,0.050000000745058,0.0513277389109134,293.2222900390625,297.1499938964844,293.1499938964844,0.335734486579895,-4671.14892578125,304.1604309082031,0.8699589967727661,0.4221629500389099,0.2974955141544342,293.28204345703125,297.1499938964844,293.1499938964844,0.4794014096260071,-8358.9091796875,304.16668701171875,0.9620367884635924,0.5596334338188171,0.5321044921875,293.2016296386719,297.1499938964844,293.1499938964844,0.0148207945749163,-3749.365234375,303.9134216308594,0.4004417657852173,0.050000000745058,0.2434767037630081,291.1702880859375,291.1499938964844,260.65643310546875,259.07977294921875,285.88726806640625,293.53302001953125,291.17059326171875,1.0,0.3673035502433777,1.0,0.0,0.8361214399337769,1.0,-1.5199542045593262,1.376472368974646e-06,1.5199528932571411,-0.353708952665329,0.0,0.0,0.3414035141468048,114.42484283447266,84.0,6.1057963371276855,-8095.26416015625,496.4889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05242919921875,305.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1848974972963333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514556348323822,0.2514601647853851,-4.526695647655288e-06,0.0,0.0001876474561868,0.0,0.0,10.895256042480469,0.0,0.0,0.0,0.2976108491420746,4.0,0.0,1.0
646380,293.1452331542969,297.1499938964844,293.1499938964844,0.0966698005795478,-2228.70068359375,304.14996337890625,0.6373180747032166,0.154461532831192,0.1420911252498626,293.7718505859375,297.1499938964844,293.1499938964844,0.0045585129410028,-358.875732421875,297.0380554199219,0.408208817243576,0.050000000745058,0.0509458370506763,293.2209777832031,297.1499938964844,293.1499938964844,0.3336541056632995,-4648.314453125,304.1604309082031,0.8838765025138855,0.4205944240093231,0.2961153984069824,293.2796325683594,297.1499938964844,293.1499938964844,0.4757460057735443,-8308.7255859375,304.1672058105469,0.976488471031189,0.5567747354507446,0.5290208458900452,293.20233154296875,297.1499938964844,293.1499938964844,0.014563426375389,-3714.80224609375,303.8937683105469,0.408208817243576,0.050000000745058,0.2416651099920272,291.1736145019531,291.1499938964844,260.6687927246094,259.0904846191406,285.8959350585937,293.5435791015625,291.173828125,1.0,0.3572233915328979,1.0,0.0,0.8351214528083801,1.0,-1.5120404958724976,1.3641304121847495e-06,1.512039065361023,-0.3519753813743591,0.0,0.0,0.3380204439163208,104.61006927490234,72.0,4.777587890625,-8042.88427734375,466.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,305.3799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.59765625,18000.0,0.0,0.0,0.1845108866691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483342438936233,0.2483387589454651,-4.518621153692948e-06,0.0,0.0001872550928965,0.0,0.0,10.72776222229004,0.0,0.0,0.0,0.2969288825988769,4.0,0.0,1.0
646440,293.1452331542969,297.1499938964844,293.1499938964844,0.0966698005795478,-2228.70068359375,304.14996337890625,0.6373180747032166,0.154461532831192,0.1420911252498626,293.7718505859375,297.1499938964844,293.1499938964844,0.0045585129410028,-358.875732421875,297.0380554199219,0.408208817243576,0.050000000745058,0.0509458370506763,293.2209777832031,297.1499938964844,293.1499938964844,0.3336541056632995,-4648.314453125,304.1604309082031,0.8838765025138855,0.4205944240093231,0.2961153984069824,293.2796325683594,297.1499938964844,293.1499938964844,0.4757460057735443,-8308.7255859375,304.1672058105469,0.976488471031189,0.5567747354507446,0.5290208458900452,293.20233154296875,297.1499938964844,293.1499938964844,0.014563426375389,-3714.80224609375,303.8937683105469,0.408208817243576,0.050000000745058,0.2416651099920272,291.1736145019531,291.1499938964844,260.6687927246094,259.0904846191406,285.8959350585937,293.5435791015625,291.173828125,1.0,0.3572233915328979,1.0,0.0,0.8351214528083801,1.0,-1.5120404958724976,1.3641304121847495e-06,1.512039065361023,-0.3519753813743591,0.0,0.0,0.3380204439163208,104.61006927490234,72.0,4.777587890625,-8042.88427734375,466.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,305.3799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.59765625,18000.0,0.0,0.0,0.1845108866691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483342438936233,0.2483387589454651,-4.518621153692948e-06,0.0,0.0001872550928965,0.0,0.0,10.72776222229004,0.0,0.0,0.0,0.2969288825988769,4.0,0.0,1.0
646500,293.1441650390625,297.1499938964844,293.1499938964844,0.0966974049806594,-2229.19921875,304.1499328613281,0.6433534026145935,0.1547300368547439,0.142136812210083,293.7762451171875,297.1499938964844,293.1499938964844,0.0044392156414687,-350.0947265625,296.91943359375,0.4127273559570312,0.050000000745058,0.0507467240095138,293.2203063964844,297.1499938964844,293.1499938964844,0.3326367437839508,-4637.1513671875,304.1603698730469,0.8920252323150635,0.4198294579982757,0.2954331338405609,293.27838134765625,297.1499938964844,293.1499938964844,0.4739566743373871,-8284.2060546875,304.1673278808594,0.9841119050979614,0.5553803443908691,0.5275044441223145,293.2025756835937,297.1499938964844,293.1499938964844,0.014433660544455,-3697.13818359375,303.8841552734375,0.4127273559570312,0.050000000745058,0.2407206147909164,291.1748962402344,291.1499938964844,260.6751403808594,259.09600830078125,285.9001770019531,293.5487670898437,291.175048828125,1.0,0.3518662750720978,1.0,0.0,0.8346214294433594,1.0,-1.5080827474594116,1.3579858659795718e-06,1.5080814361572266,-0.3511112332344055,0.0,0.0,0.3362317979335785,99.49637603759766,72.0,4.065642833709717,-8016.2275390625,451.1969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,305.3914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.173828125,18000.0,0.0,0.0,0.1841634809970855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466808557510376,0.2466853708028793,-4.51430287284893e-06,0.0,0.0001869025145424,0.0,0.0,10.639348983764648,0.0,0.0,0.0,0.2965685427188873,4.0,0.0,1.0
