time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646560,293.14312744140625,297.1499938964844,293.1499938964844,0.096733883023262,-2229.867431640625,304.1498718261719,0.6501069664955139,0.1550105065107345,0.1421905606985092,293.7805480957031,297.1499938964844,293.1499938964844,0.0043209549039602,-341.32012939453125,296.8000793457031,0.4178591966629028,0.050000000745058,0.0505439564585685,293.2196044921875,297.1499938964844,293.1499938964844,0.3316352963447571,-4626.1640625,304.1603088378906,0.9010174870491028,0.4190762639045715,0.2947565615177154,293.277099609375,297.1499938964844,293.1499938964844,0.4721943438053131,-8260.076171875,304.1673889160156,0.9918336868286132,0.5540075898170471,0.5260050296783447,293.2027587890625,297.1499938964844,293.1499938964844,0.0143040278926491,-3679.33984375,303.8746643066406,0.4178591966629028,0.050000000745058,0.2397587597370147,291.1759033203125,291.1499938964844,260.681640625,259.1016540527344,285.9043884277344,293.5539245605469,291.1759948730469,1.0,0.3463288247585296,1.0,0.0,0.8341214060783386,1.0,-1.5041369199752808,1.3518790638045175e-06,1.5041354894638062,-0.3502515256404876,0.0,0.0,0.3344026207923889,94.29037475585938,60.0,3.349966526031494,-7989.3388671875,435.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,305.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.55859375,18000.0,0.0,0.0,0.183718666434288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449907660484314,0.2449952811002731,-4.509871814661892e-06,0.0,0.0001864510995801,0.0,0.0,10.549220085144045,0.0,0.0,0.0,0.2962009906768799,4.0,0.0,1.0
646620,293.1408996582031,297.1499938964844,293.1499938964844,0.0968380123376846,-2231.710693359375,304.1497497558594,0.6640899181365967,0.1556354910135269,0.1423851996660232,293.7889099121094,297.1499938964844,293.1499938964844,0.0040927841328084,-324.1408996582031,296.5623474121094,0.4288428127765655,0.050000000745058,0.0501838773488998,293.2180480957031,297.1499938964844,293.1499938964844,0.3295848667621612,-4603.54296875,304.1603088378906,0.920075535774231,0.4176287651062011,0.2934707999229431,293.2691345214844,297.1499938964844,293.1499938964844,0.4570362865924835,-8040.12646484375,304.18865966796875,0.9990000128746032,0.5523560047149658,0.511439859867096,293.2027587890625,297.1499938964844,293.1499938964844,0.0140669420361518,-3646.02099609375,303.85650634765625,0.4288428127765655,0.050000000745058,0.2380506992340088,291.1820373535156,291.1499938964844,260.6951599121094,259.1133728027344,285.9113464355469,293.5676574707031,291.183837890625,1.0,0.3343581855297088,1.0,0.0,0.8331214189529419,1.0,-1.482789158821106,1.3180384712541129e-06,1.482787847518921,-0.3456211686134338,0.0,0.0,0.3299291431903839,84.79006958007812,48.0,14.110639572143556,-7909.6806640625,400.1265258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,305.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0625,18000.0,0.0,0.0,0.1825427263975143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413504868745803,0.2413549870252609,-4.500807790464023e-06,0.0,0.0001852576533565,0.0,0.0,10.357121467590332,0.0,0.0,0.0,0.2954134941101074,4.0,0.0,1.0
646680,293.1408996582031,297.1499938964844,293.1499938964844,0.0968380123376846,-2231.710693359375,304.1497497558594,0.6640899181365967,0.1556354910135269,0.1423851996660232,293.7889099121094,297.1499938964844,293.1499938964844,0.0040927841328084,-324.1408996582031,296.5623474121094,0.4288428127765655,0.050000000745058,0.0501838773488998,293.2180480957031,297.1499938964844,293.1499938964844,0.3295848667621612,-4603.54296875,304.1603088378906,0.920075535774231,0.4176287651062011,0.2934707999229431,293.2691345214844,297.1499938964844,293.1499938964844,0.4570362865924835,-8040.12646484375,304.18865966796875,0.9990000128746032,0.5523560047149658,0.511439859867096,293.2027587890625,297.1499938964844,293.1499938964844,0.0140669420361518,-3646.02099609375,303.85650634765625,0.4288428127765655,0.050000000745058,0.2380506992340088,291.1820373535156,291.1499938964844,260.6951599121094,259.1133728027344,285.9113464355469,293.5676574707031,291.183837890625,1.0,0.3343581855297088,1.0,0.0,0.8331214189529419,1.0,-1.482789158821106,1.3180384712541129e-06,1.482787847518921,-0.3456211686134338,0.0,0.0,0.3299291431903839,84.79006958007812,48.0,14.110639572143556,-7909.6806640625,400.1265258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277587890625,305.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0625,18000.0,0.0,0.0,0.1825427263975143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413504868745803,0.2413549870252609,-4.500807790464023e-06,0.0,0.0001852576533565,0.0,0.0,10.357121467590332,0.0,0.0,0.0,0.2954134941101074,4.0,0.0,1.0
646740,293.13824462890625,297.1499938964844,293.1499938964844,0.096907652914524,-2232.612548828125,304.14971923828125,0.6792013645172119,0.1564008593559265,0.1427341103553772,293.7970275878906,297.1499938964844,293.1499938964844,0.0038675919640809,-306.7396545410156,296.3348083496094,0.4413724243640899,0.050000000745058,0.0498642474412918,293.21661376953125,297.1499938964844,293.1499938964844,0.3270616233348846,-4575.2421875,304.1610717773437,0.9407836198806764,0.4161935746669769,0.2922448217868805,293.2290344238281,297.1499938964844,293.1499938964844,0.4246506094932556,-7568.58349609375,304.2295227050781,0.9990000128746032,0.5574048757553101,0.4808816611766815,293.2018737792969,297.1499938964844,293.1499938964844,0.0138350715860724,-3611.066650390625,303.84136962890625,0.4413724243640899,0.050000000745058,0.2365345209836959,291.2084045410156,291.1499938964844,260.7095947265625,259.1258544921875,285.91900634765625,293.6059875488281,291.2102966308594,1.0,0.3206830620765686,1.0,0.0,0.8321214318275452,1.0,-1.44293475151062,1.2559736433104265e-06,1.4429335594177246,-0.337463915348053,0.0,0.0,0.3203367888927459,75.98714447021484,36.0,29.500438690185547,-7733.97802734375,358.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,305.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.59765625,18000.0,0.0,0.0,0.1807821542024612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338968068361282,0.2339012920856475,-4.4859302761324216e-06,0.0,0.0001834708964452,0.0,0.0,9.975622177124023,0.0,0.0,0.0,0.2938926219940185,4.0,0.0,1.0
646800,293.13824462890625,297.1499938964844,293.1499938964844,0.096907652914524,-2232.612548828125,304.14971923828125,0.6792013645172119,0.1564008593559265,0.1427341103553772,293.7970275878906,297.1499938964844,293.1499938964844,0.0038675919640809,-306.7396545410156,296.3348083496094,0.4413724243640899,0.050000000745058,0.0498642474412918,293.21661376953125,297.1499938964844,293.1499938964844,0.3270616233348846,-4575.2421875,304.1610717773437,0.9407836198806764,0.4161935746669769,0.2922448217868805,293.2290344238281,297.1499938964844,293.1499938964844,0.4246506094932556,-7568.58349609375,304.2295227050781,0.9990000128746032,0.5574048757553101,0.4808816611766815,293.2018737792969,297.1499938964844,293.1499938964844,0.0138350715860724,-3611.066650390625,303.84136962890625,0.4413724243640899,0.050000000745058,0.2365345209836959,291.2084045410156,291.1499938964844,260.7095947265625,259.1258544921875,285.91900634765625,293.6059875488281,291.2102966308594,1.0,0.3206830620765686,1.0,0.0,0.8321214318275452,1.0,-1.44293475151062,1.2559736433104265e-06,1.4429335594177246,-0.337463915348053,0.0,0.0,0.3203367888927459,75.98714447021484,36.0,29.500438690185547,-7733.97802734375,358.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,305.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.59765625,18000.0,0.0,0.0,0.1807821542024612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338968068361282,0.2339012920856475,-4.4859302761324216e-06,0.0,0.0001834708964452,0.0,0.0,9.975622177124023,0.0,0.0,0.0,0.2938926219940185,4.0,0.0,1.0
646860,293.1351318359375,297.1499938964844,293.1499938964844,0.0970769822597503,-2235.343994140625,304.1495361328125,0.6980215907096863,0.157334104180336,0.143225148320198,293.8048095703125,297.1499938964844,293.1499938964844,0.0036459979601204,-289.41748046875,296.1075439453125,0.4581844210624695,0.050000000745058,0.0495316423475742,293.2153625488281,297.1499938964844,293.1499938964844,0.3244652450084686,-4546.076171875,304.1617126464844,0.9646316766738892,0.4147634506225586,0.2910054326057434,293.1606140136719,297.1499938964844,293.1499938964844,0.3881108462810516,-7036.3603515625,304.26373291015625,0.9990000128746032,0.5692181587219238,0.4468680024147033,293.1991882324219,297.1499938964844,293.1499938964844,0.0136139811947941,-3576.434326171875,303.8314514160156,0.4581844210624695,0.050000000745058,0.2349568009376526,291.236572265625,291.1499938964844,260.7251281738281,259.1392517089844,285.9631652832031,293.6988830566406,291.2393493652344,1.0,0.3056428134441376,1.0,0.0,0.8311214447021484,1.0,-1.398912787437439,1.1896005389644415e-06,1.3989115953445437,-0.3285174965858459,0.0,0.0,0.3070261776447296,66.80652618408203,54.0,39.682071685791016,-7492.8623046875,315.3427429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5310974121094,305.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.990234375,18000.0,0.0,0.0,0.1780853569507599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233621478080749,0.2233666032552719,-4.462862762011355e-06,0.0,0.0001807340013328,0.0,0.0,9.440537452697754,0.0,0.0,0.0,0.2917510271072387,4.0,0.0,1.0
646920,293.1351318359375,297.1499938964844,293.1499938964844,0.0970769822597503,-2235.343994140625,304.1495361328125,0.6980215907096863,0.157334104180336,0.143225148320198,293.8048095703125,297.1499938964844,293.1499938964844,0.0036459979601204,-289.41748046875,296.1075439453125,0.4581844210624695,0.050000000745058,0.0495316423475742,293.2153625488281,297.1499938964844,293.1499938964844,0.3244652450084686,-4546.076171875,304.1617126464844,0.9646316766738892,0.4147634506225586,0.2910054326057434,293.1606140136719,297.1499938964844,293.1499938964844,0.3881108462810516,-7036.3603515625,304.26373291015625,0.9990000128746032,0.5692181587219238,0.4468680024147033,293.1991882324219,297.1499938964844,293.1499938964844,0.0136139811947941,-3576.434326171875,303.8314514160156,0.4581844210624695,0.050000000745058,0.2349568009376526,291.236572265625,291.1499938964844,260.7251281738281,259.1392517089844,285.9631652832031,293.6988830566406,291.2393493652344,1.0,0.3056428134441376,1.0,0.0,0.8311214447021484,1.0,-1.398912787437439,1.1896005389644415e-06,1.3989115953445437,-0.3285174965858459,0.0,0.0,0.3070261776447296,66.80652618408203,54.0,39.682071685791016,-7492.8623046875,315.3427429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5310974121094,305.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.990234375,18000.0,0.0,0.0,0.1780853569507599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233621478080749,0.2233666032552719,-4.462862762011355e-06,0.0,0.0001807340013328,0.0,0.0,9.440537452697754,0.0,0.0,0.0,0.2917510271072387,4.0,0.0,1.0
646980,293.1337280273437,297.1499938964844,293.1499938964844,0.0975552946329116,-2244.26318359375,304.1488647460937,0.7059655785560608,0.158000186085701,0.143820971250534,293.8121337890625,297.1499938964844,293.1499938964844,0.0034446152858436,-273.8077392578125,295.86480712890625,0.4649775326251983,0.050000000745058,0.049417644739151,293.2145690917969,297.1499938964844,293.1499938964844,0.3227831721305847,-4527.833984375,304.1604919433594,0.9722944498062134,0.4132694602012634,0.2899002730846405,293.0895690917969,297.1499938964844,293.1499938964844,0.3734172284603119,-6833.884765625,304.2489624023437,0.9990000128746032,0.5834006071090698,0.434591144323349,293.1949462890625,297.1499938964844,293.1499938964844,0.0135440677404403,-3566.22216796875,303.8261108398437,0.4649775326251983,0.050000000745058,0.2344160228967666,291.2411193847656,291.1499938964844,260.74200439453125,259.1537780761719,285.9857482910156,293.7485046386719,291.23785400390625,1.0,0.3012055456638336,1.0,0.0,0.8301214575767517,1.0,-1.3827564716339111,1.1662857559713302e-06,1.3827552795410156,-0.3254460096359253,0.0,0.0,0.2936289608478546,63.64255905151367,72.0,-5.088675022125244,-7276.51171875,300.7118530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72320556640625,305.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.267578125,18000.0,0.0,0.0,0.1742658168077469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111028879880905,0.2111073285341262,-4.4336411519907415e-06,0.0,0.0001768576476024,0.0,0.0,8.825638771057129,0.0,0.0,0.0,0.2893058359622955,4.0,0.0,1.0
647040,293.1337280273437,297.1499938964844,293.1499938964844,0.0975552946329116,-2244.26318359375,304.1488647460937,0.7059655785560608,0.158000186085701,0.143820971250534,293.8121337890625,297.1499938964844,293.1499938964844,0.0034446152858436,-273.8077392578125,295.86480712890625,0.4649775326251983,0.050000000745058,0.049417644739151,293.2145690917969,297.1499938964844,293.1499938964844,0.3227831721305847,-4527.833984375,304.1604919433594,0.9722944498062134,0.4132694602012634,0.2899002730846405,293.0895690917969,297.1499938964844,293.1499938964844,0.3734172284603119,-6833.884765625,304.2489624023437,0.9990000128746032,0.5834006071090698,0.434591144323349,293.1949462890625,297.1499938964844,293.1499938964844,0.0135440677404403,-3566.22216796875,303.8261108398437,0.4649775326251983,0.050000000745058,0.2344160228967666,291.2411193847656,291.1499938964844,260.74200439453125,259.1537780761719,285.9857482910156,293.7485046386719,291.23785400390625,1.0,0.3012055456638336,1.0,0.0,0.8301214575767517,1.0,-1.3827564716339111,1.1662857559713302e-06,1.3827552795410156,-0.3254460096359253,0.0,0.0,0.2936289608478546,63.64255905151367,72.0,-5.088675022125244,-7276.51171875,300.7118530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72320556640625,305.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.267578125,18000.0,0.0,0.0,0.1742658168077469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111028879880905,0.2111073285341262,-4.4336411519907415e-06,0.0,0.0001768576476024,0.0,0.0,8.825638771057129,0.0,0.0,0.0,0.2893058359622955,4.0,0.0,1.0
647100,293.134033203125,297.1499938964844,293.1499938964844,0.0978893190622329,-2250.781982421875,304.1484680175781,0.7054779529571533,0.1581483781337738,0.1440284848213195,293.8155517578125,297.1499938964844,293.1499938964844,0.0033523421734571,-266.8115539550781,295.72930908203125,0.4641658365726471,0.050000000745058,0.0494312644004821,293.2142639160156,297.1499938964844,293.1499938964844,0.3225577175617218,-4525.984375,304.15899658203125,0.970675766468048,0.4125091433525085,0.2893846035003662,293.06689453125,297.1499938964844,293.1499938964844,0.3743490576744079,-6856.82421875,304.2292175292969,0.9990000128746032,0.5886338949203491,0.4360735118389129,293.193115234375,297.1499938964844,293.1499938964844,0.0135672027245163,-3571.60693359375,303.8226013183594,0.4641658365726471,0.050000000745058,0.2344806343317031,291.2221069335937,291.1499938964844,260.7510070800781,259.1614990234375,285.9859924316406,293.745849609375,291.2187194824219,1.0,0.3020356595516205,1.0,0.0,0.829621434211731,1.0,-1.3842546939849854,1.1687986898323288e-06,1.3842535018920898,-0.3257665038108825,0.0,0.0,0.2907215654850006,64.01175689697266,72.0,-27.43263435363769,-7238.78173828125,302.2365417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8211975097656,305.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.30078125,18000.0,0.0,0.0,0.1720396727323532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078176438808441,0.2078220695257187,-4.42219561591628e-06,0.0,0.0001745983900036,0.0,0.0,8.656341552734375,0.0,0.0,0.0,0.2885887324810028,4.0,0.0,1.0
647160,293.1347351074219,297.1499938964844,293.1499938964844,0.0981514230370521,-2255.93701171875,304.14825439453125,0.702549397945404,0.1582135260105133,0.1441515833139419,293.81890869140625,297.1499938964844,293.1499938964844,0.0032638502307236,-260.072998046875,295.5931396484375,0.4610600769519806,0.050000000745058,0.049482624977827,293.21405029296875,297.1499938964844,293.1499938964844,0.322360098361969,-4524.376953125,304.15771484375,0.966099739074707,0.411740630865097,0.2888917624950409,293.0547180175781,297.1499938964844,293.1499938964844,0.37943896651268,-6941.396484375,304.2055053710937,0.9990000128746032,0.5920825600624084,0.4416235983371734,293.191650390625,297.1499938964844,293.1499938964844,0.0136056272312998,-3579.36328125,303.8183898925781,0.4610600769519806,0.050000000745058,0.2347242534160614,291.20330810546875,291.1499938964844,260.7604064941406,259.1695861816406,285.9945068359375,293.7475280761719,291.2002258300781,1.0,0.3045884966850281,1.0,0.0,0.829121470451355,1.0,-1.3908227682113647,1.1788278015956166e-06,1.3908215761184692,-0.3270958065986633,0.0,0.0,0.289059430360794,65.42207336425781,90.0,-38.14358139038086,-7229.5,308.4577331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9061279296875,305.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.564453125,18000.0,0.0,0.0,0.1697603017091751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059172242879867,0.2059216499328613,-4.4147318476461805e-06,0.0,0.0001722851156955,0.0,0.0,8.557371139526367,0.0,0.0,0.0,0.2881527245044708,4.0,0.0,1.0
647220,293.134033203125,297.1499938964844,293.1499938964844,0.0989196971058845,-2270.76513671875,304.1475524902344,0.6920088529586792,0.1587371677160263,0.1447236537933349,293.82586669921875,297.1499938964844,293.1499938964844,0.0030896766111254,-246.6995391845703,295.3196716308594,0.4499863386154175,0.050000000745058,0.0496831536293029,293.2137756347656,297.1499938964844,293.1499938964844,0.3219715356826782,-4521.02001953125,304.1557922363281,0.9492589235305786,0.4101704359054565,0.2879566550254822,293.0614929199219,297.1499938964844,293.1499938964844,0.4000109732151031,-7261.64697265625,304.1526184082031,0.9990000128746032,0.5932077169418335,0.462660551071167,293.1903686523437,297.1499938964844,293.1499938964844,0.0137150697410106,-3599.96044921875,303.806396484375,0.4499863386154175,0.050000000745058,0.235675498843193,291.16912841796875,291.1499938964844,260.7805480957031,259.1867980957031,286.0249328613281,293.75494384765625,291.1659240722656,1.0,0.314020425081253,1.0,0.0,0.8281214237213135,1.0,-1.4170153141021729,1.2187815627839882e-06,1.4170141220092771,-0.3323684632778168,0.0,0.0,0.2887702882289886,70.94532012939453,108.0,-46.72338485717773,-7262.943359375,333.54058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01580810546875,305.54071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.1653908044099807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047007828950882,0.2047051787376403,-4.407761025504442e-06,0.0,0.0001678506523603,0.0,0.0,8.4901704788208,0.0,0.0,0.0,0.2878343164920807,4.0,0.0,1.0
647280,293.134033203125,297.1499938964844,293.1499938964844,0.0989196971058845,-2270.76513671875,304.1475524902344,0.6920088529586792,0.1587371677160263,0.1447236537933349,293.82586669921875,297.1499938964844,293.1499938964844,0.0030896766111254,-246.6995391845703,295.3196716308594,0.4499863386154175,0.050000000745058,0.0496831536293029,293.2137756347656,297.1499938964844,293.1499938964844,0.3219715356826782,-4521.02001953125,304.1557922363281,0.9492589235305786,0.4101704359054565,0.2879566550254822,293.0614929199219,297.1499938964844,293.1499938964844,0.4000109732151031,-7261.64697265625,304.1526184082031,0.9990000128746032,0.5932077169418335,0.462660551071167,293.1903686523437,297.1499938964844,293.1499938964844,0.0137150697410106,-3599.96044921875,303.806396484375,0.4499863386154175,0.050000000745058,0.235675498843193,291.16912841796875,291.1499938964844,260.7805480957031,259.1867980957031,286.0249328613281,293.75494384765625,291.1659240722656,1.0,0.314020425081253,1.0,0.0,0.8281214237213135,1.0,-1.4170153141021729,1.2187815627839882e-06,1.4170141220092771,-0.3323684632778168,0.0,0.0,0.2887702882289886,70.94532012939453,108.0,-46.72338485717773,-7262.943359375,333.54058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01580810546875,305.54071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.994140625,18000.0,0.0,0.0,0.1653908044099807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047007828950882,0.2047051787376403,-4.407761025504442e-06,0.0,0.0001678506523603,0.0,0.0,8.4901704788208,0.0,0.0,0.0,0.2878343164920807,4.0,0.0,1.0
647340,293.1339111328125,297.1499938964844,293.1499938964844,0.0998394712805748,-2288.42724609375,304.1468505859375,0.6772388219833374,0.1591692417860031,0.145431712269783,293.8336486816406,297.1499938964844,293.1499938964844,0.0029181079007685,-233.46267700195312,295.0375366210937,0.4357178807258606,0.050000000745058,0.0499990172684192,293.2137451171875,297.1499938964844,293.1499938964844,0.3217833638191223,-4519.8359375,304.1542053222656,0.9246233701705932,0.4085605144500732,0.2870772778987884,293.1060485839844,297.1499938964844,293.1499938964844,0.4320991337299347,-7743.591796875,304.09832763671875,0.9990000128746032,0.5864942669868469,0.4939839243888855,293.1917724609375,297.1499938964844,293.1499938964844,0.0138664292171597,-3627.868896484375,303.7872009277344,0.4357178807258606,0.050000000745058,0.2371738106012344,291.1310729980469,291.1499938964844,260.8026428222656,259.2056884765625,286.0509338378906,293.74432373046875,291.128173828125,1.0,0.327977567911148,1.0,0.0,0.8271214365959167,1.0,-1.4565837383270264,1.2805058986486983e-06,1.4565825462341309,-0.3403461873531341,0.0,0.0,0.2938728034496307,79.63526916503906,126.0,-50.39507675170898,-7374.728515625,373.8590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02642822265625,305.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.146484375,18000.0,0.0,0.0,0.1617641896009445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075591832399368,0.2075635939836502,-4.409806024341378e-06,0.0,0.0001641700800973,0.0,0.0,8.62145709991455,0.0,0.0,0.0,0.2883174121379852,4.0,0.0,1.0
647400,293.1339111328125,297.1499938964844,293.1499938964844,0.0998394712805748,-2288.42724609375,304.1468505859375,0.6772388219833374,0.1591692417860031,0.145431712269783,293.8336486816406,297.1499938964844,293.1499938964844,0.0029181079007685,-233.46267700195312,295.0375366210937,0.4357178807258606,0.050000000745058,0.0499990172684192,293.2137451171875,297.1499938964844,293.1499938964844,0.3217833638191223,-4519.8359375,304.1542053222656,0.9246233701705932,0.4085605144500732,0.2870772778987884,293.1060485839844,297.1499938964844,293.1499938964844,0.4320991337299347,-7743.591796875,304.09832763671875,0.9990000128746032,0.5864942669868469,0.4939839243888855,293.1917724609375,297.1499938964844,293.1499938964844,0.0138664292171597,-3627.868896484375,303.7872009277344,0.4357178807258606,0.050000000745058,0.2371738106012344,291.1310729980469,291.1499938964844,260.8026428222656,259.2056884765625,286.0509338378906,293.74432373046875,291.128173828125,1.0,0.327977567911148,1.0,0.0,0.8271214365959167,1.0,-1.4565837383270264,1.2805058986486983e-06,1.4565825462341309,-0.3403461873531341,0.0,0.0,0.2938728034496307,79.63526916503906,126.0,-50.39507675170898,-7374.728515625,373.8590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02642822265625,305.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.146484375,18000.0,0.0,0.0,0.1617641896009445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075591832399368,0.2075635939836502,-4.409806024341378e-06,0.0,0.0001641700800973,0.0,0.0,8.62145709991455,0.0,0.0,0.0,0.2883174121379852,4.0,0.0,1.0
647460,293.13458251953125,297.1499938964844,293.1499938964844,0.1008503139019012,-2307.867431640625,304.1462097167969,0.6608726978302002,0.1594412177801132,0.1461461633443832,293.8426818847656,297.1499938964844,293.1499938964844,0.0027444579172879,-220.04347229003903,294.741455078125,0.4214935004711151,0.050000000745058,0.0504145771265029,293.2138977050781,297.1499938964844,293.1499938964844,0.3219274878501892,-4522.4501953125,304.1525573730469,0.8985099196434021,0.4069169759750366,0.2862464189529419,293.18389892578125,297.1499938964844,293.1499938964844,0.4731324911117553,-8343.185546875,304.0473022460937,0.9990000128746032,0.5718881487846375,0.532393217086792,293.1971435546875,297.1499938964844,293.1499938964844,0.0140465386211872,-3662.015625,303.7562561035156,0.4214935004711151,0.050000000745058,0.2391450554132461,291.0843811035156,291.1499938964844,260.8269348144531,259.226318359375,286.02410888671875,293.6597595214844,291.08074951171875,1.0,0.3451350033283233,1.0,0.0,0.82612144947052,1.0,-1.5054144859313965,1.3593214589491254e-06,1.5054131746292114,-0.3502444624900818,0.0,0.0,0.3055516183376312,91.04206848144533,129.0,-62.10612869262695,-7582.115234375,428.0610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9202575683594,305.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.53125,18000.0,0.0,0.0,0.1594919264316558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152753919363021,0.2152798175811767,-4.422024630912347e-06,0.0,0.0001618640235392,0.0,0.0,8.991320610046387,0.0,0.0,0.0,0.2897643744945526,4.0,0.0,1.0
647520,293.13458251953125,297.1499938964844,293.1499938964844,0.1008503139019012,-2307.867431640625,304.1462097167969,0.6608726978302002,0.1594412177801132,0.1461461633443832,293.8426818847656,297.1499938964844,293.1499938964844,0.0027444579172879,-220.04347229003903,294.741455078125,0.4214935004711151,0.050000000745058,0.0504145771265029,293.2138977050781,297.1499938964844,293.1499938964844,0.3219274878501892,-4522.4501953125,304.1525573730469,0.8985099196434021,0.4069169759750366,0.2862464189529419,293.18389892578125,297.1499938964844,293.1499938964844,0.4731324911117553,-8343.185546875,304.0473022460937,0.9990000128746032,0.5718881487846375,0.532393217086792,293.1971435546875,297.1499938964844,293.1499938964844,0.0140465386211872,-3662.015625,303.7562561035156,0.4214935004711151,0.050000000745058,0.2391450554132461,291.0843811035156,291.1499938964844,260.8269348144531,259.226318359375,286.02410888671875,293.6597595214844,291.08074951171875,1.0,0.3451350033283233,1.0,0.0,0.82612144947052,1.0,-1.5054144859313965,1.3593214589491254e-06,1.5054131746292114,-0.3502444624900818,0.0,0.0,0.3055516183376312,91.04206848144533,129.0,-62.10612869262695,-7582.115234375,428.0610656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9202575683594,305.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.53125,18000.0,0.0,0.0,0.1594919264316558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152753919363021,0.2152798175811767,-4.422024630912347e-06,0.0,0.0001618640235392,0.0,0.0,8.991320610046387,0.0,0.0,0.0,0.2897643744945526,4.0,0.0,1.0
647580,293.1374206542969,297.1499938964844,293.1499938964844,0.1012000292539596,-2314.157958984375,304.1469421386719,0.6443731784820557,0.1592631340026855,0.1465672999620437,293.852783203125,297.1499938964844,293.1499938964844,0.0025698726531118,-206.0819854736328,294.4715576171875,0.4087118804454803,0.050000000745058,0.050922755151987,293.21368408203125,297.1499938964844,293.1499938964844,0.3208671510219574,-4510.35107421875,304.15362548828125,0.8739765882492065,0.405344158411026,0.2855186462402344,293.257568359375,297.1499938964844,293.1499938964844,0.4744571447372436,-8338.80859375,304.0821533203125,0.9783759713172911,0.5559719204902649,0.5306317806243896,293.2049560546875,297.1499938964844,293.1499938964844,0.0141859902068972,-3686.761474609375,303.7179870605469,0.4087118804454803,0.050000000745058,0.2415556162595749,291.0837707519531,291.1499938964844,260.85357666015625,259.2489624023437,286.0151062011719,293.6241455078125,291.0873413085937,1.0,0.3573938310146332,1.0,0.0,0.8251214623451233,1.0,-1.5069966316223145,1.3626579402625794e-06,1.5069952011108398,-0.3506543934345245,0.0,0.0,0.3157281279563904,103.93936157226562,132.0,5.685327529907227,-7738.54638671875,461.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954650878906,305.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1796875,18000.0,0.0,0.0,0.1590781360864639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258189469575882,0.2258234024047851,-4.446783805178711e-06,0.0,0.0001614440843695,0.0,0.0,9.520515441894531,0.0,0.0,0.0,0.2918537259101867,4.0,0.0,1.0
647640,293.1374206542969,297.1499938964844,293.1499938964844,0.1012000292539596,-2314.157958984375,304.1469421386719,0.6443731784820557,0.1592631340026855,0.1465672999620437,293.852783203125,297.1499938964844,293.1499938964844,0.0025698726531118,-206.0819854736328,294.4715576171875,0.4087118804454803,0.050000000745058,0.050922755151987,293.21368408203125,297.1499938964844,293.1499938964844,0.3208671510219574,-4510.35107421875,304.15362548828125,0.8739765882492065,0.405344158411026,0.2855186462402344,293.257568359375,297.1499938964844,293.1499938964844,0.4744571447372436,-8338.80859375,304.0821533203125,0.9783759713172911,0.5559719204902649,0.5306317806243896,293.2049560546875,297.1499938964844,293.1499938964844,0.0141859902068972,-3686.761474609375,303.7179870605469,0.4087118804454803,0.050000000745058,0.2415556162595749,291.0837707519531,291.1499938964844,260.85357666015625,259.2489624023437,286.0151062011719,293.6241455078125,291.0873413085937,1.0,0.3573938310146332,1.0,0.0,0.8251214623451233,1.0,-1.5069966316223145,1.3626579402625794e-06,1.5069952011108398,-0.3506543934345245,0.0,0.0,0.3157281279563904,103.93936157226562,132.0,5.685327529907227,-7738.54638671875,461.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954650878906,305.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1796875,18000.0,0.0,0.0,0.1590781360864639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258189469575882,0.2258234024047851,-4.446783805178711e-06,0.0,0.0001614440843695,0.0,0.0,9.520515441894531,0.0,0.0,0.0,0.2918537259101867,4.0,0.0,1.0
647700,293.1392822265625,297.1499938964844,293.1499938964844,0.1011020392179489,-2312.001708984375,304.1476745605469,0.6380804777145386,0.159059077501297,0.1466193795204162,293.8584289550781,297.1499938964844,293.1499938964844,0.0024721270892769,-198.1368560791016,294.3475036621094,0.4040386378765106,0.050000000745058,0.0511458329856395,293.2138061523437,297.1499938964844,293.1499938964844,0.3198390901088714,-4498.431640625,304.1548156738281,0.8645657896995544,0.404512494802475,0.2851200401782989,293.273681640625,297.1499938964844,293.1499938964844,0.4695467054843902,-8260.7705078125,304.1032409667969,0.9658592939376832,0.551435649394989,0.5256430506706238,293.2089538574219,297.1499938964844,293.1499938964844,0.0142165124416351,-3692.081787109375,303.6982727050781,0.4040386378765106,0.050000000745058,0.2426138073205948,291.1019287109375,291.1499938964844,260.8678894042969,259.26104736328125,286.0184631347656,293.6286926269531,291.1038513183594,1.0,0.3619944751262665,1.0,0.0,0.8246214389801025,1.0,-1.5016008615493774,1.353993070551951e-06,1.5015994310379028,-0.349059909582138,0.0,0.0,0.3170577883720398,109.50001525878906,132.0,20.930633544921875,-7724.62548828125,473.1568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5663146972656,305.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.73828125,18000.0,0.0,0.0,0.1594087034463882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275813966989517,0.2275858521461486,-4.455351245269412e-06,0.0,0.0001617795642232,0.0,0.0,9.619098663330078,0.0,0.0,0.0,0.2923009693622589,4.0,0.0,1.0
647760,293.1409912109375,297.1499938964844,293.1499938964844,0.1010270714759826,-2310.41015625,304.14825439453125,0.6331452131271362,0.1588590592145919,0.1466148495674133,293.8645324707031,297.1499938964844,293.1499938964844,0.0023710262030363,-189.9851226806641,294.2149658203125,0.4003392457962036,0.050000000745058,0.0513332150876522,293.2139892578125,297.1499938964844,293.1499938964844,0.3189717829227447,-4488.515625,304.155517578125,0.8571465611457825,0.4036654829978943,0.2846754491329193,293.28253173828125,297.1499938964844,293.1499938964844,0.4663976728916168,-8209.361328125,304.1174011230469,0.9554566144943236,0.5481262803077698,0.5221760869026184,293.21270751953125,297.1499938964844,293.1499938964844,0.0142397796735167,-3697.0380859375,303.67822265625,0.4003392457962036,0.050000000745058,0.2435026615858078,291.1113586425781,291.1499938964844,260.8828430175781,259.2737121582031,286.0260925292969,293.6371154785156,291.1127014160156,1.0,0.3659326136112213,1.0,0.0,0.8241214752197266,1.0,-1.4981904029846191,1.3488089507518453e-06,1.498189091682434,-0.3483726382255554,0.0,0.0,0.3186652660369873,114.18185424804688,135.0,22.8048038482666,-7709.42236328125,483.1448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429626464844,305.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.109375,18000.0,0.0,0.0,0.1599363088607788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228956401348114,0.2289608567953109,-4.4604489630728494e-06,0.0,0.0001623150164959,0.0,0.0,9.693015098571776,0.0,0.0,0.0,0.2926324903964996,4.0,0.0,1.0
647820,293.1436767578125,297.1499938964844,293.1499938964844,0.100874476134777,-2307.238525390625,304.1490783691406,0.6257363557815552,0.158538669347763,0.1465902328491211,293.87799072265625,297.1499938964844,293.1499938964844,0.0021597275044769,-172.9657745361328,293.9422912597656,0.3944971263408661,0.050000000745058,0.0516371466219425,293.21435546875,297.1499938964844,293.1499938964844,0.3171872496604919,-4468.2041015625,304.1566467285156,0.8459205627441406,0.4019713401794433,0.283722311258316,293.2899780273437,297.1499938964844,293.1499938964844,0.4617947936058044,-8135.5498046875,304.1356506347656,0.939028799533844,0.5432442426681519,0.517417848110199,293.21923828125,297.1499938964844,293.1499938964844,0.014255853369832,-3702.478271484375,303.63897705078125,0.3944971263408661,0.050000000745058,0.2449443936347961,291.1280212402344,291.1499938964844,260.9149169921875,259.30078125,286.0466613769531,293.6583557128906,291.1291809082031,1.0,0.3722949922084808,1.0,0.0,0.8231214880943298,1.0,-1.4933990240097046,1.3417593436315656e-06,1.4933977127075195,-0.3474034667015075,0.0,0.0,0.3204588294029236,121.78992462158205,123.0,22.67716407775879,-7674.107421875,499.7145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,305.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1614252626895904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231018379330635,0.2310228496789932,-4.467481176106958e-06,0.0,0.0001638261164771,0.0,0.0,9.802995681762695,0.0,0.0,0.0,0.2930972874164581,4.0,0.0,1.0
647880,293.1436767578125,297.1499938964844,293.1499938964844,0.100874476134777,-2307.238525390625,304.1490783691406,0.6257363557815552,0.158538669347763,0.1465902328491211,293.87799072265625,297.1499938964844,293.1499938964844,0.0021597275044769,-172.9657745361328,293.9422912597656,0.3944971263408661,0.050000000745058,0.0516371466219425,293.21435546875,297.1499938964844,293.1499938964844,0.3171872496604919,-4468.2041015625,304.1566467285156,0.8459205627441406,0.4019713401794433,0.283722311258316,293.2899780273437,297.1499938964844,293.1499938964844,0.4617947936058044,-8135.5498046875,304.1356506347656,0.939028799533844,0.5432442426681519,0.517417848110199,293.21923828125,297.1499938964844,293.1499938964844,0.014255853369832,-3702.478271484375,303.63897705078125,0.3944971263408661,0.050000000745058,0.2449443936347961,291.1280212402344,291.1499938964844,260.9149169921875,259.30078125,286.0466613769531,293.6583557128906,291.1291809082031,1.0,0.3722949922084808,1.0,0.0,0.8231214880943298,1.0,-1.4933990240097046,1.3417593436315656e-06,1.4933977127075195,-0.3474034667015075,0.0,0.0,0.3204588294029236,121.78992462158205,123.0,22.67716407775879,-7674.107421875,499.7145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,305.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1614252626895904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231018379330635,0.2310228496789932,-4.467481176106958e-06,0.0,0.0001638261164771,0.0,0.0,9.802995681762695,0.0,0.0,0.0,0.2930972874164581,4.0,0.0,1.0
647940,293.145263671875,297.1499938964844,293.1499938964844,0.1006550937891006,-2302.91845703125,304.1497497558594,0.6245117783546448,0.1583748757839203,0.1464447826147079,293.8915710449219,297.1499938964844,293.1499938964844,0.0019335595425218,-154.78977966308594,293.66168212890625,0.393639326095581,0.050000000745058,0.051681637763977,293.2142944335937,297.1499938964844,293.1499938964844,0.3153036832809448,-4446.87158203125,304.1575622558594,0.8434555530548096,0.4003490507602691,0.2826111614704132,293.2915344238281,297.1499938964844,293.1499938964844,0.4579142332077026,-8075.71630859375,304.1467590332031,0.9344975352287292,0.5393751859664917,0.5136556029319763,293.224365234375,297.1499938964844,293.1499938964844,0.014158034697175,-3691.076171875,303.6015319824219,0.393639326095581,0.050000000745058,0.2451554387807846,291.14031982421875,291.1499938964844,260.95001220703125,259.330322265625,286.0689392089844,293.6812744140625,291.1412353515625,1.0,0.372138112783432,1.0,0.0,0.8221215009689331,1.0,-1.487681865692139,1.333237491962791e-06,1.4876805543899536,-0.3462352454662323,0.0,0.0,0.3208998441696167,122.81229400634766,111.0,18.38193321228028,-7624.0380859375,498.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,305.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7109375,18000.0,0.0,0.0,0.1632377505302429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317211478948593,0.2317256182432174,-4.470705789572094e-06,0.0,0.0001656655658734,0.0,0.0,9.842326164245604,0.0,0.0,0.0,0.2932721972465515,4.0,0.0,1.0
648000,293.145263671875,297.1499938964844,293.1499938964844,0.1006550937891006,-2302.91845703125,304.1497497558594,0.6245117783546448,0.1583748757839203,0.1464447826147079,293.8915710449219,297.1499938964844,293.1499938964844,0.0019335595425218,-154.78977966308594,293.66168212890625,0.393639326095581,0.050000000745058,0.051681637763977,293.2142944335937,297.1499938964844,293.1499938964844,0.3153036832809448,-4446.87158203125,304.1575622558594,0.8434555530548096,0.4003490507602691,0.2826111614704132,293.2915344238281,297.1499938964844,293.1499938964844,0.4579142332077026,-8075.71630859375,304.1467590332031,0.9344975352287292,0.5393751859664917,0.5136556029319763,293.224365234375,297.1499938964844,293.1499938964844,0.014158034697175,-3691.076171875,303.6015319824219,0.393639326095581,0.050000000745058,0.2451554387807846,291.14031982421875,291.1499938964844,260.95001220703125,259.330322265625,286.0689392089844,293.6812744140625,291.1412353515625,1.0,0.372138112783432,1.0,0.0,0.8221215009689331,1.0,-1.487681865692139,1.333237491962791e-06,1.4876805543899536,-0.3462352454662323,0.0,0.0,0.3208998441696167,122.81229400634766,111.0,18.38193321228028,-7624.0380859375,498.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,305.1806030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7109375,18000.0,0.0,0.0,0.1632377505302429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317211478948593,0.2317256182432174,-4.470705789572094e-06,0.0,0.0001656655658734,0.0,0.0,9.842326164245604,0.0,0.0,0.0,0.2932721972465515,4.0,0.0,1.0
648060,293.1409912109375,297.1499938964844,293.1499938964844,0.1010520532727241,-2310.213134765625,304.1491394042969,0.6286680698394775,0.159371331334114,0.1469949036836624,293.898681640625,297.1499938964844,293.1499938964844,0.001712939934805,-137.09451293945312,293.3908386230469,0.3964442014694214,0.050000000745058,0.0515358448028564,293.208984375,297.1499938964844,293.1499938964844,0.3141645789146423,-4434.326171875,304.15692138671875,0.8475497364997864,0.3998063206672668,0.281979888677597,293.2858581542969,297.1499938964844,293.1499938964844,0.4550272226333618,-8032.60791015625,304.15252685546875,0.9388944506645204,0.5369462370872498,0.5109637975692749,293.2220458984375,297.1499938964844,293.1499938964844,0.0140344789251685,-3673.771484375,303.58270263671875,0.3964442014694214,0.050000000745058,0.2444638609886169,291.1476135253906,291.1499938964844,260.98883056640625,259.36309814453125,286.0847473144531,293.6947021484375,291.1479797363281,1.0,0.3680669963359833,1.0,0.0,0.8211214542388916,1.0,-1.483346939086914,1.3269881264932335e-06,1.4833455085754397,-0.3453797101974487,0.0,0.0,0.3206310868263244,119.04113006591795,99.0,10.865415573120115,-7577.17626953125,486.8759460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,305.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.1650965213775634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231561541557312,0.2315660119056701,-4.471148713491857e-06,0.0,0.0001675519743002,0.0,0.0,9.835854530334473,0.0,0.0,0.0,0.2932571470737457,4.0,0.0,1.0
648120,293.1409912109375,297.1499938964844,293.1499938964844,0.1010520532727241,-2310.213134765625,304.1491394042969,0.6286680698394775,0.159371331334114,0.1469949036836624,293.898681640625,297.1499938964844,293.1499938964844,0.001712939934805,-137.09451293945312,293.3908386230469,0.3964442014694214,0.050000000745058,0.0515358448028564,293.208984375,297.1499938964844,293.1499938964844,0.3141645789146423,-4434.326171875,304.15692138671875,0.8475497364997864,0.3998063206672668,0.281979888677597,293.2858581542969,297.1499938964844,293.1499938964844,0.4550272226333618,-8032.60791015625,304.15252685546875,0.9388944506645204,0.5369462370872498,0.5109637975692749,293.2220458984375,297.1499938964844,293.1499938964844,0.0140344789251685,-3673.771484375,303.58270263671875,0.3964442014694214,0.050000000745058,0.2444638609886169,291.1476135253906,291.1499938964844,260.98883056640625,259.36309814453125,286.0847473144531,293.6947021484375,291.1479797363281,1.0,0.3680669963359833,1.0,0.0,0.8211214542388916,1.0,-1.483346939086914,1.3269881264932335e-06,1.4833455085754397,-0.3453797101974487,0.0,0.0,0.3206310868263244,119.04113006591795,99.0,10.865415573120115,-7577.17626953125,486.8759460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,305.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.1650965213775634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231561541557312,0.2315660119056701,-4.471148713491857e-06,0.0,0.0001675519743002,0.0,0.0,9.835854530334473,0.0,0.0,0.0,0.2932571470737457,4.0,0.0,1.0
648180,293.139404296875,297.1499938964844,293.1499938964844,0.1012757048010826,-2314.2451171875,304.1490783691406,0.6353635191917419,0.1599224805831909,0.1473186165094375,293.9069519042969,297.1499938964844,293.1499938964844,0.0014845443656668,-118.78929901123048,293.11328125,0.4012967646121979,0.050000000745058,0.0512842386960983,293.2066650390625,297.1499938964844,293.1499938964844,0.3128115832805633,-4419.201171875,304.1568908691406,0.8554247617721558,0.3987889289855957,0.2811455428600311,293.2821655273437,297.1499938964844,293.1499938964844,0.4520068168640136,-7988.5029296875,304.1567077636719,0.948241889476776,0.5342565774917603,0.508226215839386,293.22076416015625,297.1499938964844,293.1499938964844,0.0138518083840608,-3647.891845703125,303.5618591308594,0.4012967646121979,0.050000000745058,0.2432703524827957,291.1534423828125,291.1499938964844,261.0317687988281,259.3995361328125,286.0987854003906,293.7051086425781,291.15399169921875,1.0,0.361366331577301,1.0,0.0,0.8201214671134949,1.0,-1.4777135848999023,1.3186739806769765e-06,1.4777121543884275,-0.3442477285861969,0.0,0.0,0.3198077976703644,112.56786346435548,87.0,9.423229217529297,-7536.890625,467.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602905273437,305.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1668207496404647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310708612203598,0.2310753315687179,-4.470484782359563e-06,0.0,0.0001693018421065,0.0,0.0,9.81171703338623,0.0,0.0,0.0,0.2931615710258484,4.0,0.0,1.0
648240,293.139404296875,297.1499938964844,293.1499938964844,0.1012757048010826,-2314.2451171875,304.1490783691406,0.6353635191917419,0.1599224805831909,0.1473186165094375,293.9069519042969,297.1499938964844,293.1499938964844,0.0014845443656668,-118.78929901123048,293.11328125,0.4012967646121979,0.050000000745058,0.0512842386960983,293.2066650390625,297.1499938964844,293.1499938964844,0.3128115832805633,-4419.201171875,304.1568908691406,0.8554247617721558,0.3987889289855957,0.2811455428600311,293.2821655273437,297.1499938964844,293.1499938964844,0.4520068168640136,-7988.5029296875,304.1567077636719,0.948241889476776,0.5342565774917603,0.508226215839386,293.22076416015625,297.1499938964844,293.1499938964844,0.0138518083840608,-3647.891845703125,303.5618591308594,0.4012967646121979,0.050000000745058,0.2432703524827957,291.1534423828125,291.1499938964844,261.0317687988281,259.3995361328125,286.0987854003906,293.7051086425781,291.15399169921875,1.0,0.361366331577301,1.0,0.0,0.8201214671134949,1.0,-1.4777135848999023,1.3186739806769765e-06,1.4777121543884275,-0.3442477285861969,0.0,0.0,0.3198077976703644,112.56786346435548,87.0,9.423229217529297,-7536.890625,467.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602905273437,305.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1668207496404647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310708612203598,0.2310753315687179,-4.470484782359563e-06,0.0,0.0001693018421065,0.0,0.0,9.81171703338623,0.0,0.0,0.0,0.2931615710258484,4.0,0.0,1.0
