time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648300,293.138916015625,297.1499938964844,293.1499938964844,0.1013060808181762,-2314.736083984375,304.1492004394531,0.6395356059074402,0.1601504832506179,0.1473872512578964,293.9113464355469,297.1499938964844,293.1499938964844,0.0013695345260202,-109.57264709472656,292.9732971191406,0.4043284654617309,0.050000000745058,0.0511317513883113,293.20587158203125,297.1499938964844,293.1499938964844,0.3120208382606506,-4410.29931640625,304.1570739746094,0.8606000542640686,0.3982230722904205,0.2806488275527954,293.280517578125,297.1499938964844,293.1499938964844,0.4503857493400574,-7965.09814453125,304.1584167480469,0.954288363456726,0.5329038500785828,0.5068033933639526,293.2203674316406,297.1499938964844,293.1499938964844,0.0137472944334149,-3632.805419921875,303.5509033203125,0.4043284654617309,0.050000000745058,0.2425470203161239,291.1568908691406,291.1499938964844,261.0546875,259.41900634765625,286.1058959960937,293.7106018066406,291.1574401855469,1.0,0.3572872281074524,1.0,0.0,0.8196215033531189,1.0,-1.474440336227417,1.3138027270542807e-06,1.474439024925232,-0.3435942828655243,0.0,0.0,0.3190041780471802,108.6473617553711,87.0,9.433586120605469,-7514.74169921875,455.6516723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,305.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1675844639539718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304862141609192,0.2304906845092773,-4.46949297838728e-06,0.0,0.0001700769207673,0.0,0.0,9.782560348510742,0.0,0.0,0.0,0.2930470705032348,4.0,0.0,1.0
648360,293.1385192871094,297.1499938964844,293.1499938964844,0.1013150885701179,-2314.8310546875,304.1493225097656,0.6443238258361816,0.1603709757328033,0.147430807352066,293.9158020019531,297.1499938964844,293.1499938964844,0.0012537890579551,-100.29935455322266,292.8323974609375,0.4077805876731872,0.050000000745058,0.0509660579264164,293.2052001953125,297.1499938964844,293.1499938964844,0.3111998438835144,-4401.048828125,304.15728759765625,0.8666220307350159,0.3976471424102783,0.2801297605037689,293.2789001464844,297.1499938964844,293.1499938964844,0.4487378299236297,-7941.453125,304.1598815917969,0.9610822200775146,0.531566321849823,0.5053761005401611,293.2200927734375,297.1499938964844,293.1499938964844,0.0136370360851287,-3616.732177734375,303.5396728515625,0.4077805876731872,0.050000000745058,0.241761028766632,291.16033935546875,291.1499938964844,261.0784912109375,259.4393005371094,286.11334228515625,293.7164001464844,291.160888671875,1.0,0.3528238534927368,1.0,0.0,0.8191214799880981,1.0,-1.4710135459899902,1.308699893343146e-06,1.4710122346878052,-0.3429121077060699,0.0,0.0,0.3179685771465301,104.38977813720705,75.0,9.520543098449709,-7491.611328125,443.085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384094238281,305.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.197265625,18000.0,0.0,0.0,0.1682567298412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296942621469497,0.2296987324953079,-4.4679709390038624e-06,0.0,0.0001707592018647,0.0,0.0,9.742738723754885,0.0,0.0,0.0,0.2928893864154815,4.0,0.0,1.0
648420,293.1377868652344,297.1499938964844,293.1499938964844,0.1013024449348449,-2314.458984375,304.1495666503906,0.6559728384017944,0.1608102023601532,0.1474827229976654,293.9249267578125,297.1499938964844,293.1499938964844,0.0010218261741101,-81.7220230102539,292.5480651855469,0.4162406325340271,0.050000000745058,0.0506056472659111,293.2040100097656,297.1499938964844,293.1499938964844,0.3095164597034454,-4382.0810546875,304.1576538085937,0.8813281059265137,0.3964938521385193,0.2790626585483551,293.2756652832031,297.1499938964844,293.1499938964844,0.4454169571399688,-7894.154296875,304.162109375,0.976341962814331,0.5289573669433594,0.5025481581687927,293.2197570800781,297.1499938964844,293.1499938964844,0.0134055120870471,-3582.489013671875,303.5168151855469,0.4162406325340271,0.050000000745058,0.2400514036417007,291.1672668457031,291.1499938964844,261.128662109375,259.4821472167969,286.129150390625,293.7289123535156,291.1678161621094,1.0,0.3429603576660156,1.0,0.0,0.8181214928627014,1.0,-1.46391499042511,1.2981470263184749e-06,1.4639136791229248,-0.3415039479732513,0.0,0.0,0.3151936829090118,95.13574981689452,63.0,9.5264310836792,-7442.03466796875,416.1497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,305.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.1692676246166229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275029420852661,0.2275074124336242,-4.4634043661062606e-06,0.0,0.0001717851118883,0.0,0.0,9.632095336914062,0.0,0.0,0.0,0.2924480140209198,4.0,0.0,1.0
648480,293.1377868652344,297.1499938964844,293.1499938964844,0.1013024449348449,-2314.458984375,304.1495666503906,0.6559728384017944,0.1608102023601532,0.1474827229976654,293.9249267578125,297.1499938964844,293.1499938964844,0.0010218261741101,-81.7220230102539,292.5480651855469,0.4162406325340271,0.050000000745058,0.0506056472659111,293.2040100097656,297.1499938964844,293.1499938964844,0.3095164597034454,-4382.0810546875,304.1576538085937,0.8813281059265137,0.3964938521385193,0.2790626585483551,293.2756652832031,297.1499938964844,293.1499938964844,0.4454169571399688,-7894.154296875,304.162109375,0.976341962814331,0.5289573669433594,0.5025481581687927,293.2197570800781,297.1499938964844,293.1499938964844,0.0134055120870471,-3582.489013671875,303.5168151855469,0.4162406325340271,0.050000000745058,0.2400514036417007,291.1672668457031,291.1499938964844,261.128662109375,259.4821472167969,286.129150390625,293.7289123535156,291.1678161621094,1.0,0.3429603576660156,1.0,0.0,0.8181214928627014,1.0,-1.46391499042511,1.2981470263184749e-06,1.4639136791229248,-0.3415039479732513,0.0,0.0,0.3151936829090118,95.13574981689452,63.0,9.5264310836792,-7442.03466796875,416.1497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,305.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.1692676246166229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275029420852661,0.2275074124336242,-4.4634043661062606e-06,0.0,0.0001717851118883,0.0,0.0,9.632095336914062,0.0,0.0,0.0,0.2924480140209198,4.0,0.0,1.0
648540,293.1371154785156,297.1499938964844,293.1499938964844,0.1012777537107467,-2313.883056640625,304.1497497558594,0.670849621295929,0.1612573862075805,0.1475152224302292,293.93408203125,297.1499938964844,293.1499938964844,0.0007902055513113,-63.183067321777344,292.2602233886719,0.4276369214057922,0.050000000745058,0.0502194613218307,293.202880859375,297.1499938964844,293.1499938964844,0.3078303635120392,-4363.1015625,304.15789794921875,0.8998991847038269,0.3953526020050049,0.2779827713966369,293.2723693847656,297.1499938964844,293.1499938964844,0.4421367943286896,-7847.78955078125,304.1635131835937,0.9928208589553832,0.526445746421814,0.4997836351394653,293.2195739746094,297.1499938964844,293.1499938964844,0.0131673272699117,-3546.652099609375,303.49365234375,0.4276369214057922,0.050000000745058,0.2382194995880127,291.1736145019531,291.1499938964844,261.18194580078125,259.5277404785156,286.1460876464844,293.7423400878906,291.174072265625,1.0,0.3320955634117126,1.0,0.0,0.8171215057373047,1.0,-1.4566762447357178,1.2874319281763746e-06,1.4566749334335327,-0.340073823928833,0.0,0.0,0.3116109073162079,85.22712707519531,51.0,8.779638290405273,-7388.123046875,387.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9152526855469,305.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.61328125,18000.0,0.0,0.0,0.1697647422552108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245968878269195,0.2246013432741165,-4.456986061995849e-06,0.0,0.0001722896267892,0.0,0.0,9.485273361206056,0.0,0.0,0.0,0.2918595969676971,4.0,0.0,1.0
648600,293.1371154785156,297.1499938964844,293.1499938964844,0.1012777537107467,-2313.883056640625,304.1497497558594,0.670849621295929,0.1612573862075805,0.1475152224302292,293.93408203125,297.1499938964844,293.1499938964844,0.0007902055513113,-63.183067321777344,292.2602233886719,0.4276369214057922,0.050000000745058,0.0502194613218307,293.202880859375,297.1499938964844,293.1499938964844,0.3078303635120392,-4363.1015625,304.15789794921875,0.8998991847038269,0.3953526020050049,0.2779827713966369,293.2723693847656,297.1499938964844,293.1499938964844,0.4421367943286896,-7847.78955078125,304.1635131835937,0.9928208589553832,0.526445746421814,0.4997836351394653,293.2195739746094,297.1499938964844,293.1499938964844,0.0131673272699117,-3546.652099609375,303.49365234375,0.4276369214057922,0.050000000745058,0.2382194995880127,291.1736145019531,291.1499938964844,261.18194580078125,259.5277404785156,286.1460876464844,293.7423400878906,291.174072265625,1.0,0.3320955634117126,1.0,0.0,0.8171215057373047,1.0,-1.4566762447357178,1.2874319281763746e-06,1.4566749334335327,-0.340073823928833,0.0,0.0,0.3116109073162079,85.22712707519531,51.0,8.779638290405273,-7388.123046875,387.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9152526855469,305.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.61328125,18000.0,0.0,0.0,0.1697647422552108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245968878269195,0.2246013432741165,-4.456986061995849e-06,0.0,0.0001722896267892,0.0,0.0,9.485273361206056,0.0,0.0,0.0,0.2918595969676971,4.0,0.0,1.0
648660,293.13623046875,297.1499938964844,293.1499938964844,0.1012510955333709,-2313.165283203125,304.1498718261719,0.6865703463554382,0.1617612838745117,0.1476237475872039,293.9430236816406,297.1499938964844,293.1499938964844,0.0005628907820209,-44.98419952392578,291.9760437011719,0.4406515657901764,0.050000000745058,0.0498807542026042,293.20172119140625,297.1499938964844,293.1499938964844,0.3060223162174225,-4342.60009765625,304.1583251953125,0.9201993942260742,0.3942508101463318,0.2769597172737121,293.26123046875,297.1499938964844,293.1499938964844,0.424450159072876,-7585.4140625,304.1902770996094,0.9990000128746032,0.5255454182624817,0.4824976027011871,293.2191772460937,297.1499938964844,293.1499938964844,0.0129484347999095,-3512.5732421875,303.47137451171875,0.4406515657901764,0.050000000745058,0.2366128265857696,291.186279296875,291.1499938964844,261.2380065917969,259.5757751464844,286.1661071777344,293.768310546875,291.1889953613281,1.0,0.3199008703231811,1.0,0.0,0.816121518611908,1.0,-1.4326704740524292,1.2505672657425748e-06,1.432669162750244,-0.3351141810417175,0.0,0.0,0.3062224984169006,76.23139953613281,39.0,24.0905704498291,-7298.5390625,353.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,305.1039123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.38671875,18000.0,0.0,0.0,0.1696815192699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208003550767898,0.2208047956228256,-4.449026164365932e-06,0.0,0.0001722051820252,0.0,0.0,9.295442581176758,0.0,0.0,0.0,0.291092962026596,4.0,0.0,1.0
648720,293.13623046875,297.1499938964844,293.1499938964844,0.1012510955333709,-2313.165283203125,304.1498718261719,0.6865703463554382,0.1617612838745117,0.1476237475872039,293.9430236816406,297.1499938964844,293.1499938964844,0.0005628907820209,-44.98419952392578,291.9760437011719,0.4406515657901764,0.050000000745058,0.0498807542026042,293.20172119140625,297.1499938964844,293.1499938964844,0.3060223162174225,-4342.60009765625,304.1583251953125,0.9201993942260742,0.3942508101463318,0.2769597172737121,293.26123046875,297.1499938964844,293.1499938964844,0.424450159072876,-7585.4140625,304.1902770996094,0.9990000128746032,0.5255454182624817,0.4824976027011871,293.2191772460937,297.1499938964844,293.1499938964844,0.0129484347999095,-3512.5732421875,303.47137451171875,0.4406515657901764,0.050000000745058,0.2366128265857696,291.186279296875,291.1499938964844,261.2380065917969,259.5757751464844,286.1661071777344,293.768310546875,291.1889953613281,1.0,0.3199008703231811,1.0,0.0,0.816121518611908,1.0,-1.4326704740524292,1.2505672657425748e-06,1.432669162750244,-0.3351141810417175,0.0,0.0,0.3062224984169006,76.23139953613281,39.0,24.0905704498291,-7298.5390625,353.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0012512207031,305.1039123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.38671875,18000.0,0.0,0.0,0.1696815192699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208003550767898,0.2208047956228256,-4.449026164365932e-06,0.0,0.0001722051820252,0.0,0.0,9.295442581176758,0.0,0.0,0.0,0.291092962026596,4.0,0.0,1.0
648780,293.1344909667969,297.1499938964844,293.1499938964844,0.1011533066630363,-2310.760498046875,304.15008544921875,0.7037137150764465,0.1624613553285598,0.1479032039642334,293.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.71539306640625,0.4559744894504547,0.050000000745058,0.0495708212256431,293.2008361816406,297.1499938964844,293.1499938964844,0.303592175245285,-4314.568359375,304.1595764160156,0.9432223439216614,0.3931171000003814,0.2759559452533722,293.2147521972656,297.1499938964844,293.1499938964844,0.3909210562705993,-7091.4423828125,304.23248291015625,0.9990000128746032,0.5320774912834167,0.4509976208209991,293.217529296875,297.1499938964844,293.1499938964844,0.0127281602472066,-3475.28076171875,303.4540710449219,0.4559744894504547,0.050000000745058,0.235142633318901,291.22418212890625,291.1499938964844,261.2965087890625,259.6259765625,286.21746826171875,293.85760498046875,291.2275085449219,1.0,0.3058876991271972,1.0,0.0,0.8151214718818665,1.0,-1.391688585281372,1.188825990539044e-06,1.3916873931884766,-0.3268720805644989,0.0,0.0,0.2938423454761505,67.68029022216797,42.0,46.02178192138672,-7092.7138671875,314.1922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328430175781,305.1506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.833984375,18000.0,0.0,0.0,0.1687167435884475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212124690413475,0.2121291309595108,-4.433668436831795e-06,0.0,0.000171226056409,0.0,0.0,8.87174129486084,0.0,0.0,0.0,0.2894292175769806,4.0,0.0,1.0
648840,293.1344909667969,297.1499938964844,293.1499938964844,0.1011533066630363,-2310.760498046875,304.15008544921875,0.7037137150764465,0.1624613553285598,0.1479032039642334,293.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.71539306640625,0.4559744894504547,0.050000000745058,0.0495708212256431,293.2008361816406,297.1499938964844,293.1499938964844,0.303592175245285,-4314.568359375,304.1595764160156,0.9432223439216614,0.3931171000003814,0.2759559452533722,293.2147521972656,297.1499938964844,293.1499938964844,0.3909210562705993,-7091.4423828125,304.23248291015625,0.9990000128746032,0.5320774912834167,0.4509976208209991,293.217529296875,297.1499938964844,293.1499938964844,0.0127281602472066,-3475.28076171875,303.4540710449219,0.4559744894504547,0.050000000745058,0.235142633318901,291.22418212890625,291.1499938964844,261.2965087890625,259.6259765625,286.21746826171875,293.85760498046875,291.2275085449219,1.0,0.3058876991271972,1.0,0.0,0.8151214718818665,1.0,-1.391688585281372,1.188825990539044e-06,1.3916873931884766,-0.3268720805644989,0.0,0.0,0.2938423454761505,67.68029022216797,42.0,46.02178192138672,-7092.7138671875,314.1922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328430175781,305.1506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.833984375,18000.0,0.0,0.0,0.1687167435884475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212124690413475,0.2121291309595108,-4.433668436831795e-06,0.0,0.000171226056409,0.0,0.0,8.87174129486084,0.0,0.0,0.0,0.2894292175769806,4.0,0.0,1.0
648900,293.13330078125,297.1499938964844,293.1499938964844,0.1011967957019805,-2311.27783203125,304.1499938964844,0.7111735343933105,0.1628908365964889,0.148158997297287,293.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1873779296875,0.4629056453704834,0.050000000745058,0.0494520962238311,293.2005920410156,297.1499938964844,293.1499938964844,0.3023779988288879,-4300.58642578125,304.1600341796875,0.952631950378418,0.3925203084945678,0.2754634022712707,293.1819763183594,297.1499938964844,293.1499938964844,0.3769679963588714,-6887.201171875,304.2427062988281,0.9990000128746032,0.537688136100769,0.4383297860622406,293.2157897949219,297.1499938964844,293.1499938964844,0.0126412138342857,-3459.966796875,303.4481201171875,0.4629056453704834,0.050000000745058,0.2345794588327407,291.24371337890625,291.1499938964844,261.3265686035156,259.6517639160156,286.2657470703125,293.9320068359375,291.2467956542969,1.0,0.3006660044193268,1.0,0.0,0.8146215081214905,1.0,-1.3753716945648191,1.1649228781607237e-06,1.3753705024719238,-0.3237062692642212,0.0,0.0,0.2856347858905792,64.39788055419922,42.0,48.99403381347656,-6963.78076171875,299.28131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2238464355469,305.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.310546875,18000.0,0.0,0.0,0.1677530407905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061294019222259,0.2061338275671005,-4.42194414063124e-06,0.0,0.0001702480076346,0.0,0.0,8.58031940460205,0.0,0.0,0.0,0.2882824540138244,4.0,0.0,1.0
648960,293.134765625,297.1499938964844,293.1499938964844,0.1012592017650604,-2312.28857421875,304.1498718261719,0.7169545888900757,0.1628209501504898,0.148330956697464,293.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5718994140625,0.4683476090431213,0.050000000745058,0.0493594631552696,293.2004699707031,297.1499938964844,293.1499938964844,0.3014258742332458,-4289.826171875,304.1599426269531,0.9600132703781128,0.391907125711441,0.2749748229980469,293.1486511230469,297.1499938964844,293.1499938964844,0.3657832741737366,-6724.6572265625,304.24609375,0.9990000128746032,0.543830931186676,0.4281858205795288,293.2135925292969,297.1499938964844,293.1499938964844,0.0125785423442721,-3449.3671875,303.44317626953125,0.4683476090431213,0.050000000745058,0.2341400533914566,291.25494384765625,291.1499938964844,261.35711669921875,259.6780090332031,286.2542724609375,293.9267883300781,291.2535705566406,1.0,0.296337366104126,1.0,0.0,0.8141214847564697,1.0,-1.3621737957000732,1.1458677136033657e-06,1.3621726036071775,-0.3211129009723663,0.0,0.0,0.2773878276348114,61.83250045776367,60.0,23.94910049438477,-6847.43212890625,287.65289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,305.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.34765625,18000.0,0.0,0.0,0.1664279252290725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995558440685272,0.1995602548122406,-4.4082512431486975e-06,0.0,0.0001689031923888,0.0,0.0,8.262591361999512,0.0,0.0,0.0,0.287034124135971,4.0,0.0,1.0
649020,293.14678955078125,297.1499938964844,293.1499938964844,0.1003092899918556,-2295.1123046875,304.15155029296875,0.715469241142273,0.1607638597488403,0.1467800438404083,293.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.4692333340644836,0.050000000745058,0.049343753606081,293.2005310058594,297.1499938964844,293.1499938964844,0.3011121451854706,-4287.50341796875,304.1571960449219,0.9602978825569152,0.3906164765357971,0.2740833461284637,293.09735107421875,297.1499938964844,293.1499938964844,0.3632218837738037,-6701.49169921875,304.2174987792969,0.9990000128746032,0.5543347001075745,0.4264350831508636,293.21026611328125,297.1499938964844,293.1499938964844,0.0125831151381134,-3454.49658203125,303.4280700683594,0.4692333340644836,0.050000000745058,0.2340655177831649,291.2178955078125,291.1499938964844,261.41949462890625,259.7315979003906,286.2406311035156,293.9024353027344,291.2156982421875,1.0,0.295893520116806,1.0,0.0,0.813121497631073,1.0,-1.3570172786712646,1.139087203227973e-06,1.3570160865783691,-0.3202911615371704,0.0,0.0,0.2708109617233276,61.34465408325195,78.0,-26.368453979492188,-6756.7919921875,284.35455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,305.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.916015625,18000.0,0.0,0.0,0.1629187613725662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924665719270706,0.1924709528684616,-4.386025011626771e-06,0.0,0.0001653418294154,0.0,0.0,7.910858631134033,0.0,0.0,0.0,0.2855756878852844,4.0,0.0,1.0
649080,293.14678955078125,297.1499938964844,293.1499938964844,0.1003092899918556,-2295.1123046875,304.15155029296875,0.715469241142273,0.1607638597488403,0.1467800438404083,293.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.4692333340644836,0.050000000745058,0.049343753606081,293.2005310058594,297.1499938964844,293.1499938964844,0.3011121451854706,-4287.50341796875,304.1571960449219,0.9602978825569152,0.3906164765357971,0.2740833461284637,293.09735107421875,297.1499938964844,293.1499938964844,0.3632218837738037,-6701.49169921875,304.2174987792969,0.9990000128746032,0.5543347001075745,0.4264350831508636,293.21026611328125,297.1499938964844,293.1499938964844,0.0125831151381134,-3454.49658203125,303.4280700683594,0.4692333340644836,0.050000000745058,0.2340655177831649,291.2178955078125,291.1499938964844,261.41949462890625,259.7315979003906,286.2406311035156,293.9024353027344,291.2156982421875,1.0,0.295893520116806,1.0,0.0,0.813121497631073,1.0,-1.3570172786712646,1.139087203227973e-06,1.3570160865783691,-0.3202911615371704,0.0,0.0,0.2708109617233276,61.34465408325195,78.0,-26.368453979492188,-6756.7919921875,284.35455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,305.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.916015625,18000.0,0.0,0.0,0.1629187613725662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924665719270706,0.1924709528684616,-4.386025011626771e-06,0.0,0.0001653418294154,0.0,0.0,7.910858631134033,0.0,0.0,0.0,0.2855756878852844,4.0,0.0,1.0
649140,293.1499328613281,297.1499938964844,293.1499938964844,0.0998236313462257,-2286.50439453125,304.1517639160156,0.7059215903282166,0.1601857244968414,0.1459545344114303,293.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012145996094,0.4613429307937622,0.050000000745058,0.0494780391454696,293.2011413574219,297.1499938964844,293.1499938964844,0.3005368709564209,-4281.71240234375,304.15576171875,0.9475646018981934,0.3892145454883575,0.2732295393943786,293.0851135253906,297.1499938964844,293.1499938964844,0.3769046068191528,-6920.7939453125,304.17193603515625,0.9990000128746032,0.5582337975502014,0.4411163330078125,293.2085266113281,297.1499938964844,293.1499938964844,0.0126285208389163,-3465.6123046875,303.4104919433594,0.4613429307937622,0.050000000745058,0.2347025126218795,291.19366455078125,291.1499938964844,261.4833374023437,259.78643798828125,286.28289794921875,293.9245910644531,291.1914367675781,1.0,0.3023799061775207,1.0,0.0,0.8121215105056763,1.0,-1.3735413551330566,1.1640685215752455e-06,1.373540282249451,-0.3237459659576416,0.0,0.0,0.2665755152702331,65.01396942138672,96.0,-32.763240814208984,-6738.6494140625,299.9358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75250244140625,305.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.353515625,18000.0,0.0,0.0,0.1589710861444473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888262629508972,0.1888306438922882,-4.3753557292802725e-06,0.0,0.0001613354397704,0.0,0.0,7.73345422744751,0.0,0.0,0.0,0.2848282158374786,4.0,0.0,1.0
649200,293.1499328613281,297.1499938964844,293.1499938964844,0.0998236313462257,-2286.50439453125,304.1517639160156,0.7059215903282166,0.1601857244968414,0.1459545344114303,293.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9012145996094,0.4613429307937622,0.050000000745058,0.0494780391454696,293.2011413574219,297.1499938964844,293.1499938964844,0.3005368709564209,-4281.71240234375,304.15576171875,0.9475646018981934,0.3892145454883575,0.2732295393943786,293.0851135253906,297.1499938964844,293.1499938964844,0.3769046068191528,-6920.7939453125,304.17193603515625,0.9990000128746032,0.5582337975502014,0.4411163330078125,293.2085266113281,297.1499938964844,293.1499938964844,0.0126285208389163,-3465.6123046875,303.4104919433594,0.4613429307937622,0.050000000745058,0.2347025126218795,291.19366455078125,291.1499938964844,261.4833374023437,259.78643798828125,286.28289794921875,293.9245910644531,291.1914367675781,1.0,0.3023799061775207,1.0,0.0,0.8121215105056763,1.0,-1.3735413551330566,1.1640685215752455e-06,1.373540282249451,-0.3237459659576416,0.0,0.0,0.2665755152702331,65.01396942138672,96.0,-32.763240814208984,-6738.6494140625,299.9358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75250244140625,305.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.353515625,18000.0,0.0,0.0,0.1589710861444473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888262629508972,0.1888306438922882,-4.3753557292802725e-06,0.0,0.0001613354397704,0.0,0.0,7.73345422744751,0.0,0.0,0.0,0.2848282158374786,4.0,0.0,1.0
649260,293.143798828125,297.1499938964844,293.1499938964844,0.1007903441786766,-2305.0234375,304.1495056152344,0.6930577158927917,0.1614116132259369,0.1468768566846847,293.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4475870430469513,0.050000000745058,0.0497312396764755,293.2022705078125,297.1499938964844,293.1499938964844,0.3000112771987915,-4276.37158203125,304.1547241210937,0.9255014657974244,0.3876917064189911,0.2723791897296905,293.1122131347656,297.1499938964844,293.1499938964844,0.4030833840370178,-7321.02685546875,304.1209716796875,0.9990000128746032,0.5544630885124207,0.4675515294075012,293.2089538574219,297.1499938964844,293.1499938964844,0.0127124898135662,-3483.71240234375,303.387451171875,0.4475870430469513,0.050000000745058,0.2359035909175872,291.1683654785156,291.1499938964844,261.5482788085937,259.8422241210937,286.3556823730469,293.96875,291.16650390625,1.0,0.3142169415950775,1.0,0.0,0.8111215233802795,1.0,-1.4070996046066284,1.2151516557423747e-06,1.407098412513733,-0.3306154608726501,0.0,0.0,0.2658269703388214,71.98741912841797,114.0,-33.62565994262695,-6767.95849609375,331.4645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8725280761719,305.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1550945341587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876121312379837,0.1876165121793747,-4.370155693322886e-06,0.0,0.000157401242177,0.0,0.0,7.671772956848144,0.0,0.0,0.0,0.2845521569252014,4.0,0.0,1.0
649320,293.143798828125,297.1499938964844,293.1499938964844,0.1007903441786766,-2305.0234375,304.1495056152344,0.6930577158927917,0.1614116132259369,0.1468768566846847,293.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4475870430469513,0.050000000745058,0.0497312396764755,293.2022705078125,297.1499938964844,293.1499938964844,0.3000112771987915,-4276.37158203125,304.1547241210937,0.9255014657974244,0.3876917064189911,0.2723791897296905,293.1122131347656,297.1499938964844,293.1499938964844,0.4030833840370178,-7321.02685546875,304.1209716796875,0.9990000128746032,0.5544630885124207,0.4675515294075012,293.2089538574219,297.1499938964844,293.1499938964844,0.0127124898135662,-3483.71240234375,303.387451171875,0.4475870430469513,0.050000000745058,0.2359035909175872,291.1683654785156,291.1499938964844,261.5482788085937,259.8422241210937,286.3556823730469,293.96875,291.16650390625,1.0,0.3142169415950775,1.0,0.0,0.8111215233802795,1.0,-1.4070996046066284,1.2151516557423747e-06,1.407098412513733,-0.3306154608726501,0.0,0.0,0.2658269703388214,71.98741912841797,114.0,-33.62565994262695,-6767.95849609375,331.4645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8725280761719,305.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1550945341587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876121312379837,0.1876165121793747,-4.370155693322886e-06,0.0,0.000157401242177,0.0,0.0,7.671772956848144,0.0,0.0,0.0,0.2845521569252014,4.0,0.0,1.0
649380,293.1360168457031,297.1499938964844,293.1499938964844,0.1028804704546928,-2344.520751953125,304.1462097167969,0.6788709163665771,0.1631712317466735,0.1489590406417846,293.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4322569668292999,0.050000000745058,0.0500890389084816,293.203857421875,297.1499938964844,293.1499938964844,0.2998904287815094,-4275.90234375,304.1532897949219,0.9000205993652344,0.3860476613044739,0.2715207040309906,293.1748962402344,297.1499938964844,293.1499938964844,0.4395258128643036,-7862.89208984375,304.0698547363281,0.9990000128746032,0.5427820682525635,0.5025421977043152,293.21246337890625,297.1499938964844,293.1499938964844,0.0128354458138346,-3510.4990234375,303.35479736328125,0.4322569668292999,0.050000000745058,0.2376008331775665,291.1291198730469,291.1499938964844,261.614013671875,259.898681640625,286.3519592285156,293.90533447265625,291.1232604980469,1.0,0.3300176858901977,1.0,0.0,0.8101215362548828,1.0,-1.4530349969863892,1.2871747685494483e-06,1.453033685684204,-0.339999794960022,0.0,0.0,0.2705808579921722,81.84320831298828,117.0,-63.751834869384766,-6873.3193359375,377.5653991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9058532714844,305.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.755859375,18000.0,0.0,0.0,0.1517728865146637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189303457736969,0.1893078237771988,-4.370134320197394e-06,0.0,0.0001540301891509,0.0,0.0,7.745277881622314,0.0,0.0,0.0,0.2848218083381653,4.0,0.0,1.0
649440,293.1360168457031,297.1499938964844,293.1499938964844,0.1028804704546928,-2344.520751953125,304.1462097167969,0.6788709163665771,0.1631712317466735,0.1489590406417846,293.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4322569668292999,0.050000000745058,0.0500890389084816,293.203857421875,297.1499938964844,293.1499938964844,0.2998904287815094,-4275.90234375,304.1532897949219,0.9000205993652344,0.3860476613044739,0.2715207040309906,293.1748962402344,297.1499938964844,293.1499938964844,0.4395258128643036,-7862.89208984375,304.0698547363281,0.9990000128746032,0.5427820682525635,0.5025421977043152,293.21246337890625,297.1499938964844,293.1499938964844,0.0128354458138346,-3510.4990234375,303.35479736328125,0.4322569668292999,0.050000000745058,0.2376008331775665,291.1291198730469,291.1499938964844,261.614013671875,259.898681640625,286.3519592285156,293.90533447265625,291.1232604980469,1.0,0.3300176858901977,1.0,0.0,0.8101215362548828,1.0,-1.4530349969863892,1.2871747685494483e-06,1.453033685684204,-0.339999794960022,0.0,0.0,0.2705808579921722,81.84320831298828,117.0,-63.751834869384766,-6873.3193359375,377.5653991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9058532714844,305.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.755859375,18000.0,0.0,0.0,0.1517728865146637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189303457736969,0.1893078237771988,-4.370134320197394e-06,0.0,0.0001540301891509,0.0,0.0,7.745277881622314,0.0,0.0,0.0,0.2848218083381653,4.0,0.0,1.0
649500,293.1360168457031,297.1499938964844,293.1499938964844,0.1036024987697601,-2358.281494140625,304.1455993652344,0.6707799434661865,0.1633524447679519,0.1494998037815094,294.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.4251004755496979,0.050000000745058,0.0502968318760395,293.2045593261719,297.1499938964844,293.1499938964844,0.3000728487968445,-4278.5439453125,304.1523742675781,0.8880026936531067,0.3852239549160003,0.2710916399955749,293.2147216796875,297.1499938964844,293.1499938964844,0.4493595361709595,-8005.3837890625,304.0675964355469,0.9948875904083252,0.5346453785896301,0.5108249187469482,293.21588134765625,297.1499938964844,293.1499938964844,0.0129098249599337,-3527.150390625,303.332763671875,0.4251004755496979,0.050000000745058,0.2385865300893783,291.0981750488281,291.1499938964844,261.64703369140625,259.92706298828125,286.3364562988281,293.8503723144531,291.0952453613281,1.0,0.3364585936069488,1.0,0.0,0.8096215128898621,1.0,-1.463829517364502,1.304502916354977e-06,1.4638283252716064,-0.3417545855045318,0.0,0.0,0.2772224247455597,87.30816650390625,117.0,-61.70864868164063,-6972.0419921875,396.8129577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88104248046875,305.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.08203125,18000.0,0.0,0.0,0.1505288034677505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933699995279312,0.193374365568161,-4.374679519969504e-06,0.0,0.000152767606778,0.0,0.0,7.930552959442139,0.0,0.0,0.0,0.285515159368515,4.0,0.0,1.0
649560,293.1373291015625,297.1499938964844,293.1499938964844,0.1038001254200935,-2361.756591796875,304.14605712890625,0.6620187163352966,0.1632703691720962,0.1497713029384613,294.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4181501269340515,0.050000000745058,0.0505335815250873,293.205322265625,297.1499938964844,293.1499938964844,0.2994248569011688,-4270.97119140625,304.15313720703125,0.8756679892539978,0.3843872547149658,0.2706981003284454,293.2418518066406,297.1499938964844,293.1499938964844,0.4443978071212768,-7918.62158203125,304.0916442871094,0.9807201623916626,0.5284820795059204,0.5042413473129272,293.2197265625,297.1499938964844,293.1499938964844,0.0129536315798759,-3536.053955078125,303.3110046386719,0.4181501269340515,0.050000000745058,0.2397095412015915,291.10040283203125,291.1499938964844,261.68017578125,259.9554748535156,286.3231506347656,293.8309326171875,291.1032409667969,1.0,0.3417178094387054,1.0,0.0,0.8091214895248413,1.0,-1.4581584930419922,1.2959262676304206e-06,1.4581571817398071,-0.3407359421253204,0.0,0.0,0.2805104851722717,93.19939422607422,120.0,-16.032825469970703,-7037.08203125,408.3137512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260192871094,305.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.4609375,18000.0,0.0,0.0,0.1496677845716476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973194926977157,0.1973238736391067,-4.382964107207954e-06,0.0,0.0001518937788205,0.0,0.0,8.118406295776367,0.0,0.0,0.0,0.286225289106369,4.0,0.0,1.0
649620,293.1412048339844,297.1499938964844,293.1499938964844,0.1036110520362854,-2357.69970703125,304.1476745605469,0.6492831707000732,0.1628066897392273,0.149779736995697,294.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4089391529560089,0.050000000745058,0.0509129092097282,293.2074890136719,297.1499938964844,293.1499938964844,0.2974943816661834,-4248.37158203125,304.1552734375,0.857993483543396,0.3825451135635376,0.2697336375713348,293.26617431640625,297.1499938964844,293.1499938964844,0.4370132982730865,-7798.63427734375,304.12274169921875,0.9575866460800172,0.5211655497550964,0.4963712990283966,293.2273864746094,297.1499938964844,293.1499938964844,0.0129785975441336,-3542.552734375,303.2672119140625,0.4089391529560089,0.050000000745058,0.2415089160203933,291.1258239746094,291.1499938964844,261.7464294433594,260.0123596191406,286.33709716796875,293.8384094238281,291.1270446777344,1.0,0.3500584363937378,1.0,0.0,0.8081215023994446,1.0,-1.4501757621765137,1.2841015859521576e-06,1.4501744508743286,-0.3392059803009033,0.0,0.0,0.2817466259002685,102.66085052490234,123.0,14.975870132446287,-7021.89990234375,427.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754455566406,305.2414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.93359375,18000.0,0.0,0.0,0.1487648487091064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991510242223739,0.1991554200649261,-4.392104074213421e-06,0.0,0.0001509774010628,0.0,0.0,8.215514183044434,0.0,0.0,0.0,0.2866767942905426,4.0,0.0,1.0
649680,293.1412048339844,297.1499938964844,293.1499938964844,0.1036110520362854,-2357.69970703125,304.1476745605469,0.6492831707000732,0.1628066897392273,0.149779736995697,294.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4089391529560089,0.050000000745058,0.0509129092097282,293.2074890136719,297.1499938964844,293.1499938964844,0.2974943816661834,-4248.37158203125,304.1552734375,0.857993483543396,0.3825451135635376,0.2697336375713348,293.26617431640625,297.1499938964844,293.1499938964844,0.4370132982730865,-7798.63427734375,304.12274169921875,0.9575866460800172,0.5211655497550964,0.4963712990283966,293.2273864746094,297.1499938964844,293.1499938964844,0.0129785975441336,-3542.552734375,303.2672119140625,0.4089391529560089,0.050000000745058,0.2415089160203933,291.1258239746094,291.1499938964844,261.7464294433594,260.0123596191406,286.33709716796875,293.8384094238281,291.1270446777344,1.0,0.3500584363937378,1.0,0.0,0.8081215023994446,1.0,-1.4501757621765137,1.2841015859521576e-06,1.4501744508743286,-0.3392059803009033,0.0,0.0,0.2817466259002685,102.66085052490234,123.0,14.975870132446287,-7021.89990234375,427.507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6754455566406,305.2414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.93359375,18000.0,0.0,0.0,0.1487648487091064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991510242223739,0.1991554200649261,-4.392104074213421e-06,0.0,0.0001509774010628,0.0,0.0,8.215514183044434,0.0,0.0,0.0,0.2866767942905426,4.0,0.0,1.0
649740,293.1443786621094,297.1499938964844,293.1499938964844,0.1033781468868255,-2353.03564453125,304.1488342285156,0.6407693028450012,0.1623840928077697,0.1496515125036239,294.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4029434025287628,0.050000000745058,0.0512010194361209,293.2098693847656,297.1499938964844,293.1499938964844,0.2955668270587921,-4226.0546875,304.1567077636719,0.8459094762802124,0.38060462474823,0.2686116993427276,293.2733764648437,297.1499938964844,293.1499938964844,0.4327486753463745,-7730.39794921875,304.138671875,0.9406010508537292,0.5167436003684998,0.4920269846916199,293.2337646484375,297.1499938964844,293.1499938964844,0.0129766957834362,-3545.27880859375,303.2237243652344,0.4029434025287628,0.050000000745058,0.2428755909204483,291.1416320800781,291.1499938964844,261.8125,260.0689697265625,286.3678283691406,293.864501953125,291.1427917480469,1.0,0.3563867509365082,1.0,0.0,0.8071215152740479,1.0,-1.4454454183578491,1.2774504511980922e-06,1.445444107055664,-0.338314026594162,0.0,0.0,0.2818062901496887,109.8712387084961,111.0,20.01728630065918,-6978.328125,442.7194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5235595703125,305.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.322265625,18000.0,0.0,0.0,0.1484905779361724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996172368526458,0.199621632695198,-4.394813004182652e-06,0.0,0.0001506990665802,0.0,0.0,8.240996360778809,0.0,0.0,0.0,0.2867984473705292,4.0,0.0,1.0
649800,293.1443786621094,297.1499938964844,293.1499938964844,0.1033781468868255,-2353.03564453125,304.1488342285156,0.6407693028450012,0.1623840928077697,0.1496515125036239,294.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4029434025287628,0.050000000745058,0.0512010194361209,293.2098693847656,297.1499938964844,293.1499938964844,0.2955668270587921,-4226.0546875,304.1567077636719,0.8459094762802124,0.38060462474823,0.2686116993427276,293.2733764648437,297.1499938964844,293.1499938964844,0.4327486753463745,-7730.39794921875,304.138671875,0.9406010508537292,0.5167436003684998,0.4920269846916199,293.2337646484375,297.1499938964844,293.1499938964844,0.0129766957834362,-3545.27880859375,303.2237243652344,0.4029434025287628,0.050000000745058,0.2428755909204483,291.1416320800781,291.1499938964844,261.8125,260.0689697265625,286.3678283691406,293.864501953125,291.1427917480469,1.0,0.3563867509365082,1.0,0.0,0.8071215152740479,1.0,-1.4454454183578491,1.2774504511980922e-06,1.445444107055664,-0.338314026594162,0.0,0.0,0.2818062901496887,109.8712387084961,111.0,20.01728630065918,-6978.328125,442.7194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5235595703125,305.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.322265625,18000.0,0.0,0.0,0.1484905779361724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996172368526458,0.199621632695198,-4.394813004182652e-06,0.0,0.0001506990665802,0.0,0.0,8.240996360778809,0.0,0.0,0.0,0.2867984473705292,4.0,0.0,1.0
649860,293.1463928222656,297.1499938964844,293.1499938964844,0.1030817031860351,-2347.302734375,304.1496887207031,0.6393032073974609,0.1621137857437133,0.1494090408086776,294.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4021107852458954,0.050000000745058,0.0512431152164936,293.2120361328125,297.1499938964844,293.1499938964844,0.2934628129005432,-4201.810546875,304.1579895019531,0.8430882692337036,0.3786462247371673,0.2672810554504394,293.274658203125,297.1499938964844,293.1499938964844,0.4292892813682556,-7676.87841796875,304.1481018066406,0.9361603260040284,0.5133512020111084,0.4887013435363769,293.2386779785156,297.1499938964844,293.1499938964844,0.0128812734037637,-3532.681884765625,303.1820983886719,0.4021107852458954,0.050000000745058,0.243075281381607,291.1533203125,291.1499938964844,261.87799072265625,260.12506103515625,286.4014587402344,293.8946228027344,291.1541748046875,1.0,0.3562269508838653,1.0,0.0,0.8061215281486511,1.0,-1.439855933189392,1.269466679332254e-06,1.439854621887207,-0.3372244536876678,0.0,0.0,0.2805395722389221,110.83812713623048,99.0,16.738502502441406,-6913.35302734375,442.0502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907775878906,305.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1485984474420547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988802105188369,0.1988846063613891,-4.394341431179782e-06,0.0,0.0001508085406385,0.0,0.0,8.207597732543945,0.0,0.0,0.0,0.2866793274879455,4.0,0.0,1.0
649920,293.1463928222656,297.1499938964844,293.1499938964844,0.1030817031860351,-2347.302734375,304.1496887207031,0.6393032073974609,0.1621137857437133,0.1494090408086776,294.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4021107852458954,0.050000000745058,0.0512431152164936,293.2120361328125,297.1499938964844,293.1499938964844,0.2934628129005432,-4201.810546875,304.1579895019531,0.8430882692337036,0.3786462247371673,0.2672810554504394,293.274658203125,297.1499938964844,293.1499938964844,0.4292892813682556,-7676.87841796875,304.1481018066406,0.9361603260040284,0.5133512020111084,0.4887013435363769,293.2386779785156,297.1499938964844,293.1499938964844,0.0128812734037637,-3532.681884765625,303.1820983886719,0.4021107852458954,0.050000000745058,0.243075281381607,291.1533203125,291.1499938964844,261.87799072265625,260.12506103515625,286.4014587402344,293.8946228027344,291.1541748046875,1.0,0.3562269508838653,1.0,0.0,0.8061215281486511,1.0,-1.439855933189392,1.269466679332254e-06,1.439854621887207,-0.3372244536876678,0.0,0.0,0.2805395722389221,110.83812713623048,99.0,16.738502502441406,-6913.35302734375,442.0502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907775878906,305.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1485984474420547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988802105188369,0.1988846063613891,-4.394341431179782e-06,0.0,0.0001508085406385,0.0,0.0,8.207597732543945,0.0,0.0,0.0,0.2866793274879455,4.0,0.0,1.0
649980,293.1473693847656,297.1499938964844,293.1499938964844,0.1027988269925117,-2341.909423828125,304.1502685546875,0.6426029205322266,0.1620095521211624,0.1491540968418121,294.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4047780930995941,0.050000000745058,0.0511100068688392,293.2138366699219,297.1499938964844,293.1499938964844,0.2912794649600982,-4176.75146484375,304.158935546875,0.8464016318321228,0.3767130970954895,0.2658358812332153,293.2735290527344,297.1499938964844,293.1499938964844,0.4260891079902649,-7628.837890625,304.15399169921875,0.9403616786003112,0.5104233026504517,0.4857324063777923,293.2421569824219,297.1499938964844,293.1499938964844,0.0127238454297184,-3509.583251953125,303.1425476074219,0.4047780930995941,0.050000000745058,0.2424438595771789,291.1617431640625,291.1499938964844,261.9425964355469,260.1803283691406,286.4340515136719,293.9248046875,291.1623229980469,1.0,0.3520259857177734,1.0,0.0,0.8051215410232544,1.0,-1.4333335161209106,1.2600639820448125e-06,1.4333323240280151,-0.3359516263008117,0.0,0.0,0.2783783674240112,107.35260009765624,87.0,12.466593742370604,-6840.65380859375,430.01116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890625,305.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9140625,18000.0,0.0,0.0,0.1488664001226425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974067687988281,0.1974111646413803,-4.3918535084230825e-06,0.0,0.0001510804722784,0.0,0.0,8.138151168823242,0.0,0.0,0.0,0.286410391330719,4.0,0.0,1.0
650040,293.1473693847656,297.1499938964844,293.1499938964844,0.1027988269925117,-2341.909423828125,304.1502685546875,0.6426029205322266,0.1620095521211624,0.1491540968418121,294.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4047780930995941,0.050000000745058,0.0511100068688392,293.2138366699219,297.1499938964844,293.1499938964844,0.2912794649600982,-4176.75146484375,304.158935546875,0.8464016318321228,0.3767130970954895,0.2658358812332153,293.2735290527344,297.1499938964844,293.1499938964844,0.4260891079902649,-7628.837890625,304.15399169921875,0.9403616786003112,0.5104233026504517,0.4857324063777923,293.2421569824219,297.1499938964844,293.1499938964844,0.0127238454297184,-3509.583251953125,303.1425476074219,0.4047780930995941,0.050000000745058,0.2424438595771789,291.1617431640625,291.1499938964844,261.9425964355469,260.1803283691406,286.4340515136719,293.9248046875,291.1623229980469,1.0,0.3520259857177734,1.0,0.0,0.8051215410232544,1.0,-1.4333335161209106,1.2600639820448125e-06,1.4333323240280151,-0.3359516263008117,0.0,0.0,0.2783783674240112,107.35260009765624,87.0,12.466593742370604,-6840.65380859375,430.01116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890625,305.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9140625,18000.0,0.0,0.0,0.1488664001226425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974067687988281,0.1974111646413803,-4.3918535084230825e-06,0.0,0.0001510804722784,0.0,0.0,8.138151168823242,0.0,0.0,0.0,0.286410391330719,4.0,0.0,1.0
