time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650100,293.1475524902344,297.1499938964844,293.1499938964844,0.1026694625616073,-2339.461181640625,304.15045166015625,0.6456183791160583,0.1620057076215744,0.1490320265293121,294.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4070774614810943,0.050000000745058,0.0509993843734264,293.214599609375,297.1499938964844,293.1499938964844,0.290173590183258,-4164.0859375,304.1593322753906,0.849778413772583,0.3757523596286773,0.265085905790329,293.2724304199219,297.1499938964844,293.1499938964844,0.4245426058769226,-7606.0185546875,304.15606689453125,0.9447715878486632,0.5090689063072205,0.4843193292617798,293.24346923828125,297.1499938964844,293.1499938964844,0.0126308845356106,-3495.5048828125,303.1234436035156,0.4070774614810943,0.050000000745058,0.2419191151857376,291.1649475097656,291.1499938964844,261.9744873046875,260.20758056640625,286.4496765136719,293.9393920898437,291.1654357910156,1.0,0.3488278388977051,1.0,0.0,0.8046215176582336,1.0,-1.4298276901245115,1.2549991197374766e-06,1.4298263788223269,-0.3352652192115783,0.0,0.0,0.2770581543445587,104.48998260498048,87.0,10.585220336914062,-6803.55126953125,421.1739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,304.97418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.13671875,18000.0,0.0,0.0,0.1490049064159393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964720040559768,0.1964763849973678,-4.390069079818204e-06,0.0,0.0001512210437795,0.0,0.0,8.093810081481934,0.0,0.0,0.0,0.2862361967563629,4.0,0.0,1.0
650160,293.1475830078125,297.1499938964844,293.1499938964844,0.1025472655892372,-2337.156982421875,304.1506042480469,0.6494587659835815,0.1620275378227234,0.1489146053791046,294.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4099569618701935,0.050000000745058,0.050867274403572,293.21533203125,297.1499938964844,293.1499938964844,0.2890581488609314,-4151.32080078125,304.15966796875,0.8541739583015442,0.3747926652431488,0.2643214166164398,293.2711486816406,297.1499938964844,293.1499938964844,0.4230238199234009,-7583.80322265625,304.15771484375,0.950413703918457,0.5077722072601318,0.4829440116882324,293.2445678710937,297.1499938964844,293.1499938964844,0.0125315161421895,-3480.211181640625,303.10467529296875,0.4099569618701935,0.050000000745058,0.2412924468517303,291.167724609375,291.1499938964844,262.0060119628906,260.2344970703125,286.46484375,293.9535522460937,291.1681213378906,1.0,0.3450650870800018,1.0,0.0,0.8041215538978577,1.0,-1.426207184791565,1.2497695252022822e-06,1.4262059926986694,-0.3345550298690796,0.0,0.0,0.2755990922451019,101.0815200805664,75.0,9.027273178100586,-6766.54296875,410.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223815917969,304.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.1491219848394394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954313963651657,0.1954357773065567,-4.388017259771004e-06,0.0,0.0001513398601673,0.0,0.0,8.044411659240723,0.0,0.0,0.0,0.2860412895679474,4.0,0.0,1.0
650220,293.1473693847656,297.1499938964844,293.1499938964844,0.1023233011364936,-2332.951171875,304.1507568359375,0.6595796942710876,0.1621323227882385,0.148695096373558,294.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4175572693347931,0.050000000745058,0.0505559705197811,293.2166442871094,297.1499938964844,293.1499938964844,0.2868017554283142,-4125.513671875,304.1601867675781,0.8659189939498901,0.3728685975074768,0.2627564370632171,293.2681579589844,297.1499938964844,293.1499938964844,0.4200548529624939,-7540.80029296875,304.1600646972656,0.964600682258606,0.5053084492683411,0.4802821278572082,293.2461853027344,297.1499938964844,293.1499938964844,0.0123202167451381,-3447.028564453125,303.0679626464844,0.4175572693347931,0.050000000745058,0.2398157566785812,291.1722106933594,291.1499938964844,262.0678405761719,260.2872009277344,286.4935607910156,293.9804382324219,291.1725158691406,1.0,0.3361996710300445,1.0,0.0,0.8031215071678162,1.0,-1.418723225593567,1.2389774610710449e-06,1.4187219142913818,-0.3330827057361603,0.0,0.0,0.2723257839679718,93.0687484741211,63.0,6.702106475830078,-6693.5146484375,387.7643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189697265625,304.9056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8125,18000.0,0.0,0.0,0.1492342203855514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930833458900451,0.1930877268314361,-4.383268333185697e-06,0.0,0.0001514537580078,0.0,0.0,7.933051586151123,0.0,0.0,0.0,0.2856005132198334,4.0,0.0,1.0
650280,293.1473693847656,297.1499938964844,293.1499938964844,0.1023233011364936,-2332.951171875,304.1507568359375,0.6595796942710876,0.1621323227882385,0.148695096373558,294.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.4175572693347931,0.050000000745058,0.0505559705197811,293.2166442871094,297.1499938964844,293.1499938964844,0.2868017554283142,-4125.513671875,304.1601867675781,0.8659189939498901,0.3728685975074768,0.2627564370632171,293.2681579589844,297.1499938964844,293.1499938964844,0.4200548529624939,-7540.80029296875,304.1600646972656,0.964600682258606,0.5053084492683411,0.4802821278572082,293.2461853027344,297.1499938964844,293.1499938964844,0.0123202167451381,-3447.028564453125,303.0679626464844,0.4175572693347931,0.050000000745058,0.2398157566785812,291.1722106933594,291.1499938964844,262.0678405761719,260.2872009277344,286.4935607910156,293.9804382324219,291.1725158691406,1.0,0.3361996710300445,1.0,0.0,0.8031215071678162,1.0,-1.418723225593567,1.2389774610710449e-06,1.4187219142913818,-0.3330827057361603,0.0,0.0,0.2723257839679718,93.0687484741211,63.0,6.702106475830078,-6693.5146484375,387.7643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189697265625,304.9056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8125,18000.0,0.0,0.0,0.1492342203855514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930833458900451,0.1930877268314361,-4.383268333185697e-06,0.0,0.0001514537580078,0.0,0.0,7.933051586151123,0.0,0.0,0.0,0.2856005132198334,4.0,0.0,1.0
650340,293.1468811035156,297.1499938964844,293.1499938964844,0.1021236479282379,-2329.2177734375,304.1508483886719,0.6731762886047363,0.16229909658432,0.1484958231449127,294.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4282462298870086,0.050000000745058,0.0502018965780735,293.2178955078125,297.1499938964844,293.1499938964844,0.2845135927200317,-4099.345703125,304.1606140136719,0.8818076848983765,0.3709292113780975,0.261150985956192,293.264892578125,297.1499938964844,293.1499938964844,0.4171632528305053,-7499.3046875,304.1614990234375,0.9814209342002868,0.5029790997505188,0.4777135550975799,293.2472839355469,297.1499938964844,293.1499938964844,0.0120996534824371,-3411.580078125,303.0320739746094,0.4282462298870086,0.050000000745058,0.2381361871957779,291.1757507324219,291.1499938964844,262.1277770996094,260.3382263183594,286.5203857421875,294.0055236816406,291.1759948730469,1.0,0.3259370326995849,1.0,0.0,0.8021215200424194,1.0,-1.4110320806503296,1.2279267593839904e-06,1.411030888557434,-0.3315635025501251,0.0,0.0,0.268649011850357,83.97037506103516,51.0,5.171448230743408,-6622.263671875,362.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187255859375,304.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.1491122841835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904489398002624,0.1904533207416534,-4.377853656478692e-06,0.0,0.0001513300230726,0.0,0.0,7.808479309082031,0.0,0.0,0.0,0.2851064801216125,4.0,0.0,1.0
650400,293.1468811035156,297.1499938964844,293.1499938964844,0.1021236479282379,-2329.2177734375,304.1508483886719,0.6731762886047363,0.16229909658432,0.1484958231449127,294.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4282462298870086,0.050000000745058,0.0502018965780735,293.2178955078125,297.1499938964844,293.1499938964844,0.2845135927200317,-4099.345703125,304.1606140136719,0.8818076848983765,0.3709292113780975,0.261150985956192,293.264892578125,297.1499938964844,293.1499938964844,0.4171632528305053,-7499.3046875,304.1614990234375,0.9814209342002868,0.5029790997505188,0.4777135550975799,293.2472839355469,297.1499938964844,293.1499938964844,0.0120996534824371,-3411.580078125,303.0320739746094,0.4282462298870086,0.050000000745058,0.2381361871957779,291.1757507324219,291.1499938964844,262.1277770996094,260.3382263183594,286.5203857421875,294.0055236816406,291.1759948730469,1.0,0.3259370326995849,1.0,0.0,0.8021215200424194,1.0,-1.4110320806503296,1.2279267593839904e-06,1.411030888557434,-0.3315635025501251,0.0,0.0,0.268649011850357,83.97037506103516,51.0,5.171448230743408,-6622.263671875,362.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187255859375,304.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.1491122841835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904489398002624,0.1904533207416534,-4.377853656478692e-06,0.0,0.0001513300230726,0.0,0.0,7.808479309082031,0.0,0.0,0.0,0.2851064801216125,4.0,0.0,1.0
650460,293.1462097167969,297.1499938964844,293.1499938964844,0.1019464656710624,-2325.9140625,304.1508483886719,0.6906249523162842,0.1625113189220428,0.1483171135187149,294.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.4432169198989868,0.050000000745058,0.049823559820652,293.2190856933594,297.1499938964844,293.1499938964844,0.2821990549564361,-4072.862548828125,304.1609191894531,0.9022844433784484,0.3689692914485931,0.2595135271549225,293.26141357421875,297.1499938964844,293.1499938964844,0.4139878153800964,-7454.37158203125,304.1630554199219,0.9990026950836182,0.5007697343826294,0.4749454259872436,293.2480163574219,297.1499938964844,293.1499938964844,0.0118765728548169,-3374.9814453125,302.9967346191406,0.4432169198989868,0.050000000745058,0.2363415211439132,291.1785888671875,291.1499938964844,262.1854858398437,260.38726806640625,286.54595947265625,294.0293273925781,291.1788024902344,1.0,0.3145807385444641,1.0,0.0,0.8011215329170227,1.0,-1.4028031826019287,1.2161045788161573e-06,1.4028018712997437,-0.329899787902832,0.0,0.0,0.264639675617218,74.25021362304688,39.0,4.28452205657959,-6551.93603515625,334.91754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,304.8655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9140625,18000.0,0.0,0.0,0.1486988514661789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875961720943451,0.1876005381345749,-4.3719583118218e-06,0.0,0.0001509104331489,0.0,0.0,7.67414379119873,0.0,0.0,0.0,0.2845734655857086,4.0,0.0,1.0
650520,293.1462097167969,297.1499938964844,293.1499938964844,0.1019464656710624,-2325.9140625,304.1508483886719,0.6906249523162842,0.1625113189220428,0.1483171135187149,294.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.4432169198989868,0.050000000745058,0.049823559820652,293.2190856933594,297.1499938964844,293.1499938964844,0.2821990549564361,-4072.862548828125,304.1609191894531,0.9022844433784484,0.3689692914485931,0.2595135271549225,293.26141357421875,297.1499938964844,293.1499938964844,0.4139878153800964,-7454.37158203125,304.1630554199219,0.9990026950836182,0.5007697343826294,0.4749454259872436,293.2480163574219,297.1499938964844,293.1499938964844,0.0118765728548169,-3374.9814453125,302.9967346191406,0.4432169198989868,0.050000000745058,0.2363415211439132,291.1785888671875,291.1499938964844,262.1854858398437,260.38726806640625,286.54595947265625,294.0293273925781,291.1788024902344,1.0,0.3145807385444641,1.0,0.0,0.8011215329170227,1.0,-1.4028031826019287,1.2161045788161573e-06,1.4028018712997437,-0.329899787902832,0.0,0.0,0.264639675617218,74.25021362304688,39.0,4.28452205657959,-6551.93603515625,334.91754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,304.8655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9140625,18000.0,0.0,0.0,0.1486988514661789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875961720943451,0.1876005381345749,-4.3719583118218e-06,0.0,0.0001509104331489,0.0,0.0,7.67414379119873,0.0,0.0,0.0,0.2845734655857086,4.0,0.0,1.0
650580,293.1448669433594,297.1499938964844,293.1499938964844,0.1017039194703102,-2321.014404296875,304.1510009765625,0.7067378759384155,0.1628780663013458,0.1483188867568969,294.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.4582272469997406,0.050000000745058,0.0495311841368675,293.2200927734375,297.1499938964844,293.1499938964844,0.2793746292591095,-4039.985595703125,304.1620483398437,0.9222551584243774,0.3670161068439483,0.2579447329044342,293.2364807128906,297.1499938964844,293.1499938964844,0.3849490284919739,-7020.3984375,304.2074279785156,0.9990000128746032,0.5029137134552002,0.4467913806438446,293.2477111816406,297.1499938964844,293.1499938964844,0.0116745876148343,-3339.052978515625,302.9660339355469,0.4582272469997406,0.050000000745058,0.2349546104669571,291.2044372558594,291.1499938964844,262.2406616210937,260.4339904785156,286.6011047363281,294.11444091796875,291.2085876464844,1.0,0.3013045787811279,1.0,0.0,0.800121545791626,1.0,-1.3648782968521118,1.159777866632794e-06,1.364877223968506,-0.3220426738262176,0.0,0.0,0.256242036819458,66.21759033203125,27.0,39.55032730102539,-6406.28271484375,299.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.861328125,18000.0,0.0,0.0,0.1478928327560424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830509155988693,0.1830552816390991,-4.364862434158567e-06,0.0,0.0001500924263382,0.0,0.0,7.465246200561523,0.0,0.0,0.0,0.2837535738945007,4.0,0.0,1.0
650640,293.1448669433594,297.1499938964844,293.1499938964844,0.1017039194703102,-2321.014404296875,304.1510009765625,0.7067378759384155,0.1628780663013458,0.1483188867568969,294.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.4582272469997406,0.050000000745058,0.0495311841368675,293.2200927734375,297.1499938964844,293.1499938964844,0.2793746292591095,-4039.985595703125,304.1620483398437,0.9222551584243774,0.3670161068439483,0.2579447329044342,293.2364807128906,297.1499938964844,293.1499938964844,0.3849490284919739,-7020.3984375,304.2074279785156,0.9990000128746032,0.5029137134552002,0.4467913806438446,293.2477111816406,297.1499938964844,293.1499938964844,0.0116745876148343,-3339.052978515625,302.9660339355469,0.4582272469997406,0.050000000745058,0.2349546104669571,291.2044372558594,291.1499938964844,262.2406616210937,260.4339904785156,286.6011047363281,294.11444091796875,291.2085876464844,1.0,0.3013045787811279,1.0,0.0,0.800121545791626,1.0,-1.3648782968521118,1.159777866632794e-06,1.364877223968506,-0.3220426738262176,0.0,0.0,0.256242036819458,66.21759033203125,27.0,39.55032730102539,-6406.28271484375,299.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.861328125,18000.0,0.0,0.0,0.1478928327560424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830509155988693,0.1830552816390991,-4.364862434158567e-06,0.0,0.0001500924263382,0.0,0.0,7.465246200561523,0.0,0.0,0.0,0.2837535738945007,4.0,0.0,1.0
650700,293.14813232421875,297.1499938964844,293.1499938964844,0.1013830378651619,-2314.754638671875,304.1513977050781,0.715461790561676,0.1623137146234512,0.1481301337480545,294.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.4672224521636963,0.050000000745058,0.0493793785572052,293.220703125,297.1499938964844,293.1499938964844,0.2778065800666809,-4021.6650390625,304.1626892089844,0.934650719165802,0.366007536649704,0.2571392953395843,293.2097473144531,297.1499938964844,293.1499938964844,0.3680126070976257,-6765.2265625,304.2277526855469,0.9990000128746032,0.5070574879646301,0.430371344089508,293.2465515136719,297.1499938964844,293.1499938964844,0.011573189869523,-3320.1533203125,302.9541320800781,0.4672224521636963,0.050000000745058,0.2342345118522644,291.2245178222656,291.1499938964844,262.2671813964844,260.4563903808594,286.60040283203125,294.1296691894531,291.2261047363281,1.0,0.2940066456794739,1.0,0.0,0.7996215224266052,1.0,-1.343293309211731,1.1285004575256607e-06,1.3432921171188354,-0.3177130818367004,0.0,0.0,0.2491885870695114,62.02100372314453,27.0,37.51333999633789,-6296.59619140625,280.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,304.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.943359375,18000.0,0.0,0.0,0.1472125500440597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785653829574585,0.1785697489976883,-4.358088062872412e-06,0.0,0.0001494020252721,0.0,0.0,7.260860443115234,0.0,0.0,0.0,0.28297820687294,4.0,0.0,1.0
650760,293.1574401855469,297.1499938964844,293.1499938964844,0.1003202646970748,-2294.87744140625,304.1531066894531,0.7227417230606079,0.1605122089385986,0.1468790024518966,294.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281188964844,0.4754717946052551,0.050000000745058,0.0492280162870883,293.2213134765625,297.1499938964844,293.1499938964844,0.2765930891036987,-4007.763671875,304.16259765625,0.9479712843894958,0.3649933040142059,0.2563253939151764,293.1756896972656,297.1499938964844,293.1499938964844,0.3505890667438507,-6504.517578125,304.2452392578125,0.9990000128746032,0.5129825472831726,0.4133486151695251,293.2447204589844,297.1499938964844,293.1499938964844,0.0114909773692488,-3305.771240234375,302.9427490234375,0.4754717946052551,0.050000000745058,0.2335165143013,291.2288818359375,291.1499938964844,262.2929382324219,260.4781188964844,286.58624267578125,294.12896728515625,291.22900390625,1.0,0.2862726151943207,1.0,0.0,0.7991215586662292,1.0,-1.31933856010437,1.0943791721729212e-06,1.3193374872207642,-0.3128550946712494,0.0,0.0,0.2434485256671905,57.80551910400391,30.0,23.155811309814453,-6192.77099609375,260.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35845947265625,304.8759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.94140625,18000.0,0.0,0.0,0.1462751775979995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742366552352905,0.1742410063743591,-4.3495097088452894e-06,0.0,0.0001484507083659,0.0,0.0,7.061678886413574,0.0,0.0,0.0,0.2822102606296539,4.0,0.0,1.0
650820,293.1756591796875,297.1499938964844,293.1499938964844,0.097140647470951,-2235.653564453125,304.15728759765625,0.7300217151641846,0.1565967500209808,0.1429572403430938,294.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228698730469,0.4858608543872833,0.050000000745058,0.049026183784008,293.2226867675781,297.1499938964844,293.1499938964844,0.2745896577835083,-3985.1259765625,304.1617126464844,0.9660425186157228,0.3629048466682434,0.2547413408756256,293.1026611328125,297.1499938964844,293.1499938964844,0.3257949650287628,-6136.5927734375,304.254150390625,0.9990000128746032,0.5271549820899963,0.3894872665405273,293.2411193847656,297.1499938964844,293.1499938964844,0.011379200965166,-3287.722412109375,302.919189453125,0.4858608543872833,0.050000000745058,0.2325590997934341,291.2215881347656,291.1499938964844,262.3420104980469,260.5193786621094,286.5311279296875,294.0865478515625,291.2205810546875,1.0,0.2755950689315796,1.0,0.0,0.7981215715408325,1.0,-1.28268563747406,1.0437016726427828e-06,1.282684564590454,-0.3055374920368194,0.0,0.0,0.2342024594545364,52.12123107910156,48.0,-3.068191766738892,-6050.099609375,234.2823944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50244140625,304.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.525390625,18000.0,0.0,0.0,0.1437201797962188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16758693754673,0.1675912737846374,-4.334366167313419e-06,0.0,0.0001458577171433,0.0,0.0,6.755447864532471,0.0,0.0,0.0,0.2809851467609405,4.0,0.0,1.0
650880,293.1756591796875,297.1499938964844,293.1499938964844,0.097140647470951,-2235.653564453125,304.15728759765625,0.7300217151641846,0.1565967500209808,0.1429572403430938,294.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228698730469,0.4858608543872833,0.050000000745058,0.049026183784008,293.2226867675781,297.1499938964844,293.1499938964844,0.2745896577835083,-3985.1259765625,304.1617126464844,0.9660425186157228,0.3629048466682434,0.2547413408756256,293.1026611328125,297.1499938964844,293.1499938964844,0.3257949650287628,-6136.5927734375,304.254150390625,0.9990000128746032,0.5271549820899963,0.3894872665405273,293.2411193847656,297.1499938964844,293.1499938964844,0.011379200965166,-3287.722412109375,302.919189453125,0.4858608543872833,0.050000000745058,0.2325590997934341,291.2215881347656,291.1499938964844,262.3420104980469,260.5193786621094,286.5311279296875,294.0865478515625,291.2205810546875,1.0,0.2755950689315796,1.0,0.0,0.7981215715408325,1.0,-1.28268563747406,1.0437016726427828e-06,1.282684564590454,-0.3055374920368194,0.0,0.0,0.2342024594545364,52.12123107910156,48.0,-3.068191766738892,-6050.099609375,234.2823944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50244140625,304.8856811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.525390625,18000.0,0.0,0.0,0.1437201797962188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16758693754673,0.1675912737846374,-4.334366167313419e-06,0.0,0.0001458577171433,0.0,0.0,6.755447864532471,0.0,0.0,0.0,0.2809851467609405,4.0,0.0,1.0
650940,293.1759948730469,297.1499938964844,293.1499938964844,0.0962011069059372,-2218.623046875,304.15631103515625,0.7302703261375427,0.1558582633733749,0.1417005360126495,294.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.4875041246414184,0.050000000745058,0.0489947907626628,293.2245178222656,297.1499938964844,293.1499938964844,0.2728678584098816,-3965.83447265625,304.1606750488281,0.9672966003417968,0.3606930077075958,0.2532057464122772,293.0562744140625,297.1499938964844,293.1499938964844,0.3205832839012146,-6070.7236328125,304.2272644042969,0.9990000128746032,0.5378318428993225,0.3856368660926819,293.2378845214844,297.1499938964844,293.1499938964844,0.0113382367417216,-3283.3681640625,302.8949890136719,0.4875041246414184,0.050000000745058,0.232410192489624,291.2056884765625,291.1499938964844,262.38751220703125,260.5574645996094,286.5207824707031,294.073974609375,291.2033996582031,1.0,0.2742283940315246,1.0,0.0,0.797121524810791,1.0,-1.2744799852371216,1.0331415296604971e-06,1.2744790315628052,-0.3040111064910888,0.0,0.0,0.2276350855827331,51.19738006591797,66.0,-21.4220027923584,-5971.23291015625,229.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6474304199219,304.8948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.333984375,18000.0,0.0,0.0,0.1405646651983261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628236472606659,0.1628279685974121,-4.32323486165842e-06,0.0,0.0001426552626071,0.0,0.0,6.53782320022583,0.0,0.0,0.0,0.2801092565059662,4.0,0.0,1.0
651000,293.1759948730469,297.1499938964844,293.1499938964844,0.0962011069059372,-2218.623046875,304.15631103515625,0.7302703261375427,0.1558582633733749,0.1417005360126495,294.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.4875041246414184,0.050000000745058,0.0489947907626628,293.2245178222656,297.1499938964844,293.1499938964844,0.2728678584098816,-3965.83447265625,304.1606750488281,0.9672966003417968,0.3606930077075958,0.2532057464122772,293.0562744140625,297.1499938964844,293.1499938964844,0.3205832839012146,-6070.7236328125,304.2272644042969,0.9990000128746032,0.5378318428993225,0.3856368660926819,293.2378845214844,297.1499938964844,293.1499938964844,0.0113382367417216,-3283.3681640625,302.8949890136719,0.4875041246414184,0.050000000745058,0.232410192489624,291.2056884765625,291.1499938964844,262.38751220703125,260.5574645996094,286.5207824707031,294.073974609375,291.2033996582031,1.0,0.2742283940315246,1.0,0.0,0.797121524810791,1.0,-1.2744799852371216,1.0331415296604971e-06,1.2744790315628052,-0.3040111064910888,0.0,0.0,0.2276350855827331,51.19738006591797,66.0,-21.4220027923584,-5971.23291015625,229.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6474304199219,304.8948059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.333984375,18000.0,0.0,0.0,0.1405646651983261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628236472606659,0.1628279685974121,-4.32323486165842e-06,0.0,0.0001426552626071,0.0,0.0,6.53782320022583,0.0,0.0,0.0,0.2801092565059662,4.0,0.0,1.0
651060,293.1739807128906,297.1499938964844,293.1499938964844,0.0962394028902053,-2219.949951171875,304.1541748046875,0.7223579287528992,0.1556084603071212,0.1415559500455856,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4817751348018646,0.050000000745058,0.049105729907751,293.2267150878906,297.1499938964844,293.1499938964844,0.2713408172130584,-3948.8095703125,304.15966796875,0.953887939453125,0.3583636283874511,0.2516888976097107,293.0450744628906,297.1499938964844,293.1499938964844,0.3327028751373291,-6270.5634765625,304.1810302734375,0.9990000128746032,0.5425469279289246,0.3990468382835388,293.23583984375,297.1499938964844,293.1499938964844,0.0113498130813241,-3289.51025390625,302.86785888671875,0.4817751348018646,0.050000000745058,0.2329364418983459,291.1825561523437,291.1499938964844,262.4291076660156,260.59210205078125,286.5604248046875,294.09765625,291.1805419921875,1.0,0.2801186144351959,1.0,0.0,0.7961215376853943,1.0,-1.2893385887145996,1.0543686812525266e-06,1.2893375158309937,-0.3070652782917022,0.0,0.0,0.2248684912919998,54.23260116577149,84.0,-28.707538604736328,-5954.35498046875,241.3953552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7589111328125,304.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28515625,18000.0,0.0,0.0,0.1372210830450058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160537987947464,0.160542294383049,-4.316569174989127e-06,0.0,0.0001392619597027,0.0,0.0,6.432107448577881,0.0,0.0,0.0,0.279664546251297,4.0,0.0,1.0
651120,293.1739807128906,297.1499938964844,293.1499938964844,0.0962394028902053,-2219.949951171875,304.1541748046875,0.7223579287528992,0.1556084603071212,0.1415559500455856,294.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.4817751348018646,0.050000000745058,0.049105729907751,293.2267150878906,297.1499938964844,293.1499938964844,0.2713408172130584,-3948.8095703125,304.15966796875,0.953887939453125,0.3583636283874511,0.2516888976097107,293.0450744628906,297.1499938964844,293.1499938964844,0.3327028751373291,-6270.5634765625,304.1810302734375,0.9990000128746032,0.5425469279289246,0.3990468382835388,293.23583984375,297.1499938964844,293.1499938964844,0.0113498130813241,-3289.51025390625,302.86785888671875,0.4817751348018646,0.050000000745058,0.2329364418983459,291.1825561523437,291.1499938964844,262.4291076660156,260.59210205078125,286.5604248046875,294.09765625,291.1805419921875,1.0,0.2801186144351959,1.0,0.0,0.7961215376853943,1.0,-1.2893385887145996,1.0543686812525266e-06,1.2893375158309937,-0.3070652782917022,0.0,0.0,0.2248684912919998,54.23260116577149,84.0,-28.707538604736328,-5954.35498046875,241.3953552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7589111328125,304.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28515625,18000.0,0.0,0.0,0.1372210830450058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160537987947464,0.160542294383049,-4.316569174989127e-06,0.0,0.0001392619597027,0.0,0.0,6.432107448577881,0.0,0.0,0.0,0.279664546251297,4.0,0.0,1.0
651180,293.1730041503906,297.1499938964844,293.1499938964844,0.0963179916143417,-2221.912353515625,304.1526794433594,0.7070180773735046,0.1552063077688217,0.1414625644683838,294.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4696237444877624,0.050000000745058,0.0493370592594146,293.22918701171875,297.1499938964844,293.1499938964844,0.2697957158088684,-3931.439697265625,304.1590270996094,0.9287024140357972,0.3559172749519348,0.2501795291900635,293.0659484863281,297.1499938964844,293.1499938964844,0.3583820164203644,-6672.40673828125,304.1278381347656,0.9990000128746032,0.5410342812538147,0.4256568849086761,293.2359313964844,297.1499938964844,293.1499938964844,0.0113920168951153,-3301.678466796875,302.8356018066406,0.4696237444877624,0.050000000745058,0.234033778309822,291.1610412597656,291.1499938964844,262.46649169921875,260.6229553222656,286.6344299316406,294.1492004394531,291.1593017578125,1.0,0.291667640209198,1.0,0.0,0.7951215505599976,1.0,-1.3209450244903564,1.0996866421919549e-06,1.3209439516067505,-0.3135082423686981,0.0,0.0,0.2248460203409195,60.58284759521485,102.0,-28.99302673339844,-5975.72265625,267.81207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81329345703125,304.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1341121941804886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600580215454101,0.1600623428821563,-4.313917543186108e-06,0.0,0.0001361068279948,0.0,0.0,6.408151626586914,0.0,0.0,0.0,0.279547780752182,4.0,0.0,1.0
651240,293.1730041503906,297.1499938964844,293.1499938964844,0.0963179916143417,-2221.912353515625,304.1526794433594,0.7070180773735046,0.1552063077688217,0.1414625644683838,294.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4696237444877624,0.050000000745058,0.0493370592594146,293.22918701171875,297.1499938964844,293.1499938964844,0.2697957158088684,-3931.439697265625,304.1590270996094,0.9287024140357972,0.3559172749519348,0.2501795291900635,293.0659484863281,297.1499938964844,293.1499938964844,0.3583820164203644,-6672.40673828125,304.1278381347656,0.9990000128746032,0.5410342812538147,0.4256568849086761,293.2359313964844,297.1499938964844,293.1499938964844,0.0113920168951153,-3301.678466796875,302.8356018066406,0.4696237444877624,0.050000000745058,0.234033778309822,291.1610412597656,291.1499938964844,262.46649169921875,260.6229553222656,286.6344299316406,294.1492004394531,291.1593017578125,1.0,0.291667640209198,1.0,0.0,0.7951215505599976,1.0,-1.3209450244903564,1.0996866421919549e-06,1.3209439516067505,-0.3135082423686981,0.0,0.0,0.2248460203409195,60.58284759521485,102.0,-28.99302673339844,-5975.72265625,267.81207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81329345703125,304.89410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1341121941804886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600580215454101,0.1600623428821563,-4.313917543186108e-06,0.0,0.0001361068279948,0.0,0.0,6.408151626586914,0.0,0.0,0.0,0.279547780752182,4.0,0.0,1.0
651300,293.1716613769531,297.1499938964844,293.1499938964844,0.0963687151670456,-2223.076171875,304.152099609375,0.697189211845398,0.1551708281040191,0.1414356827735901,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4604271054267883,0.050000000745058,0.0494937151670455,293.23052978515625,297.1499938964844,293.1499938964844,0.2690044939517975,-3922.489990234375,304.1588134765625,0.9136027097702026,0.3546498119831085,0.2494242638349533,293.0877380371094,297.1499938964844,293.1499938964844,0.3753215968608856,-6931.66796875,304.10107421875,0.9990000128746032,0.5378286838531494,0.4427697956562042,293.23699951171875,297.1499938964844,293.1499938964844,0.0114209847524762,-3309.40283203125,302.8168029785156,0.4604271054267883,0.050000000745058,0.2347768694162368,291.1512145996094,291.1499938964844,262.4835205078125,260.63690185546875,286.6729736328125,294.17388916015625,291.14947509765625,1.0,0.2991175353527069,1.0,0.0,0.7946215271949768,1.0,-1.341625094413757,1.1299274547127425e-06,1.3416240215301514,-0.3177275359630584,0.0,0.0,0.2257528007030487,64.87921905517578,102.0,-28.973302841186523,-5999.556640625,286.0335998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81591796875,304.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.263671875,18000.0,0.0,0.0,0.1327542215585708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604192703962326,0.1604235768318176,-4.3138502405781765e-06,0.0,0.0001347286597592,0.0,0.0,6.423178672790527,0.0,0.0,0.0,0.2795964777469635,4.0,0.0,1.0
651360,293.16632080078125,297.1499938964844,293.1499938964844,0.0968997851014137,-2233.343017578125,304.1507263183594,0.6877503395080566,0.1559430807828903,0.1419428437948227,294.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.450467437505722,0.050000000745058,0.0496741943061351,293.23193359375,297.1499938964844,293.1499938964844,0.2683233320713043,-3914.90966796875,304.158447265625,0.899042546749115,0.3533528447151184,0.248665764927864,293.11883544921875,297.1499938964844,293.1499938964844,0.3945418298244476,-7221.8193359375,304.0750732421875,0.9990000128746032,0.5325236916542053,0.4616996943950653,293.23907470703125,297.1499938964844,293.1499938964844,0.0114564700052142,-3319.030029296875,302.7945861816406,0.450467437505722,0.050000000745058,0.235632985830307,291.13702392578125,291.1499938964844,262.49932861328125,260.6498107910156,286.6980895996094,294.1787414550781,291.134033203125,1.0,0.3074717223644256,1.0,0.0,0.7941215634346008,1.0,-1.365288257598877,1.165158664662158e-06,1.3652870655059814,-0.3225663304328918,0.0,0.0,0.2279957681894302,69.8333969116211,105.0,-37.255645751953125,-6036.83935546875,307.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8011779785156,304.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1315815597772598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613099575042724,0.1613142788410186,-4.314526904636296e-06,0.0,0.0001335385459242,0.0,0.0,6.461482048034668,0.0,0.0,0.0,0.2797378599643707,4.0,0.0,1.0
651420,293.14727783203125,297.1499938964844,293.1499938964844,0.0994732603430748,-2281.995361328125,304.1461486816406,0.6773224472999573,0.159373253583908,0.1448076516389846,294.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4366768598556518,0.050000000745058,0.0499755851924419,293.23468017578125,297.1499938964844,293.1499938964844,0.2667588889598846,-3897.187255859375,304.1582946777344,0.8779416680335999,0.3507227897644043,0.2470671981573104,293.1971130371094,297.1499938964844,293.1499938964844,0.4261947870254516,-7687.60205078125,304.04803466796875,0.9990000128746032,0.5174692869186401,0.4916001856327057,293.24591064453125,297.1499938964844,293.1499938964844,0.0114859510213136,-3330.84912109375,302.7419128417969,0.4366768598556518,0.050000000745058,0.2370626628398895,291.1112976074219,291.1499938964844,262.5272827148437,260.6723022460937,286.7305603027344,294.1730651855469,291.10992431640625,1.0,0.3205147087574005,1.0,0.0,0.7931215763092041,1.0,-1.40462327003479,1.225419509864878e-06,1.4046220779418943,-0.3304868340492248,0.0,0.0,0.2351485192775726,78.12431335449219,108.0,-31.89563751220703,-6146.69921875,345.0468139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,304.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.890625,18000.0,0.0,0.0,0.1299760639667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654337495565414,0.1654380708932876,-4.320056632423075e-06,0.0,0.000131909182528,0.0,0.0,6.642936706542969,0.0,0.0,0.0,0.2804143130779266,4.0,0.0,1.0
651480,293.14727783203125,297.1499938964844,293.1499938964844,0.0994732603430748,-2281.995361328125,304.1461486816406,0.6773224472999573,0.159373253583908,0.1448076516389846,294.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4366768598556518,0.050000000745058,0.0499755851924419,293.23468017578125,297.1499938964844,293.1499938964844,0.2667588889598846,-3897.187255859375,304.1582946777344,0.8779416680335999,0.3507227897644043,0.2470671981573104,293.1971130371094,297.1499938964844,293.1499938964844,0.4261947870254516,-7687.60205078125,304.04803466796875,0.9990000128746032,0.5174692869186401,0.4916001856327057,293.24591064453125,297.1499938964844,293.1499938964844,0.0114859510213136,-3330.84912109375,302.7419128417969,0.4366768598556518,0.050000000745058,0.2370626628398895,291.1112976074219,291.1499938964844,262.5272827148437,260.6723022460937,286.7305603027344,294.1730651855469,291.10992431640625,1.0,0.3205147087574005,1.0,0.0,0.7931215763092041,1.0,-1.40462327003479,1.225419509864878e-06,1.4046220779418943,-0.3304868340492248,0.0,0.0,0.2351485192775726,78.12431335449219,108.0,-31.89563751220703,-6146.69921875,345.0468139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,304.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.890625,18000.0,0.0,0.0,0.1299760639667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654337495565414,0.1654380708932876,-4.320056632423075e-06,0.0,0.000131909182528,0.0,0.0,6.642936706542969,0.0,0.0,0.0,0.2804143130779266,4.0,0.0,1.0
651540,293.140869140625,297.1499938964844,293.1499938964844,0.1015608459711074,-2320.816650390625,304.1441650390625,0.663934051990509,0.1607820093631744,0.1472276598215103,294.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.4225608706474304,0.050000000745058,0.0503794774413108,293.23712158203125,297.1499938964844,293.1499938964844,0.2648353576660156,-3874.89306640625,304.1587829589844,0.8549319505691528,0.3480833768844604,0.2455394566059112,293.2511901855469,297.1499938964844,293.1499938964844,0.4192725718021393,-7564.48388671875,304.0937194824219,0.9747146368026732,0.5051954984664917,0.481716901063919,293.2545166015625,297.1499938964844,293.1499938964844,0.0115213980898261,-3342.649658203125,302.6838073730469,0.4225608706474304,0.050000000745058,0.2389785498380661,291.104248046875,291.1499938964844,262.54998779296875,260.6902160644531,286.69842529296875,294.1191101074219,291.1059875488281,1.0,0.3300988376140594,1.0,0.0,0.7921215891838074,1.0,-1.3967998027801514,1.2141192655690247e-06,1.396798610687256,-0.3285813927650451,0.0,0.0,0.2422713041305542,88.2271728515625,111.0,-2.989765167236328,-6218.98681640625,365.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648498535156,304.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.15234375,18000.0,0.0,0.0,0.1295092105865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703833043575287,0.1703876405954361,-4.329179319029208e-06,0.0,0.0001314353867201,0.0,0.0,6.865949630737305,0.0,0.0,0.0,0.2812753617763519,4.0,0.0,1.0
651600,293.140869140625,297.1499938964844,293.1499938964844,0.1015608459711074,-2320.816650390625,304.1441650390625,0.663934051990509,0.1607820093631744,0.1472276598215103,294.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.4225608706474304,0.050000000745058,0.0503794774413108,293.23712158203125,297.1499938964844,293.1499938964844,0.2648353576660156,-3874.89306640625,304.1587829589844,0.8549319505691528,0.3480833768844604,0.2455394566059112,293.2511901855469,297.1499938964844,293.1499938964844,0.4192725718021393,-7564.48388671875,304.0937194824219,0.9747146368026732,0.5051954984664917,0.481716901063919,293.2545166015625,297.1499938964844,293.1499938964844,0.0115213980898261,-3342.649658203125,302.6838073730469,0.4225608706474304,0.050000000745058,0.2389785498380661,291.104248046875,291.1499938964844,262.54998779296875,260.6902160644531,286.69842529296875,294.1191101074219,291.1059875488281,1.0,0.3300988376140594,1.0,0.0,0.7921215891838074,1.0,-1.3967998027801514,1.2141192655690247e-06,1.396798610687256,-0.3285813927650451,0.0,0.0,0.2422713041305542,88.2271728515625,111.0,-2.989765167236328,-6218.98681640625,365.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648498535156,304.8264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.15234375,18000.0,0.0,0.0,0.1295092105865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703833043575287,0.1703876405954361,-4.329179319029208e-06,0.0,0.0001314353867201,0.0,0.0,6.865949630737305,0.0,0.0,0.0,0.2812753617763519,4.0,0.0,1.0
651660,293.1527404785156,297.1499938964844,293.1499938964844,0.1004242748022079,-2298.904541015625,304.1480407714844,0.6503310799598694,0.1585903912782669,0.1461087018251419,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4135814607143402,0.050000000745058,0.0507123321294784,293.2495422363281,297.1499938964844,293.1499938964844,0.2605762183666229,-3824.13232421875,304.1629943847656,0.8374465107917786,0.3433394432067871,0.2427687048912048,293.2784729003906,297.1499938964844,293.1499938964844,0.4116410315036773,-7440.3154296875,304.124755859375,0.9517313241958618,0.4970413148403168,0.4737158119678497,293.274169921875,297.1499938964844,293.1499938964844,0.0114244231954216,-3329.884033203125,302.5960388183594,0.4135814607143402,0.050000000745058,0.240557461977005,291.1319580078125,291.1499938964844,262.57000732421875,260.7056884765625,286.73223876953125,294.164306640625,291.134765625,1.0,0.3371165096759796,1.0,0.0,0.7911215424537659,1.0,-1.3848211765289309,1.1966724287049146e-06,1.3848199844360352,-0.3260379731655121,0.0,0.0,0.2429737895727157,96.4564437866211,99.0,29.79474449157715,-6190.8623046875,378.9712524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925476074219,304.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1299209743738174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719394922256469,0.1719438284635543,-4.335583071224392e-06,0.0,0.0001318532740697,0.0,0.0,6.941939830780029,0.0,0.0,0.0,0.2816100716590881,4.0,0.0,1.0
651720,293.1527404785156,297.1499938964844,293.1499938964844,0.1004242748022079,-2298.904541015625,304.1480407714844,0.6503310799598694,0.1585903912782669,0.1461087018251419,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4135814607143402,0.050000000745058,0.0507123321294784,293.2495422363281,297.1499938964844,293.1499938964844,0.2605762183666229,-3824.13232421875,304.1629943847656,0.8374465107917786,0.3433394432067871,0.2427687048912048,293.2784729003906,297.1499938964844,293.1499938964844,0.4116410315036773,-7440.3154296875,304.124755859375,0.9517313241958618,0.4970413148403168,0.4737158119678497,293.274169921875,297.1499938964844,293.1499938964844,0.0114244231954216,-3329.884033203125,302.5960388183594,0.4135814607143402,0.050000000745058,0.240557461977005,291.1319580078125,291.1499938964844,262.57000732421875,260.7056884765625,286.73223876953125,294.164306640625,291.134765625,1.0,0.3371165096759796,1.0,0.0,0.7911215424537659,1.0,-1.3848211765289309,1.1966724287049146e-06,1.3848199844360352,-0.3260379731655121,0.0,0.0,0.2429737895727157,96.4564437866211,99.0,29.79474449157715,-6190.8623046875,378.9712524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925476074219,304.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1299209743738174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719394922256469,0.1719438284635543,-4.335583071224392e-06,0.0,0.0001318532740697,0.0,0.0,6.941939830780029,0.0,0.0,0.0,0.2816100716590881,4.0,0.0,1.0
651780,293.15802001953125,297.1499938964844,293.1499938964844,0.0992320254445076,-2276.13232421875,304.150634765625,0.6462489366531372,0.1574376672506332,0.1449453234672546,294.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4118210673332214,0.050000000745058,0.0507862716913223,293.2550048828125,297.1499938964844,293.1499938964844,0.2564668357372284,-3775.408935546875,304.1654663085937,0.8317226767539978,0.3396996557712555,0.240146979689598,293.2863464355469,297.1499938964844,293.1499938964844,0.4062157869338989,-7354.4267578125,304.14190673828125,0.94402015209198,0.4921671152114868,0.4686436653137207,293.2872009277344,297.1499938964844,293.1499938964844,0.0112732648849487,-3305.067138671875,302.5203857421875,0.4118210673332214,0.050000000745058,0.2409082204103469,291.1603698730469,291.1499938964844,262.5899963378906,260.7211303710937,286.7910461425781,294.241455078125,291.1624450683594,1.0,0.3372646272182464,1.0,0.0,0.7901215553283691,1.0,-1.374698042869568,1.1821737189166015e-06,1.3746968507766724,-0.3238700032234192,0.0,0.0,0.2395966053009033,98.16240692138672,87.0,34.79593276977539,-6098.28955078125,377.9985961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.185546875,18000.0,0.0,0.0,0.1306609809398651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703055053949356,0.170309841632843,-4.3351383283152245e-06,0.0,0.0001326042838627,0.0,0.0,6.871850967407227,0.0,0.0,0.0,0.2813726365566253,4.0,0.0,1.0
651840,293.15802001953125,297.1499938964844,293.1499938964844,0.0992320254445076,-2276.13232421875,304.150634765625,0.6462489366531372,0.1574376672506332,0.1449453234672546,294.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4118210673332214,0.050000000745058,0.0507862716913223,293.2550048828125,297.1499938964844,293.1499938964844,0.2564668357372284,-3775.408935546875,304.1654663085937,0.8317226767539978,0.3396996557712555,0.240146979689598,293.2863464355469,297.1499938964844,293.1499938964844,0.4062157869338989,-7354.4267578125,304.14190673828125,0.94402015209198,0.4921671152114868,0.4686436653137207,293.2872009277344,297.1499938964844,293.1499938964844,0.0112732648849487,-3305.067138671875,302.5203857421875,0.4118210673332214,0.050000000745058,0.2409082204103469,291.1603698730469,291.1499938964844,262.5899963378906,260.7211303710937,286.7910461425781,294.241455078125,291.1624450683594,1.0,0.3372646272182464,1.0,0.0,0.7901215553283691,1.0,-1.374698042869568,1.1821737189166015e-06,1.3746968507766724,-0.3238700032234192,0.0,0.0,0.2395966053009033,98.16240692138672,87.0,34.79593276977539,-6098.28955078125,377.9985961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,304.6908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.185546875,18000.0,0.0,0.0,0.1306609809398651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703055053949356,0.170309841632843,-4.3351383283152245e-06,0.0,0.0001326042838627,0.0,0.0,6.871850967407227,0.0,0.0,0.0,0.2813726365566253,4.0,0.0,1.0
