time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651900,293.1610412597656,297.1499938964844,293.1499938964844,0.098736397922039,-2266.739990234375,304.15142822265625,0.6466840505599976,0.1567494720220565,0.1444258838891983,294.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.412711888551712,0.050000000745058,0.0507485680282115,293.25653076171875,297.1499938964844,293.1499938964844,0.2546833753585815,-3754.421875,304.1658630371094,0.8318899273872375,0.3380674123764038,0.2389493584632873,293.2872009277344,297.1499938964844,293.1499938964844,0.4041377007961273,-7322.22509765625,304.1471252441406,0.9445429444313048,0.4902728199958801,0.4666895866394043,293.2916259765625,297.1499938964844,293.1499938964844,0.0111856637522578,-3290.391357421875,302.4859313964844,0.412711888551712,0.050000000745058,0.240729346871376,291.1689758300781,291.1499938964844,262.6000061035156,260.7288818359375,286.8009948730469,294.254638671875,291.16949462890625,1.0,0.3356251418590545,1.0,0.0,0.7896215915679932,1.0,-1.3700313568115234,1.1755527111745323e-06,1.370030164718628,-0.322853535413742,0.0,0.0,0.2374252527952194,97.1318130493164,87.0,24.852672576904297,-6049.6181640625,373.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,304.6406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.431640625,18000.0,0.0,0.0,0.1310209333896637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689002215862274,0.1689045578241348,-4.333088327257428e-06,0.0,0.0001329695951426,0.0,0.0,6.809112548828125,0.0,0.0,0.0,0.2811386585235595,4.0,0.0,1.0
651960,293.1654357910156,297.1499938964844,293.1499938964844,0.0980288088321685,-2253.4931640625,304.1524353027344,0.6477420330047607,0.1557444632053375,0.143574833869934,294.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4144534170627594,0.050000000745058,0.0506770014762878,293.25762939453125,297.1499938964844,293.1499938964844,0.2531057000160217,-3736.00439453125,304.1658630371094,0.8334473371505737,0.3365019261837005,0.2377854287624359,293.2869567871094,297.1499938964844,293.1499938964844,0.402449756860733,-7296.453125,304.15069580078125,0.9470707178115844,0.4885779321193695,0.4649355411529541,293.2950744628906,297.1499938964844,293.1499938964844,0.011097521521151,-3275.95263671875,302.4523010253906,0.4144534170627594,0.050000000745058,0.240389883518219,291.1697082519531,291.1499938964844,262.6099853515625,260.7366027832031,286.8074645996094,294.2626037597656,291.1696472167969,1.0,0.3330917060375213,1.0,0.0,0.7891215682029724,1.0,-1.365013837814331,1.168428184428194e-06,1.365012764930725,-0.3217563927173614,0.0,0.0,0.2360158711671829,95.23865509033205,75.0,13.530854225158691,-6009.3837890625,366.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,304.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.640625,18000.0,0.0,0.0,0.1313399374485016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677476465702057,0.1677519828081131,-4.330637693783501e-06,0.0,0.0001332933316007,0.0,0.0,6.75658130645752,0.0,0.0,0.0,0.2809354066848755,4.0,0.0,1.0
652020,293.1736145019531,297.1499938964844,293.1499938964844,0.0963012501597404,-2221.156982421875,304.15447998046875,0.6522018909454346,0.1536909639835357,0.1415149420499801,294.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4203204214572906,0.050000000745058,0.0504563562572002,293.25909423828125,297.1499938964844,293.1499938964844,0.2499841153621673,-3699.476318359375,304.165771484375,0.8401264548301697,0.3334806263446808,0.2354990243911743,293.2847595214844,297.1499938964844,293.1499938964844,0.3992491960525512,-7248.3857421875,304.1557312011719,0.9569024443626404,0.4855502843856811,0.4617675244808197,293.3000183105469,297.1499938964844,293.1499938964844,0.0109043261036276,-3242.8857421875,302.3887634277344,0.4203204214572906,0.050000000745058,0.2393432259559631,291.1716613769531,291.1499938964844,262.6300048828125,260.7520446777344,286.81890869140625,294.2765808105469,291.171875,1.0,0.325930505990982,1.0,0.0,0.7881215810775757,1.0,-1.354472517967224,1.153505422735179e-06,1.3544713258743286,-0.319441020488739,0.0,0.0,0.233032152056694,89.48258972167969,63.0,6.288429260253906,-5945.2763671875,348.1604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.333984375,18000.0,0.0,0.0,0.1318439990282058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658898442983627,0.1658941805362701,-4.326700945966877e-06,0.0,0.0001338049041805,0.0,0.0,6.672141075134277,0.0,0.0,0.0,0.2805964052677154,4.0,0.0,1.0
652080,293.1736145019531,297.1499938964844,293.1499938964844,0.0963012501597404,-2221.156982421875,304.15447998046875,0.6522018909454346,0.1536909639835357,0.1415149420499801,294.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4203204214572906,0.050000000745058,0.0504563562572002,293.25909423828125,297.1499938964844,293.1499938964844,0.2499841153621673,-3699.476318359375,304.165771484375,0.8401264548301697,0.3334806263446808,0.2354990243911743,293.2847595214844,297.1499938964844,293.1499938964844,0.3992491960525512,-7248.3857421875,304.1557312011719,0.9569024443626404,0.4855502843856811,0.4617675244808197,293.3000183105469,297.1499938964844,293.1499938964844,0.0109043261036276,-3242.8857421875,302.3887634277344,0.4203204214572906,0.050000000745058,0.2393432259559631,291.1716613769531,291.1499938964844,262.6300048828125,260.7520446777344,286.81890869140625,294.2765808105469,291.171875,1.0,0.325930505990982,1.0,0.0,0.7881215810775757,1.0,-1.354472517967224,1.153505422735179e-06,1.3544713258743286,-0.319441020488739,0.0,0.0,0.233032152056694,89.48258972167969,63.0,6.288429260253906,-5945.2763671875,348.1604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.333984375,18000.0,0.0,0.0,0.1318439990282058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658898442983627,0.1658941805362701,-4.326700945966877e-06,0.0,0.0001338049041805,0.0,0.0,6.672141075134277,0.0,0.0,0.0,0.2805964052677154,4.0,0.0,1.0
652140,293.1795349121094,297.1499938964844,293.1499938964844,0.0946493670344352,-2190.27587890625,304.1557312011719,0.6604325771331787,0.1518875062465667,0.139555275440216,294.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.4296244084835052,0.050000000745058,0.0501626655459404,293.2600402832031,297.1499938964844,293.1499938964844,0.2468834817409515,-3663.09423828125,304.1656799316406,0.8512497544288635,0.3305263519287109,0.2332191616296768,293.28143310546875,297.1499938964844,293.1499938964844,0.3961890935897827,-7203.197265625,304.15887451171875,0.971486270427704,0.4828134179115295,0.4588462710380554,293.3031616210937,297.1499938964844,293.1499938964844,0.0106980437412858,-3206.229736328125,302.3285217285156,0.4296244084835052,0.050000000745058,0.2379501014947891,291.1736755371094,291.1499938964844,262.6499938964844,260.7674865722656,286.82965087890625,294.2887878417969,291.1737976074219,1.0,0.316665917634964,1.0,0.0,0.787121593952179,1.0,-1.3438518047332764,1.138575498771388e-06,1.3438507318496704,-0.3170770406723022,0.0,0.0,0.2297347784042358,81.87792205810547,51.0,3.45611310005188,-5884.31201171875,325.84051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10601806640625,304.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.794921875,18000.0,0.0,0.0,0.1321195811033249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638157814741134,0.1638201028108596,-4.3227701098658144e-06,0.0,0.0001340845774393,0.0,0.0,6.578870296478272,0.0,0.0,0.0,0.2802317142486572,4.0,0.0,1.0
652200,293.1795349121094,297.1499938964844,293.1499938964844,0.0946493670344352,-2190.27587890625,304.1557312011719,0.6604325771331787,0.1518875062465667,0.139555275440216,294.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.4296244084835052,0.050000000745058,0.0501626655459404,293.2600402832031,297.1499938964844,293.1499938964844,0.2468834817409515,-3663.09423828125,304.1656799316406,0.8512497544288635,0.3305263519287109,0.2332191616296768,293.28143310546875,297.1499938964844,293.1499938964844,0.3961890935897827,-7203.197265625,304.15887451171875,0.971486270427704,0.4828134179115295,0.4588462710380554,293.3031616210937,297.1499938964844,293.1499938964844,0.0106980437412858,-3206.229736328125,302.3285217285156,0.4296244084835052,0.050000000745058,0.2379501014947891,291.1736755371094,291.1499938964844,262.6499938964844,260.7674865722656,286.82965087890625,294.2887878417969,291.1737976074219,1.0,0.316665917634964,1.0,0.0,0.787121593952179,1.0,-1.3438518047332764,1.138575498771388e-06,1.3438507318496704,-0.3170770406723022,0.0,0.0,0.2297347784042358,81.87792205810547,51.0,3.45611310005188,-5884.31201171875,325.84051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10601806640625,304.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.794921875,18000.0,0.0,0.0,0.1321195811033249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638157814741134,0.1638201028108596,-4.3227701098658144e-06,0.0,0.0001340845774393,0.0,0.0,6.578870296478272,0.0,0.0,0.0,0.2802317142486572,4.0,0.0,1.0
652260,293.18359375,297.1499938964844,293.1499938964844,0.0931378006935119,-2162.04345703125,304.15631103515625,0.67282634973526,0.1503152400255203,0.1377733051776886,294.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4432704150676727,0.050000000745058,0.0498229339718818,293.2606811523437,297.1499938964844,293.1499938964844,0.2437795847654342,-3626.557373046875,304.1656188964844,0.8671848773956299,0.3276047706604004,0.2309323251247406,293.2775573730469,297.1499938964844,293.1499938964844,0.393204778432846,-7159.5947265625,304.160888671875,0.9889463782310486,0.4802664220333099,0.4560754597187042,293.3051452636719,297.1499938964844,293.1499938964844,0.0104856975376605,-3167.3427734375,302.2703857421875,0.4432704150676727,0.050000000745058,0.2363385558128357,291.17584228515625,291.1499938964844,262.6700134277344,260.7829284667969,286.8403625488281,294.2998352050781,291.176025390625,1.0,0.3058434724807739,1.0,0.0,0.7861216068267822,1.0,-1.333299160003662,1.1238527122259256e-06,1.3332980871200562,-0.3146879076957702,0.0,0.0,0.2261509895324707,73.11076354980469,39.0,3.183760643005371,-5826.97412109375,301.23956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,304.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1321049034595489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616207212209701,0.1616250425577163,-4.31865873906645e-06,0.0,0.00013406969083,0.0,0.0,6.480562686920166,0.0,0.0,0.0,0.279847502708435,4.0,0.0,1.0
652320,293.18359375,297.1499938964844,293.1499938964844,0.0931378006935119,-2162.04345703125,304.15631103515625,0.67282634973526,0.1503152400255203,0.1377733051776886,294.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4432704150676727,0.050000000745058,0.0498229339718818,293.2606811523437,297.1499938964844,293.1499938964844,0.2437795847654342,-3626.557373046875,304.1656188964844,0.8671848773956299,0.3276047706604004,0.2309323251247406,293.2775573730469,297.1499938964844,293.1499938964844,0.393204778432846,-7159.5947265625,304.160888671875,0.9889463782310486,0.4802664220333099,0.4560754597187042,293.3051452636719,297.1499938964844,293.1499938964844,0.0104856975376605,-3167.3427734375,302.2703857421875,0.4432704150676727,0.050000000745058,0.2363385558128357,291.17584228515625,291.1499938964844,262.6700134277344,260.7829284667969,286.8403625488281,294.2998352050781,291.176025390625,1.0,0.3058434724807739,1.0,0.0,0.7861216068267822,1.0,-1.333299160003662,1.1238527122259256e-06,1.3332980871200562,-0.3146879076957702,0.0,0.0,0.2261509895324707,73.11076354980469,39.0,3.183760643005371,-5826.97412109375,301.23956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,304.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1321049034595489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616207212209701,0.1616250425577163,-4.31865873906645e-06,0.0,0.00013406969083,0.0,0.0,6.480562686920166,0.0,0.0,0.0,0.279847502708435,4.0,0.0,1.0
652380,293.18719482421875,297.1499938964844,293.1499938964844,0.0917078703641891,-2135.2939453125,304.1565856933594,0.6875177621841431,0.1487412750720977,0.1361267566680908,294.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4601895213127136,0.050000000745058,0.0494978576898574,293.2610778808594,297.1499938964844,293.1499938964844,0.2406480461359024,-3589.5234375,304.1656494140625,0.8859005570411682,0.3247190713882446,0.2286761850118637,293.269287109375,297.1499938964844,293.1499938964844,0.3803384602069855,-6965.3046875,304.1804504394531,0.9990000128746032,0.4786722362041473,0.4432021677494049,293.30621337890625,297.1499938964844,293.1499938964844,0.0102844461798667,-3129.397216796875,302.2145690917969,0.4601895213127136,0.050000000745058,0.2347965240478515,291.1810302734375,291.1499938964844,262.69000244140625,260.7983703613281,286.848876953125,294.3099365234375,291.1826171875,1.0,0.2934860289096832,1.0,0.0,0.7851215600967407,1.0,-1.3109344244003296,1.0921604598479462e-06,1.3109333515167236,-0.3096049129962921,0.0,0.0,0.2217959910631179,64.53617095947266,27.0,12.12201976776123,-5755.9931640625,272.6285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,304.51824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.685546875,18000.0,0.0,0.0,0.1317621618509292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591640412807464,0.1591683626174926,-4.314264060667483e-06,0.0,0.0001337218564003,0.0,0.0,6.37123966217041,0.0,0.0,0.0,0.2794209420681,4.0,0.0,1.0
652440,293.18719482421875,297.1499938964844,293.1499938964844,0.0917078703641891,-2135.2939453125,304.1565856933594,0.6875177621841431,0.1487412750720977,0.1361267566680908,294.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4601895213127136,0.050000000745058,0.0494978576898574,293.2610778808594,297.1499938964844,293.1499938964844,0.2406480461359024,-3589.5234375,304.1656494140625,0.8859005570411682,0.3247190713882446,0.2286761850118637,293.269287109375,297.1499938964844,293.1499938964844,0.3803384602069855,-6965.3046875,304.1804504394531,0.9990000128746032,0.4786722362041473,0.4432021677494049,293.30621337890625,297.1499938964844,293.1499938964844,0.0102844461798667,-3129.397216796875,302.2145690917969,0.4601895213127136,0.050000000745058,0.2347965240478515,291.1810302734375,291.1499938964844,262.69000244140625,260.7983703613281,286.848876953125,294.3099365234375,291.1826171875,1.0,0.2934860289096832,1.0,0.0,0.7851215600967407,1.0,-1.3109344244003296,1.0921604598479462e-06,1.3109333515167236,-0.3096049129962921,0.0,0.0,0.2217959910631179,64.53617095947266,27.0,12.12201976776123,-5755.9931640625,272.6285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,304.51824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.685546875,18000.0,0.0,0.0,0.1317621618509292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591640412807464,0.1591683626174926,-4.314264060667483e-06,0.0,0.0001337218564003,0.0,0.0,6.37123966217041,0.0,0.0,0.0,0.2794209420681,4.0,0.0,1.0
652500,293.19268798828125,297.1499938964844,293.1499938964844,0.090612381696701,-2114.585205078125,304.15740966796875,0.6939021944999695,0.1471908688545227,0.1349358409643173,294.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.4684074223041534,0.050000000745058,0.0493589304387569,293.26123046875,297.1499938964844,293.1499938964844,0.2389082908630371,-3568.705078125,304.1659545898437,0.895036518573761,0.3232824206352234,0.2275779545307159,293.2524719238281,297.1499938964844,293.1499938964844,0.3649249374866485,-6732.2265625,304.202880859375,0.9990000128746032,0.4804575741291046,0.4280731678009033,293.3060607910156,297.1499938964844,293.1499938964844,0.0101884175091981,-3110.05810546875,302.1898498535156,0.4684074223041534,0.050000000745058,0.2341375201940536,291.1938171386719,291.1499938964844,262.70001220703125,260.8060607910156,286.8452453613281,294.31463623046875,291.1964416503906,1.0,0.2864659428596496,1.0,0.0,0.7846215963363647,1.0,-1.289069890975952,1.0614550092213904e-06,1.2890688180923462,-0.304832398891449,0.0,0.0,0.2176186591386795,60.684349060058594,27.0,25.10898971557617,-5695.728515625,255.44744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.43359375,18000.0,0.0,0.0,0.1314291954040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571761965751648,0.1571805030107498,-4.311567408876726e-06,0.0,0.000133383917273,0.0,0.0,6.284306049346924,0.0,0.0,0.0,0.2790885865688324,4.0,0.0,1.0
652560,293.2016296386719,297.1499938964844,293.1499938964844,0.088979423046112,-2083.796142578125,304.1590270996094,0.699944257736206,0.1449016034603119,0.1330771744251251,294.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.4760856926441192,0.050000000745058,0.0492166168987751,293.2614440917969,297.1499938964844,293.1499938964844,0.2371866554021835,-3548.112548828125,304.16619873046875,0.9054113030433656,0.3218317031860351,0.2264713495969772,293.22674560546875,297.1499938964844,293.1499938964844,0.3484717309474945,-6483.48291015625,304.22314453125,0.9990000128746032,0.4842031598091125,0.4119985103607178,293.3055419921875,297.1499938964844,293.1499938964844,0.010093911550939,-3090.9541015625,302.16619873046875,0.4760856926441192,0.050000000745058,0.2334624379873275,291.2064208984375,291.1499938964844,262.7099914550781,260.81378173828125,286.81695556640625,294.2885437011719,291.2076110839844,1.0,0.2789636850357055,1.0,0.0,0.784121572971344,1.0,-1.2652353048324585,1.0285797316100798e-06,1.265234351158142,-0.2995907366275787,0.0,0.0,0.2125570625066757,56.72433090209961,30.0,24.18800926208496,-5623.27490234375,237.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,304.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.01171875,18000.0,0.0,0.0,0.1309398114681244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543567776679992,0.1543610841035843,-4.307530161895556e-06,0.0,0.0001328872604062,0.0,0.0,6.161114692687988,0.0,0.0,0.0,0.2786270380020141,4.0,0.0,1.0
652620,293.2076721191406,297.1499938964844,293.1499938964844,0.0863010212779045,-2033.885498046875,304.1603088378906,0.7080269455909729,0.1423227339982986,0.1298579424619674,294.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.4860037565231323,0.050000000745058,0.0490237846970558,293.2633972167969,297.1499938964844,293.1499938964844,0.2341001480817794,-3511.55615234375,304.1659240722656,0.9213557243347168,0.3186059296131134,0.2241053134202957,293.1741638183594,297.1499938964844,293.1499938964844,0.3249673545360565,-6131.3759765625,304.2372741699219,0.9990000128746032,0.4929477274417877,0.3891548216342926,293.30438232421875,297.1499938964844,293.1499938964844,0.0099548958241939,-3065.0693359375,302.1154479980469,0.4860037565231323,0.050000000745058,0.2325477302074432,291.2052001953125,291.1499938964844,262.7300109863281,260.8291931152344,286.7537536621094,294.216064453125,291.20440673828125,1.0,0.268662691116333,1.0,0.0,0.7831215858459473,1.0,-1.229771852493286,9.810371466301149e-07,1.2297708988189695,-0.2916658818721771,0.0,0.0,0.2050440162420272,51.326168060302734,33.0,1.805792212486267,-5511.80712890625,213.6283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,304.52178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.716796875,18000.0,0.0,0.0,0.1294319778680801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494221836328506,0.1494264751672744,-4.297869963920675e-06,0.0,0.0001313570101046,0.0,0.0,5.943146705627441,0.0,0.0,0.0,0.2777835428714752,4.0,0.0,1.0
652680,293.2076721191406,297.1499938964844,293.1499938964844,0.0863010212779045,-2033.885498046875,304.1603088378906,0.7080269455909729,0.1423227339982986,0.1298579424619674,294.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.4860037565231323,0.050000000745058,0.0490237846970558,293.2633972167969,297.1499938964844,293.1499938964844,0.2341001480817794,-3511.55615234375,304.1659240722656,0.9213557243347168,0.3186059296131134,0.2241053134202957,293.1741638183594,297.1499938964844,293.1499938964844,0.3249673545360565,-6131.3759765625,304.2372741699219,0.9990000128746032,0.4929477274417877,0.3891548216342926,293.30438232421875,297.1499938964844,293.1499938964844,0.0099548958241939,-3065.0693359375,302.1154479980469,0.4860037565231323,0.050000000745058,0.2325477302074432,291.2052001953125,291.1499938964844,262.7300109863281,260.8291931152344,286.7537536621094,294.216064453125,291.20440673828125,1.0,0.268662691116333,1.0,0.0,0.7831215858459473,1.0,-1.229771852493286,9.810371466301149e-07,1.2297708988189695,-0.2916658818721771,0.0,0.0,0.2050440162420272,51.326168060302734,33.0,1.805792212486267,-5511.80712890625,213.6283721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,304.52178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.716796875,18000.0,0.0,0.0,0.1294319778680801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494221836328506,0.1494264751672744,-4.297869963920675e-06,0.0,0.0001313570101046,0.0,0.0,5.943146705627441,0.0,0.0,0.0,0.2777835428714752,4.0,0.0,1.0
652740,293.2052307128906,297.1499938964844,293.1499938964844,0.0853308886289596,-2016.1444091796875,304.1584777832031,0.7158721685409546,0.1413518786430359,0.1287002712488174,294.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.4928612411022186,0.050000000745058,0.0488960966467857,293.2635192871094,297.1499938964844,293.1499938964844,0.2313656359910965,-3479.215087890625,304.1651611328125,0.932961881160736,0.3157084882259369,0.2219790667295456,293.1344299316406,297.1499938964844,293.1499938964844,0.3082365393638611,-5882.14208984375,304.2357482910156,0.9990000128746032,0.5004129409790039,0.3732608556747436,293.30279541015625,297.1499938964844,293.1499938964844,0.00984229426831,-3044.477783203125,302.06573486328125,0.4928612411022186,0.050000000745058,0.2319420427083969,291.2006225585937,291.1499938964844,262.75,260.8446044921875,286.7240295410156,294.1667175292969,291.2002868652344,1.0,0.2615318894386291,1.0,0.0,0.7821215987205505,1.0,-1.2058677673339844,9.498435247223824e-07,1.2058669328689575,-0.2858602404594421,0.0,0.0,0.1986462622880935,47.76286697387695,36.0,-2.932570457458496,-5433.39208984375,198.1575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,304.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.341796875,18000.0,0.0,0.0,0.1273859292268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457083374261856,0.1457126289606094,-4.29033661930589e-06,0.0,0.0001292805245611,0.0,0.0,5.779864311218262,0.0,0.0,0.0,0.2771365940570831,4.0,0.0,1.0
652800,293.2052307128906,297.1499938964844,293.1499938964844,0.0853308886289596,-2016.1444091796875,304.1584777832031,0.7158721685409546,0.1413518786430359,0.1287002712488174,294.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.4928612411022186,0.050000000745058,0.0488960966467857,293.2635192871094,297.1499938964844,293.1499938964844,0.2313656359910965,-3479.215087890625,304.1651611328125,0.932961881160736,0.3157084882259369,0.2219790667295456,293.1344299316406,297.1499938964844,293.1499938964844,0.3082365393638611,-5882.14208984375,304.2357482910156,0.9990000128746032,0.5004129409790039,0.3732608556747436,293.30279541015625,297.1499938964844,293.1499938964844,0.00984229426831,-3044.477783203125,302.06573486328125,0.4928612411022186,0.050000000745058,0.2319420427083969,291.2006225585937,291.1499938964844,262.75,260.8446044921875,286.7240295410156,294.1667175292969,291.2002868652344,1.0,0.2615318894386291,1.0,0.0,0.7821215987205505,1.0,-1.2058677673339844,9.498435247223824e-07,1.2058669328689575,-0.2858602404594421,0.0,0.0,0.1986462622880935,47.76286697387695,36.0,-2.932570457458496,-5433.39208984375,198.1575164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386291503906,304.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.341796875,18000.0,0.0,0.0,0.1273859292268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457083374261856,0.1457126289606094,-4.29033661930589e-06,0.0,0.0001292805245611,0.0,0.0,5.779864311218262,0.0,0.0,0.0,0.2771365940570831,4.0,0.0,1.0
652860,293.2022705078125,297.1499938964844,293.1499938964844,0.0846278071403503,-2003.2904052734373,304.1568298339844,0.7207258939743042,0.1405531764030456,0.127888798713684,294.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4974168837070465,0.050000000745058,0.0488174967467784,293.2642822265625,297.1499938964844,293.1499938964844,0.2285563349723816,-3445.755126953125,304.164794921875,0.9394028782844543,0.312676191329956,0.219838410615921,293.1042175292969,297.1499938964844,293.1499938964844,0.2971217930316925,-5718.26220703125,304.2255554199219,0.9990000128746032,0.5069509744644165,0.3631305992603302,293.3010559082031,297.1499938964844,293.1499938964844,0.0097440117970108,-3026.326171875,302.017578125,0.4974168837070465,0.050000000745058,0.2315692007541656,291.1997985839844,291.1499938964844,262.7699890136719,260.8599853515625,286.7287902832031,294.1430969238281,291.1998291015625,1.0,0.2569161355495453,1.0,0.0,0.7811216115951538,1.0,-1.1896198987960815,9.289714171245578e-07,1.1896189451217651,-0.2813065350055694,0.0,0.0,0.1920972764492035,45.56292343139648,39.0,-0.8156239986419678,-5356.83251953125,188.3919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54266357421875,304.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6953125,18000.0,0.0,0.0,0.1249789074063301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420898884534835,0.1420941650867462,-4.283681391825667e-06,0.0,0.0001268376945517,0.0,0.0,5.622578144073486,0.0,0.0,0.0,0.276524543762207,4.0,0.0,1.0
652920,293.2022705078125,297.1499938964844,293.1499938964844,0.0846278071403503,-2003.2904052734373,304.1568298339844,0.7207258939743042,0.1405531764030456,0.127888798713684,294.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19976806640625,0.4974168837070465,0.050000000745058,0.0488174967467784,293.2642822265625,297.1499938964844,293.1499938964844,0.2285563349723816,-3445.755126953125,304.164794921875,0.9394028782844543,0.312676191329956,0.219838410615921,293.1042175292969,297.1499938964844,293.1499938964844,0.2971217930316925,-5718.26220703125,304.2255554199219,0.9990000128746032,0.5069509744644165,0.3631305992603302,293.3010559082031,297.1499938964844,293.1499938964844,0.0097440117970108,-3026.326171875,302.017578125,0.4974168837070465,0.050000000745058,0.2315692007541656,291.1997985839844,291.1499938964844,262.7699890136719,260.8599853515625,286.7287902832031,294.1430969238281,291.1998291015625,1.0,0.2569161355495453,1.0,0.0,0.7811216115951538,1.0,-1.1896198987960815,9.289714171245578e-07,1.1896189451217651,-0.2813065350055694,0.0,0.0,0.1920972764492035,45.56292343139648,39.0,-0.8156239986419678,-5356.83251953125,188.3919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54266357421875,304.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6953125,18000.0,0.0,0.0,0.1249789074063301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420898884534835,0.1420941650867462,-4.283681391825667e-06,0.0,0.0001268376945517,0.0,0.0,5.622578144073486,0.0,0.0,0.0,0.276524543762207,4.0,0.0,1.0
652980,293.1995544433594,297.1499938964844,293.1499938964844,0.0839810892939567,-1991.4112548828125,304.1556396484375,0.7227947115898132,0.1397792994976043,0.1271532773971557,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.4999282956123352,0.050000000745058,0.0487766526639461,293.2654724121094,297.1499938964844,293.1499938964844,0.2256569117307663,-3411.039306640625,304.1647033691406,0.9411613941192628,0.309543639421463,0.2176445722579956,293.0830993652344,297.1499938964844,293.1499938964844,0.2907459437847137,-5626.71826171875,304.2109375,0.9990000128746032,0.5124058127403259,0.357752114534378,293.2995300292969,297.1499938964844,293.1499938964844,0.0096561694517731,-3010.063232421875,301.9697265625,0.4999282956123352,0.050000000745058,0.231375440955162,291.2009582519531,291.1499938964844,262.7900085449219,260.8753967285156,286.7581787109375,294.1361999511719,291.2010498046875,1.0,0.2543151080608368,1.0,0.0,0.7801216244697571,1.0,-1.1793644428253174,9.159074920717104e-07,1.179363489151001,-0.2777444422245025,0.0,0.0,0.1852276474237442,44.40999603271485,42.0,0.9850910305976868,-5277.6787109375,182.8191375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63336181640625,304.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.796875,18000.0,0.0,0.0,0.1223145350813865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383917182683944,0.1383959949016571,-4.277140760677867e-06,0.0,0.0001241337013198,0.0,0.0,5.463034152984619,0.0,0.0,0.0,0.2759085893630981,4.0,0.0,1.0
653040,293.1995544433594,297.1499938964844,293.1499938964844,0.0839810892939567,-1991.4112548828125,304.1556396484375,0.7227947115898132,0.1397792994976043,0.1271532773971557,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.4999282956123352,0.050000000745058,0.0487766526639461,293.2654724121094,297.1499938964844,293.1499938964844,0.2256569117307663,-3411.039306640625,304.1647033691406,0.9411613941192628,0.309543639421463,0.2176445722579956,293.0830993652344,297.1499938964844,293.1499938964844,0.2907459437847137,-5626.71826171875,304.2109375,0.9990000128746032,0.5124058127403259,0.357752114534378,293.2995300292969,297.1499938964844,293.1499938964844,0.0096561694517731,-3010.063232421875,301.9697265625,0.4999282956123352,0.050000000745058,0.231375440955162,291.2009582519531,291.1499938964844,262.7900085449219,260.8753967285156,286.7581787109375,294.1361999511719,291.2010498046875,1.0,0.2543151080608368,1.0,0.0,0.7801216244697571,1.0,-1.1793644428253174,9.159074920717104e-07,1.179363489151001,-0.2777444422245025,0.0,0.0,0.1852276474237442,44.40999603271485,42.0,0.9850910305976868,-5277.6787109375,182.8191375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63336181640625,304.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.796875,18000.0,0.0,0.0,0.1223145350813865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383917182683944,0.1383959949016571,-4.277140760677867e-06,0.0,0.0001241337013198,0.0,0.0,5.463034152984619,0.0,0.0,0.0,0.2759085893630981,4.0,0.0,1.0
653100,293.1983642578125,297.1499938964844,293.1499938964844,0.0836701020598411,-1985.69140625,304.1551818847656,0.7229127287864685,0.1393891721963882,0.1267963200807571,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.500494658946991,0.050000000745058,0.0487676933407783,293.2661437988281,297.1499938964844,293.1499938964844,0.2241997569799423,-3393.550537109375,304.1646728515625,0.9405247569084167,0.3079503774642944,0.2165356874465942,293.0758361816406,297.1499938964844,293.1499938964844,0.2890856862068176,-5604.337890625,304.202880859375,0.9990000128746032,0.5146858096122742,0.3565610349178314,293.2989501953125,297.1499938964844,293.1499938964844,0.0096155172213912,-3002.604736328125,301.94549560546875,0.500494658946991,0.050000000745058,0.2313329428434372,291.201416015625,291.1499938964844,262.79998779296875,260.8830871582031,286.7791442871094,294.1370849609375,291.2014465332031,1.0,0.2536446750164032,1.0,0.0,0.7796216011047363,1.0,-1.1761127710342407,9.117819672610494e-07,1.176111936569214,-0.2763027846813202,0.0,0.0,0.1817538738250732,44.151275634765625,42.0,0.9307014346122742,-5237.6953125,181.2832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6726379394531,304.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.724609375,18000.0,0.0,0.0,0.1209146082401275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365402042865753,0.1365444809198379,-4.273870672477642e-06,0.0,0.0001227129541803,0.0,0.0,5.383485794067383,0.0,0.0,0.0,0.275601863861084,4.0,0.0,1.0
653160,293.197265625,297.1499938964844,293.1499938964844,0.0833645910024643,-1980.072509765625,304.1548156738281,0.72248375415802,0.138992577791214,0.1264411062002182,294.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.5006483197212219,0.050000000745058,0.0487652830779552,293.266845703125,297.1499938964844,293.1499938964844,0.2227444648742675,-3376.0634765625,304.1646728515625,0.9389912486076356,0.3063412606716156,0.215420052409172,293.0705871582031,297.1499938964844,293.1499938964844,0.2883254289627075,-5595.74658203125,304.1946716308594,0.9990000128746032,0.5166556239128113,0.3562392890453338,293.29852294921875,297.1499938964844,293.1499938964844,0.0095766680315136,-2995.5517578125,301.9209289550781,0.5006483197212219,0.050000000745058,0.2313215136528015,291.20147705078125,291.1499938964844,262.8099975585937,260.8907775878906,286.8030700683594,294.1402282714844,291.201416015625,1.0,0.2533382177352905,1.0,0.0,0.7791215777397156,1.0,-1.1739438772201538,9.0903654381691e-07,1.1739429235458374,-0.2750721573829651,0.0,0.0,0.1783146560192108,44.07382583618164,45.0,0.313002735376358,-5198.0595703125,180.45281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7074279785156,304.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.490234375,18000.0,0.0,0.0,0.1194854155182838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134718120098114,0.1347223967313766,-4.2706365093181375e-06,0.0,0.0001212625065818,0.0,0.0,5.30539083480835,0.0,0.0,0.0,0.2753005623817444,4.0,0.0,1.0
653220,293.1954040527344,297.1499938964844,293.1499938964844,0.082761250436306,-1968.98388671875,304.1542053222656,0.7201822996139526,0.1381701976060867,0.1257237046957016,294.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.4998871386051178,0.050000000745058,0.048777338117361,293.2683410644531,297.1499938964844,293.1499938964844,0.2198457717895507,-3341.17529296875,304.16461181640625,0.9335771203041076,0.3030786216259002,0.2131695598363876,293.06573486328125,297.1499938964844,293.1499938964844,0.2891566455364227,-5614.5224609375,304.17840576171875,0.9990000128746032,0.5196624994277954,0.3578391969203949,293.2981262207031,297.1499938964844,293.1499938964844,0.0095034120604395,-2982.498046875,301.87042236328125,0.4998871386051178,0.050000000745058,0.2313786894083023,291.2001037597656,291.1499938964844,262.8299865722656,260.9061584472656,286.85711669921875,294.151611328125,291.1998291015625,1.0,0.2536626160144806,1.0,0.0,0.7781215906143188,1.0,-1.1723837852478027,9.070818691725436e-07,1.172382950782776,-0.2731837034225464,0.0,0.0,0.1717073619365692,44.3851203918457,48.0,-1.9038753509521484,-5121.4658203125,180.58924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76226806640625,304.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.537109375,18000.0,0.0,0.0,0.116591103374958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312500089406967,0.1312542706727981,-4.264421932020923e-06,0.0,0.0001183251442853,0.0,0.0,5.157243728637695,0.0,0.0,0.0,0.2747281789779663,4.0,0.0,1.0
653280,293.1954040527344,297.1499938964844,293.1499938964844,0.082761250436306,-1968.98388671875,304.1542053222656,0.7201822996139526,0.1381701976060867,0.1257237046957016,294.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.4998871386051178,0.050000000745058,0.048777338117361,293.2683410644531,297.1499938964844,293.1499938964844,0.2198457717895507,-3341.17529296875,304.16461181640625,0.9335771203041076,0.3030786216259002,0.2131695598363876,293.06573486328125,297.1499938964844,293.1499938964844,0.2891566455364227,-5614.5224609375,304.17840576171875,0.9990000128746032,0.5196624994277954,0.3578391969203949,293.2981262207031,297.1499938964844,293.1499938964844,0.0095034120604395,-2982.498046875,301.87042236328125,0.4998871386051178,0.050000000745058,0.2313786894083023,291.2001037597656,291.1499938964844,262.8299865722656,260.9061584472656,286.85711669921875,294.151611328125,291.1998291015625,1.0,0.2536626160144806,1.0,0.0,0.7781215906143188,1.0,-1.1723837852478027,9.070818691725436e-07,1.172382950782776,-0.2731837034225464,0.0,0.0,0.1717073619365692,44.3851203918457,48.0,-1.9038753509521484,-5121.4658203125,180.58924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76226806640625,304.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.537109375,18000.0,0.0,0.0,0.116591103374958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312500089406967,0.1312542706727981,-4.264421932020923e-06,0.0,0.0001183251442853,0.0,0.0,5.157243728637695,0.0,0.0,0.0,0.2747281789779663,4.0,0.0,1.0
653340,293.1940612792969,297.1499938964844,293.1499938964844,0.0821543037891388,-1957.8427734375,304.1538391113281,0.7162083983421326,0.1372976750135421,0.1249822676181793,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.4979610443115234,0.050000000745058,0.0488085523247718,293.2699279785156,297.1499938964844,293.1499938964844,0.2169604152441024,-3306.369140625,304.16455078125,0.9255566000938416,0.2997594177722931,0.2108930498361587,293.067626953125,297.1499938964844,293.1499938964844,0.2926607728004455,-5673.92041015625,304.16314697265625,0.9990000128746032,0.5214290618896484,0.3619523346424103,293.2984619140625,297.1499938964844,293.1499938964844,0.0094345100224018,-2970.528564453125,301.8177185058594,0.4979610443115234,0.050000000745058,0.2315267622470855,291.1967468261719,291.1499938964844,262.8500061035156,260.9215087890625,286.9162902832031,294.1681213378906,291.1963195800781,1.0,0.2550368309020996,1.0,0.0,0.7771216034889221,1.0,-1.1739128828048706,9.090738330996828e-07,1.1739119291305542,-0.2719730734825134,0.0,0.0,0.1656788736581802,45.22423553466797,51.0,-4.43173360824585,-5050.34326171875,182.74142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.795654296875,304.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09375,18000.0,0.0,0.0,0.1137342005968093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281244307756424,0.1281286776065826,-4.25875168730272e-06,0.0,0.0001154257552116,0.0,0.0,5.02427864074707,0.0,0.0,0.0,0.2742132842540741,4.0,0.0,1.0
653400,293.1940612792969,297.1499938964844,293.1499938964844,0.0821543037891388,-1957.8427734375,304.1538391113281,0.7162083983421326,0.1372976750135421,0.1249822676181793,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.4979610443115234,0.050000000745058,0.0488085523247718,293.2699279785156,297.1499938964844,293.1499938964844,0.2169604152441024,-3306.369140625,304.16455078125,0.9255566000938416,0.2997594177722931,0.2108930498361587,293.067626953125,297.1499938964844,293.1499938964844,0.2926607728004455,-5673.92041015625,304.16314697265625,0.9990000128746032,0.5214290618896484,0.3619523346424103,293.2984619140625,297.1499938964844,293.1499938964844,0.0094345100224018,-2970.528564453125,301.8177185058594,0.4979610443115234,0.050000000745058,0.2315267622470855,291.1967468261719,291.1499938964844,262.8500061035156,260.9215087890625,286.9162902832031,294.1681213378906,291.1963195800781,1.0,0.2550368309020996,1.0,0.0,0.7771216034889221,1.0,-1.1739128828048706,9.090738330996828e-07,1.1739119291305542,-0.2719730734825134,0.0,0.0,0.1656788736581802,45.22423553466797,51.0,-4.43173360824585,-5050.34326171875,182.74142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.795654296875,304.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09375,18000.0,0.0,0.0,0.1137342005968093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281244307756424,0.1281286776065826,-4.25875168730272e-06,0.0,0.0001154257552116,0.0,0.0,5.02427864074707,0.0,0.0,0.0,0.2742132842540741,4.0,0.0,1.0
653460,293.1931457519531,297.1499938964844,293.1499938964844,0.0815289914608001,-1946.3751220703125,304.1535949707031,0.710776686668396,0.1363673508167266,0.1242052912712097,294.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.4951719045639038,0.050000000745058,0.048855610191822,293.2715759277344,297.1499938964844,293.1499938964844,0.2140765488147735,-3271.490234375,304.1644897460937,0.9156866669654846,0.2963862419128418,0.208590030670166,293.0752258300781,297.1499938964844,293.1499938964844,0.2983331680297851,-5765.84033203125,304.1493835449219,0.9990000128746032,0.5219857096672058,0.3680668771266937,293.29949951171875,297.1499938964844,293.1499938964844,0.0093682259321212,-2959.235595703125,301.7626647949219,0.4951719045639038,0.050000000745058,0.2317499816417694,291.1919860839844,291.1499938964844,262.8699951171875,260.9368591308594,286.9781188964844,294.1883544921875,291.1914367675781,1.0,0.2572498917579651,1.0,0.0,0.7761216163635254,1.0,-1.1778790950775146,9.142145245277788e-07,1.1778782606124878,-0.2713280916213989,0.0,0.0,0.1603918075561523,46.49790954589844,54.0,-6.377211093902588,-4985.87353515625,186.53884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8064270019531,304.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40625,18000.0,0.0,0.0,0.111015647649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254169046878814,0.1254211664199829,-4.253787210473092e-06,0.0,0.0001126667702919,0.0,0.0,4.909520149230957,0.0,0.0,0.0,0.27376788854599,4.0,0.0,1.0
653520,293.1931457519531,297.1499938964844,293.1499938964844,0.0815289914608001,-1946.3751220703125,304.1535949707031,0.710776686668396,0.1363673508167266,0.1242052912712097,294.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.4951719045639038,0.050000000745058,0.048855610191822,293.2715759277344,297.1499938964844,293.1499938964844,0.2140765488147735,-3271.490234375,304.1644897460937,0.9156866669654846,0.2963862419128418,0.208590030670166,293.0752258300781,297.1499938964844,293.1499938964844,0.2983331680297851,-5765.84033203125,304.1493835449219,0.9990000128746032,0.5219857096672058,0.3680668771266937,293.29949951171875,297.1499938964844,293.1499938964844,0.0093682259321212,-2959.235595703125,301.7626647949219,0.4951719045639038,0.050000000745058,0.2317499816417694,291.1919860839844,291.1499938964844,262.8699951171875,260.9368591308594,286.9781188964844,294.1883544921875,291.1914367675781,1.0,0.2572498917579651,1.0,0.0,0.7761216163635254,1.0,-1.1778790950775146,9.142145245277788e-07,1.1778782606124878,-0.2713280916213989,0.0,0.0,0.1603918075561523,46.49790954589844,54.0,-6.377211093902588,-4985.87353515625,186.53884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8064270019531,304.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.40625,18000.0,0.0,0.0,0.111015647649765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254169046878814,0.1254211664199829,-4.253787210473092e-06,0.0,0.0001126667702919,0.0,0.0,4.909520149230957,0.0,0.0,0.0,0.27376788854599,4.0,0.0,1.0
653580,293.192626953125,297.1499938964844,293.1499938964844,0.080873891711235,-1934.364990234375,304.15350341796875,0.7040382027626038,0.1353771388530731,0.1233872026205062,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.4917700290679931,0.050000000745058,0.048915859311819,293.2732849121094,297.1499938964844,293.1499938964844,0.2111781388521194,-3236.327880859375,304.1644897460937,0.9049677848815918,0.2929614186286926,0.2062602341175079,293.08758544921875,297.1499938964844,293.1499938964844,0.3057395815849304,-5883.23974609375,304.1372985839844,0.9990000128746032,0.5213805437088013,0.3757500946521759,293.3012084960937,297.1499938964844,293.1499938964844,0.0093031246215105,-2948.236328125,301.7052917480469,0.4917700290679931,0.050000000745058,0.2320357710123062,291.1865539550781,291.1499938964844,262.8900146484375,260.95220947265625,287.0413818359375,294.2115783691406,291.1860046386719,1.0,0.2601252794265747,1.0,0.0,0.7751216292381287,1.0,-1.183737874031067,9.218465493177064e-07,1.18373703956604,-0.2711396813392639,0.0,0.0,0.1558796316385269,48.131622314453125,57.0,-7.324887275695801,-4927.9970703125,191.6923675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947082519531,304.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1085246056318283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231362596154213,0.1231405064463615,-4.249578978487989e-06,0.0,0.0001101386806112,0.0,0.0,4.813169002532959,0.0,0.0,0.0,0.2733932435512543,4.0,0.0,1.0
653640,293.192626953125,297.1499938964844,293.1499938964844,0.080873891711235,-1934.364990234375,304.15350341796875,0.7040382027626038,0.1353771388530731,0.1233872026205062,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.4917700290679931,0.050000000745058,0.048915859311819,293.2732849121094,297.1499938964844,293.1499938964844,0.2111781388521194,-3236.327880859375,304.1644897460937,0.9049677848815918,0.2929614186286926,0.2062602341175079,293.08758544921875,297.1499938964844,293.1499938964844,0.3057395815849304,-5883.23974609375,304.1372985839844,0.9990000128746032,0.5213805437088013,0.3757500946521759,293.3012084960937,297.1499938964844,293.1499938964844,0.0093031246215105,-2948.236328125,301.7052917480469,0.4917700290679931,0.050000000745058,0.2320357710123062,291.1865539550781,291.1499938964844,262.8900146484375,260.95220947265625,287.0413818359375,294.2115783691406,291.1860046386719,1.0,0.2601252794265747,1.0,0.0,0.7751216292381287,1.0,-1.183737874031067,9.218465493177064e-07,1.18373703956604,-0.2711396813392639,0.0,0.0,0.1558796316385269,48.131622314453125,57.0,-7.324887275695801,-4927.9970703125,191.6923675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947082519531,304.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1085246056318283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231362596154213,0.1231405064463615,-4.249578978487989e-06,0.0,0.0001101386806112,0.0,0.0,4.813169002532959,0.0,0.0,0.0,0.2733932435512543,4.0,0.0,1.0
