time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653700,293.1925048828125,297.1499938964844,293.1499938964844,0.0805326923727989,-1928.109130859375,304.1534729003906,0.7003448009490967,0.1348599195480346,0.1229621842503547,294.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4898957312107086,0.050000000745058,0.0489502698183059,293.2741394042969,297.1499938964844,293.1499938964844,0.2097187638282776,-3218.578125,304.1645202636719,0.8996230959892273,0.2912302017211914,0.2050852328538894,293.0953063964844,297.1499938964844,293.1499938964844,0.3099805414676666,-5949.658203125,304.13189697265625,0.9990000128746032,0.5206574201583862,0.3800688087940216,293.3022766113281,297.1499938964844,293.1499938964844,0.0092706326395273,-2942.740234375,301.67578125,0.4898957312107086,0.050000000745058,0.2321989983320236,291.183837890625,291.1499938964844,262.8999938964844,260.9598999023437,287.0733947753906,294.2242126464844,291.1833190917969,1.0,0.261766254901886,1.0,0.0,0.7746216058731079,1.0,-1.187238335609436,9.264309710488304e-07,1.1872373819351196,-0.2711866199970245,0.0,0.0,0.1538974195718765,49.06503677368164,57.0,-7.398348808288574,-4901.28564453125,194.70741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78082275390625,304.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.1073873415589332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221453472971916,0.1221495941281318,-4.247749075148022e-06,0.0,0.0001089844954549,0.0,0.0,4.771401405334473,0.0,0.0,0.0,0.2732307016849518,4.0,0.0,1.0
653760,293.1924743652344,297.1499938964844,293.1499938964844,0.0801813900470733,-1921.6673583984373,304.1534729003906,0.6964932680130005,0.134328544139862,0.1225265264511108,294.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.4879260659217834,0.050000000745058,0.0489872321486473,293.2749938964844,297.1499938964844,293.1499938964844,0.2082501947879791,-3200.68359375,304.16455078125,0.8941465616226196,0.2894867360591888,0.2039033621549606,293.1038818359375,297.1499938964844,293.1499938964844,0.3145268559455871,-6020.357421875,304.126953125,0.9990000128746032,0.5196618437767029,0.3846537470817566,293.303466796875,297.1499938964844,293.1499938964844,0.0092380745336413,-2937.208740234375,301.6457214355469,0.4879260659217834,0.050000000745058,0.2323743253946304,291.1812438964844,291.1499938964844,262.9100036621094,260.9675598144531,287.10565185546875,294.2375793457031,291.1807556152344,1.0,0.2635216414928436,1.0,0.0,0.7741216421127319,1.0,-1.1910548210144043,9.314505859947532e-07,1.191053867340088,-0.271312803030014,0.0,0.0,0.1520782709121704,50.06756591796875,60.0,-7.215826034545898,-4875.8564453125,197.9823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7620544433594,304.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.106332428753376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212436482310295,0.1212478950619697,-4.246087428327883e-06,0.0,0.0001079139037756,0.0,0.0,4.733449935913086,0.0,0.0,0.0,0.2730830311775207,4.0,0.0,1.0
653820,293.1925964355469,297.1499938964844,293.1499938964844,0.0794480517506599,-1908.2166748046875,304.1535339355469,0.6884646415710449,0.1332270503044128,0.1216257959604263,294.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4837402403354645,0.050000000745058,0.0490678027272224,293.2767639160156,297.1499938964844,293.1499938964844,0.2052808851003646,-3164.398681640625,304.1646423339844,0.8829030990600586,0.2859648168087005,0.2015198469161987,293.1232604980469,297.1499938964844,293.1499938964844,0.3243687450885772,-6171.9404296875,304.1182861328125,0.9990000128746032,0.51690673828125,0.3944635391235351,293.30621337890625,297.1499938964844,293.1499938964844,0.0091723361983895,-2925.910400390625,301.58416748046875,0.4837402403354645,0.050000000745058,0.2327565252780914,291.1767578125,291.1499938964844,262.92999267578125,260.98291015625,287.1711120605469,294.2666015625,291.1763916015625,1.0,0.2673110067844391,1.0,0.0,0.7731215953826904,1.0,-1.199442982673645,9.4255904059537e-07,1.1994420289993286,-0.271754652261734,0.0,0.0,0.1488248407840728,52.25206756591797,63.0,-6.1566338539123535,-4827.9443359375,205.208236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120666503906,304.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0546875,18000.0,0.0,0.0,0.1044806614518165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196567565202713,0.1196609959006309,-4.24319296143949e-06,0.0,0.0001060345894074,0.0,0.0,4.666807651519775,0.0,0.0,0.0,0.2728239595890045,4.0,0.0,1.0
653880,293.1925964355469,297.1499938964844,293.1499938964844,0.0794480517506599,-1908.2166748046875,304.1535339355469,0.6884646415710449,0.1332270503044128,0.1216257959604263,294.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4837402403354645,0.050000000745058,0.0490678027272224,293.2767639160156,297.1499938964844,293.1499938964844,0.2052808851003646,-3164.398681640625,304.1646423339844,0.8829030990600586,0.2859648168087005,0.2015198469161987,293.1232604980469,297.1499938964844,293.1499938964844,0.3243687450885772,-6171.9404296875,304.1182861328125,0.9990000128746032,0.51690673828125,0.3944635391235351,293.30621337890625,297.1499938964844,293.1499938964844,0.0091723361983895,-2925.910400390625,301.58416748046875,0.4837402403354645,0.050000000745058,0.2327565252780914,291.1767578125,291.1499938964844,262.92999267578125,260.98291015625,287.1711120605469,294.2666015625,291.1763916015625,1.0,0.2673110067844391,1.0,0.0,0.7731215953826904,1.0,-1.199442982673645,9.4255904059537e-07,1.1994420289993286,-0.271754652261734,0.0,0.0,0.1488248407840728,52.25206756591797,63.0,-6.1566338539123535,-4827.9443359375,205.208236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7120666503906,304.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0546875,18000.0,0.0,0.0,0.1044806614518165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196567565202713,0.1196609959006309,-4.24319296143949e-06,0.0,0.0001060345894074,0.0,0.0,4.666807651519775,0.0,0.0,0.0,0.2728239595890045,4.0,0.0,1.0
653940,293.1929626464844,297.1499938964844,293.1499938964844,0.0786729902029037,-1893.9964599609373,304.1536560058594,0.6801950335502625,0.1320791989564895,0.1206890568137168,294.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4792222082614898,0.050000000745058,0.0491560883820056,293.27850341796875,297.1499938964844,293.1499938964844,0.2022613734006881,-3127.351318359375,304.164794921875,0.8715286254882812,0.2823975384235382,0.1991098970174789,293.1449584960937,297.1499938964844,293.1499938964844,0.3350115418434143,-6333.92822265625,304.1111755371094,0.9990000128746032,0.5131860971450806,0.4049396514892578,293.309326171875,297.1499938964844,293.1499938964844,0.0091053461655974,-2914.149658203125,301.5208740234375,0.4792222082614898,0.050000000745058,0.2331753075122833,291.1736145019531,291.1499938964844,262.95001220703125,260.99822998046875,287.2383117675781,294.2992248535156,291.1734313964844,1.0,0.2713953256607055,1.0,0.0,0.7721216082572937,1.0,-1.2086093425750732,9.5481698281219e-07,1.2086083889007568,-0.2723928391933441,0.0,0.0,0.1459017843008041,54.64385223388672,66.0,-4.334923267364502,-4782.46435546875,213.2184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492614746094,303.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1029845401644706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118271380662918,0.1182756200432777,-4.240738235239405e-06,0.0,0.0001045162134687,0.0,0.0,4.608826637268066,0.0,0.0,0.0,0.272599458694458,4.0,0.0,1.0
654000,293.1929626464844,297.1499938964844,293.1499938964844,0.0786729902029037,-1893.9964599609373,304.1536560058594,0.6801950335502625,0.1320791989564895,0.1206890568137168,294.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4792222082614898,0.050000000745058,0.0491560883820056,293.27850341796875,297.1499938964844,293.1499938964844,0.2022613734006881,-3127.351318359375,304.164794921875,0.8715286254882812,0.2823975384235382,0.1991098970174789,293.1449584960937,297.1499938964844,293.1499938964844,0.3350115418434143,-6333.92822265625,304.1111755371094,0.9990000128746032,0.5131860971450806,0.4049396514892578,293.309326171875,297.1499938964844,293.1499938964844,0.0091053461655974,-2914.149658203125,301.5208740234375,0.4792222082614898,0.050000000745058,0.2331753075122833,291.1736145019531,291.1499938964844,262.95001220703125,260.99822998046875,287.2383117675781,294.2992248535156,291.1734313964844,1.0,0.2713953256607055,1.0,0.0,0.7721216082572937,1.0,-1.2086093425750732,9.5481698281219e-07,1.2086083889007568,-0.2723928391933441,0.0,0.0,0.1459017843008041,54.64385223388672,66.0,-4.334923267364502,-4782.46435546875,213.2184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6492614746094,303.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1029845401644706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118271380662918,0.1182756200432777,-4.240738235239405e-06,0.0,0.0001045162134687,0.0,0.0,4.608826637268066,0.0,0.0,0.0,0.272599458694458,4.0,0.0,1.0
654060,293.19342041015625,297.1499938964844,293.1499938964844,0.0778578668832779,-1879.039306640625,304.15380859375,0.6718962788581848,0.1308931112289428,0.1197220981121063,294.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4743119478225708,0.050000000745058,0.0492507629096508,293.2802734375,297.1499938964844,293.1499938964844,0.1991849839687347,-3089.44775390625,304.1650085449219,0.8602830171585083,0.278783231973648,0.1966730803251266,293.16827392578125,297.1499938964844,293.1499938964844,0.3462365865707397,-6502.8896484375,304.1054382324219,0.9990000128746032,0.5085896849632263,0.4158809185028076,293.31268310546875,297.1499938964844,293.1499938964844,0.0090368185192346,-2901.802734375,301.4561462402344,0.4743119478225708,0.050000000745058,0.2336244136095047,291.1722717285156,291.1499938964844,262.9700012207031,261.0135498046875,287.3082580566406,294.3365783691406,291.1722717285156,1.0,0.2756915092468261,1.0,0.0,0.771121621131897,1.0,-1.2183096408843994,9.679237109594396e-07,1.218308687210083,-0.2731652557849884,0.0,0.0,0.143043577671051,57.20637512207031,69.0,-1.9065054655075075,-4737.38037109375,221.8797302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57916259765625,303.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1018287912011146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169655323028564,0.1169697716832161,-4.238531346345553e-06,0.0,0.0001033432781696,0.0,0.0,4.554388523101807,0.0,0.0,0.0,0.2723900973796844,4.0,0.0,1.0
654120,293.19342041015625,297.1499938964844,293.1499938964844,0.0778578668832779,-1879.039306640625,304.15380859375,0.6718962788581848,0.1308931112289428,0.1197220981121063,294.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4743119478225708,0.050000000745058,0.0492507629096508,293.2802734375,297.1499938964844,293.1499938964844,0.1991849839687347,-3089.44775390625,304.1650085449219,0.8602830171585083,0.278783231973648,0.1966730803251266,293.16827392578125,297.1499938964844,293.1499938964844,0.3462365865707397,-6502.8896484375,304.1054382324219,0.9990000128746032,0.5085896849632263,0.4158809185028076,293.31268310546875,297.1499938964844,293.1499938964844,0.0090368185192346,-2901.802734375,301.4561462402344,0.4743119478225708,0.050000000745058,0.2336244136095047,291.1722717285156,291.1499938964844,262.9700012207031,261.0135498046875,287.3082580566406,294.3365783691406,291.1722717285156,1.0,0.2756915092468261,1.0,0.0,0.771121621131897,1.0,-1.2183096408843994,9.679237109594396e-07,1.218308687210083,-0.2731652557849884,0.0,0.0,0.143043577671051,57.20637512207031,69.0,-1.9065054655075075,-4737.38037109375,221.8797302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57916259765625,303.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1018287912011146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169655323028564,0.1169697716832161,-4.238531346345553e-06,0.0,0.0001033432781696,0.0,0.0,4.554388523101807,0.0,0.0,0.0,0.2723900973796844,4.0,0.0,1.0
654180,293.1940002441406,297.1499938964844,293.1499938964844,0.0770043283700943,-1863.374755859375,304.1539611816406,0.6637305617332458,0.1296777427196502,0.1187318488955497,294.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4688790440559387,0.050000000745058,0.0493508763611316,293.2828369140625,297.1499938964844,293.1499938964844,0.1959595680236816,-3049.499755859375,304.1653747558594,0.8492354154586792,0.2749674022197723,0.1941391974687576,293.19189453125,297.1499938964844,293.1499938964844,0.3578722774982452,-6676.1904296875,304.1009521484375,0.9990000128746032,0.5033374428749084,0.4271456003189087,293.3161926269531,297.1499938964844,293.1499938964844,0.0089665558189153,-2888.74658203125,301.39031982421875,0.4688790440559387,0.050000000745058,0.2340993136167526,291.1732482910156,291.1499938964844,262.989990234375,261.0288391113281,287.3833923339844,294.38134765625,291.1735534667969,1.0,0.2801302075386047,1.0,0.0,0.7701216340065002,1.0,-1.2282912731170654,9.815539669943971e-07,1.228290319442749,-0.2740030586719513,0.0,0.0,0.139908030629158,59.91225814819336,72.0,1.4319804906845093,-4690.017578125,231.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078430175781,303.8134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.1009698137640953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115596242249012,0.1156004816293716,-4.236358108755667e-06,0.0,0.00010247152386,0.0,0.0,4.497555255889893,0.0,0.0,0.0,0.2721734642982483,4.0,0.0,1.0
654240,293.1940002441406,297.1499938964844,293.1499938964844,0.0770043283700943,-1863.374755859375,304.1539611816406,0.6637305617332458,0.1296777427196502,0.1187318488955497,294.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4688790440559387,0.050000000745058,0.0493508763611316,293.2828369140625,297.1499938964844,293.1499938964844,0.1959595680236816,-3049.499755859375,304.1653747558594,0.8492354154586792,0.2749674022197723,0.1941391974687576,293.19189453125,297.1499938964844,293.1499938964844,0.3578722774982452,-6676.1904296875,304.1009521484375,0.9990000128746032,0.5033374428749084,0.4271456003189087,293.3161926269531,297.1499938964844,293.1499938964844,0.0089665558189153,-2888.74658203125,301.39031982421875,0.4688790440559387,0.050000000745058,0.2340993136167526,291.1732482910156,291.1499938964844,262.989990234375,261.0288391113281,287.3833923339844,294.38134765625,291.1735534667969,1.0,0.2801302075386047,1.0,0.0,0.7701216340065002,1.0,-1.2282912731170654,9.815539669943971e-07,1.228290319442749,-0.2740030586719513,0.0,0.0,0.139908030629158,59.91225814819336,72.0,1.4319804906845093,-4690.017578125,231.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078430175781,303.8134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.1009698137640953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115596242249012,0.1156004816293716,-4.236358108755667e-06,0.0,0.00010247152386,0.0,0.0,4.497555255889893,0.0,0.0,0.0,0.2721734642982483,4.0,0.0,1.0
654300,293.1943054199219,297.1499938964844,293.1499938964844,0.0765637159347534,-1855.286865234375,304.1540222167969,0.6597374677658081,0.1290620416402816,0.1182304099202156,294.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.4659114778041839,0.050000000745058,0.0494027286767959,293.2843933105469,297.1499938964844,293.1499938964844,0.1942528337240219,-3028.27099609375,304.1656799316406,0.8437758684158325,0.2729800939559936,0.1928070187568664,293.2035522460937,297.1499938964844,293.1499938964844,0.3637982010841369,-6763.77587890625,304.0990905761719,0.9990000128746032,0.5005136728286743,0.4328646063804626,293.3179931640625,297.1499938964844,293.1499938964844,0.0089306943118572,-2881.908203125,301.3571472167969,0.4659114778041839,0.050000000745058,0.2343452870845794,291.1748352050781,291.1499938964844,263.0,261.0364990234375,287.42291259765625,294.40643310546875,291.1752624511719,1.0,0.2823844254016876,1.0,0.0,0.7696216106414795,1.0,-1.233312726020813,9.884661267278716e-07,1.2333117723464966,-0.2744260430335998,0.0,0.0,0.1380918771028518,61.311805725097656,72.0,3.2252535820007324,-4664.4580078125,235.8182067871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737243652344,303.7683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.716796875,18000.0,0.0,0.0,0.1006311774253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148259043693542,0.1148301362991333,-4.235198957758257e-06,0.0,0.000102127851278,0.0,0.0,4.465691566467285,0.0,0.0,0.0,0.2720529437065124,4.0,0.0,1.0
654360,293.194580078125,297.1499938964844,293.1499938964844,0.0761168301105499,-1847.0882568359373,304.15411376953125,0.6558263897895813,0.1284427046775818,0.1177259907126426,294.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4627494513988495,0.050000000745058,0.0494555532932281,293.28594970703125,297.1499938964844,293.1499938964844,0.192515954375267,-3006.621826171875,304.1659851074219,0.838402509689331,0.2709710896015167,0.1914546489715576,293.21514892578125,297.1499938964844,293.1499938964844,0.3697746396064758,-6851.673828125,304.0975036621094,0.9990000128746032,0.4975521266460418,0.4386141002178192,293.3197631835937,297.1499938964844,293.1499938964844,0.0088945068418979,-2874.920654296875,301.3237609863281,0.4627494513988495,0.050000000745058,0.234595850110054,291.17694091796875,291.1499938964844,263.010009765625,261.0441589355469,287.4633483886719,294.4328308105469,291.17742919921875,1.0,0.284653753042221,1.0,0.0,0.7691216468811035,1.0,-1.2383495569229126,9.95437403616961e-07,1.2383486032485962,-0.2748517692089081,0.0,0.0,0.136086419224739,62.73664093017578,60.0,4.6937994956970215,-4637.46435546875,240.6641082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441650390625,303.7217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1003380343317985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139780804514885,0.1139823123812675,-4.2339402170910034e-06,0.0,0.0001018303519231,0.0,0.0,4.430676460266113,0.0,0.0,0.0,0.2719209194183349,4.0,0.0,1.0
654420,293.1947326660156,297.1499938964844,293.1499938964844,0.0750888139009475,-1828.1168212890625,304.1544494628906,0.6542180180549622,0.1272843331098556,0.1166428700089454,294.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.4632351994514465,0.050000000745058,0.0494475774466991,293.2860107421875,297.1499938964844,293.1499938964844,0.1890742182731628,-2963.50537109375,304.1663818359375,0.8354139924049377,0.2675054371356964,0.1889128237962722,293.2336120605469,297.1499938964844,293.1499938964844,0.3696276545524597,-6840.59228515625,304.1158142089844,0.9990000128746032,0.492137610912323,0.4377527832984924,293.32330322265625,297.1499938964844,293.1499938964844,0.0087890019640326,-2851.9775390625,301.2582702636719,0.4632351994514465,0.050000000745058,0.234558030962944,291.1903991699219,291.1499938964844,263.0299987792969,261.0594482421875,287.55572509765625,294.4483947753906,291.19305419921875,1.0,0.2832856178283691,1.0,0.0,0.7681216597557068,1.0,-1.2329200506210327,9.875590194496908e-07,1.2329190969467163,-0.2705384492874145,0.0,0.0,0.1300599426031112,62.514869689941406,48.0,22.4381103515625,-4559.173828125,238.1966247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875732421875,303.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.205078125,18000.0,0.0,0.0,0.0998264476656913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111747071146965,0.111751303076744,-4.231005732435733e-06,0.0,0.0001013111541396,0.0,0.0,4.33909273147583,0.0,0.0,0.0,0.2715777158737182,4.0,0.0,1.0
654480,293.1947326660156,297.1499938964844,293.1499938964844,0.0750888139009475,-1828.1168212890625,304.1544494628906,0.6542180180549622,0.1272843331098556,0.1166428700089454,294.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.4632351994514465,0.050000000745058,0.0494475774466991,293.2860107421875,297.1499938964844,293.1499938964844,0.1890742182731628,-2963.50537109375,304.1663818359375,0.8354139924049377,0.2675054371356964,0.1889128237962722,293.2336120605469,297.1499938964844,293.1499938964844,0.3696276545524597,-6840.59228515625,304.1158142089844,0.9990000128746032,0.492137610912323,0.4377527832984924,293.32330322265625,297.1499938964844,293.1499938964844,0.0087890019640326,-2851.9775390625,301.2582702636719,0.4632351994514465,0.050000000745058,0.234558030962944,291.1903991699219,291.1499938964844,263.0299987792969,261.0594482421875,287.55572509765625,294.4483947753906,291.19305419921875,1.0,0.2832856178283691,1.0,0.0,0.7681216597557068,1.0,-1.2329200506210327,9.875590194496908e-07,1.2329190969467163,-0.2705384492874145,0.0,0.0,0.1300599426031112,62.514869689941406,48.0,22.4381103515625,-4559.173828125,238.1966247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875732421875,303.64208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.205078125,18000.0,0.0,0.0,0.0998264476656913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111747071146965,0.111751303076744,-4.231005732435733e-06,0.0,0.0001013111541396,0.0,0.0,4.33909273147583,0.0,0.0,0.0,0.2715777158737182,4.0,0.0,1.0
654540,293.1949462890625,297.1499938964844,293.1499938964844,0.0738374069333076,-1804.786865234375,304.1550598144531,0.6579557061195374,0.1261079162359237,0.115498811006546,294.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235107421875,0.469341367483139,0.050000000745058,0.0493425875902175,293.28826904296875,297.1499938964844,293.1499938964844,0.1851820051670074,-2914.111572265625,304.1674499511719,0.8387769460678101,0.2636199295520782,0.1863120347261428,293.2343444824219,297.1499938964844,293.1499938964844,0.3579970002174377,-6656.25634765625,304.14678955078125,0.9990000128746032,0.4898229539394378,0.4262263774871826,293.3261108398437,297.1499938964844,293.1499938964844,0.0086506810039281,-2818.52197265625,301.199462890625,0.469341367483139,0.050000000745058,0.234059989452362,291.2287292480469,291.1499938964844,263.04998779296875,261.0747375488281,287.6878356933594,294.4568786621094,291.2336730957031,1.0,0.277505874633789,1.0,0.0,0.7671216130256653,1.0,-1.2138718366622925,9.607331321603851e-07,1.213870882987976,-0.2615938782691955,0.0,0.0,0.1172494515776634,59.66773223876953,36.0,51.882850646972656,-4418.93603515625,225.4032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,303.5268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30859375,18000.0,0.0,0.0,0.0992119684815406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071592718362808,0.1071634963154792,-4.225731572660152e-06,0.0,0.0001006875390885,0.0,0.0,4.152237415313721,0.0,0.0,0.0,0.2708929181098938,4.0,0.0,1.0
654600,293.1949462890625,297.1499938964844,293.1499938964844,0.0738374069333076,-1804.786865234375,304.1550598144531,0.6579557061195374,0.1261079162359237,0.115498811006546,294.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2235107421875,0.469341367483139,0.050000000745058,0.0493425875902175,293.28826904296875,297.1499938964844,293.1499938964844,0.1851820051670074,-2914.111572265625,304.1674499511719,0.8387769460678101,0.2636199295520782,0.1863120347261428,293.2343444824219,297.1499938964844,293.1499938964844,0.3579970002174377,-6656.25634765625,304.14678955078125,0.9990000128746032,0.4898229539394378,0.4262263774871826,293.3261108398437,297.1499938964844,293.1499938964844,0.0086506810039281,-2818.52197265625,301.199462890625,0.469341367483139,0.050000000745058,0.234059989452362,291.2287292480469,291.1499938964844,263.04998779296875,261.0747375488281,287.6878356933594,294.4568786621094,291.2336730957031,1.0,0.277505874633789,1.0,0.0,0.7671216130256653,1.0,-1.2138718366622925,9.607331321603851e-07,1.213870882987976,-0.2615938782691955,0.0,0.0,0.1172494515776634,59.66773223876953,36.0,51.882850646972656,-4418.93603515625,225.4032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,303.5268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30859375,18000.0,0.0,0.0,0.0992119684815406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071592718362808,0.1071634963154792,-4.225731572660152e-06,0.0,0.0001006875390885,0.0,0.0,4.152237415313721,0.0,0.0,0.0,0.2708929181098938,4.0,0.0,1.0
654660,293.1942749023437,297.1499938964844,293.1499938964844,0.0725147500634193,-1780.0799560546875,304.15557861328125,0.6665294170379639,0.1251033842563629,0.1143907308578491,294.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764892578125,0.4785069525241852,0.050000000745058,0.049170009791851,293.29254150390625,297.1499938964844,293.1499938964844,0.1803395897150039,-2852.14794921875,304.169677734375,0.8467161059379578,0.2592371702194214,0.1830827295780182,293.2166748046875,297.1499938964844,293.1499938964844,0.3375892043113708,-6340.05810546875,304.181884765625,0.9990000128746032,0.4912430644035339,0.4065694510936737,293.3275451660156,297.1499938964844,293.1499938964844,0.0084949750453233,-2778.94091796875,301.1474304199219,0.4785069525241852,0.050000000745058,0.2332413494586944,291.28253173828125,291.1499938964844,263.07000732421875,261.09002685546875,287.834716796875,294.4286804199219,291.287841796875,1.0,0.2681779265403747,1.0,0.0,0.7661216259002686,1.0,-1.18388569355011,9.194446306537428e-07,1.1838847398757937,-0.2488066405057907,0.0,0.0,0.0960022583603859,54.98092269897461,39.0,69.17988586425781,-4214.28515625,205.53163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38201904296875,303.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.818359375,18000.0,0.0,0.0,0.0981313288211822,0.0,0.0,0.0,0.0,1.0,8.817179332254454e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994792282581329,0.0995128750801086,-3.364615622558631e-05,0.0,9.959081944543868e-05,0.0,0.0,3.841860055923462,0.0,0.0,0.0,0.2697518765926361,4.0,0.0,1.0
654720,293.1942749023437,297.1499938964844,293.1499938964844,0.0725147500634193,-1780.0799560546875,304.15557861328125,0.6665294170379639,0.1251033842563629,0.1143907308578491,294.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764892578125,0.4785069525241852,0.050000000745058,0.049170009791851,293.29254150390625,297.1499938964844,293.1499938964844,0.1803395897150039,-2852.14794921875,304.169677734375,0.8467161059379578,0.2592371702194214,0.1830827295780182,293.2166748046875,297.1499938964844,293.1499938964844,0.3375892043113708,-6340.05810546875,304.181884765625,0.9990000128746032,0.4912430644035339,0.4065694510936737,293.3275451660156,297.1499938964844,293.1499938964844,0.0084949750453233,-2778.94091796875,301.1474304199219,0.4785069525241852,0.050000000745058,0.2332413494586944,291.28253173828125,291.1499938964844,263.07000732421875,261.09002685546875,287.834716796875,294.4286804199219,291.287841796875,1.0,0.2681779265403747,1.0,0.0,0.7661216259002686,1.0,-1.18388569355011,9.194446306537428e-07,1.1838847398757937,-0.2488066405057907,0.0,0.0,0.0960022583603859,54.98092269897461,39.0,69.17988586425781,-4214.28515625,205.53163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38201904296875,303.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.818359375,18000.0,0.0,0.0,0.0981313288211822,0.0,0.0,0.0,0.0,1.0,8.817179332254454e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994792282581329,0.0995128750801086,-3.364615622558631e-05,0.0,9.959081944543868e-05,0.0,0.0,3.841860055923462,0.0,0.0,0.0,0.2697518765926361,4.0,0.0,1.0
654780,293.19244384765625,297.1499938964844,293.1499938964844,0.0715475156903266,-1762.2564697265625,304.1553039550781,0.6729483604431152,0.1243471801280975,0.1135266497731208,294.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.4845308661460876,0.050000000745058,0.0490524284541606,293.2935791015625,297.1499938964844,293.1499938964844,0.1763691753149032,-2801.573486328125,304.169677734375,0.8520435690879822,0.2554150819778442,0.1802785694599151,293.1932983398437,297.1499938964844,293.1499938964844,0.3227341473102569,-6113.53369140625,304.19537353515625,0.9990000128746032,0.4942986965179443,0.392611026763916,293.3277587890625,297.1499938964844,293.1499938964844,0.0083692949265241,-2748.06591796875,301.09393310546875,0.4845308661460876,0.050000000745058,0.2326835989952087,291.31622314453125,291.1499938964844,263.0899963378906,261.10528564453125,287.91925048828125,294.3470458984375,291.3169860839844,1.0,0.2620215713977813,1.0,0.0,0.7651216387748718,1.0,-1.1619114875793457,8.898347232388915e-07,1.1619105339050293,-0.2388863116502761,0.0,0.0,0.0710314214229583,51.78477478027344,42.0,38.72015380859375,-4006.879638671875,191.97854614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625244140625,302.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.134765625,18000.0,0.0,0.0,0.0962563976645469,0.0,0.0,0.0,0.0,1.0,0.0013995432527735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902899354696273,0.0940547436475753,-0.0037648121360689,0.0,9.768800373421982e-05,0.0,0.0,3.6143991947174072,0.0,0.0,0.0,0.2687295079231262,4.0,0.0,1.0
654840,293.19244384765625,297.1499938964844,293.1499938964844,0.0715475156903266,-1762.2564697265625,304.1553039550781,0.6729483604431152,0.1243471801280975,0.1135266497731208,294.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144226074219,0.4845308661460876,0.050000000745058,0.0490524284541606,293.2935791015625,297.1499938964844,293.1499938964844,0.1763691753149032,-2801.573486328125,304.169677734375,0.8520435690879822,0.2554150819778442,0.1802785694599151,293.1932983398437,297.1499938964844,293.1499938964844,0.3227341473102569,-6113.53369140625,304.19537353515625,0.9990000128746032,0.4942986965179443,0.392611026763916,293.3277587890625,297.1499938964844,293.1499938964844,0.0083692949265241,-2748.06591796875,301.09393310546875,0.4845308661460876,0.050000000745058,0.2326835989952087,291.31622314453125,291.1499938964844,263.0899963378906,261.10528564453125,287.91925048828125,294.3470458984375,291.3169860839844,1.0,0.2620215713977813,1.0,0.0,0.7651216387748718,1.0,-1.1619114875793457,8.898347232388915e-07,1.1619105339050293,-0.2388863116502761,0.0,0.0,0.0710314214229583,51.78477478027344,42.0,38.72015380859375,-4006.879638671875,191.97854614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625244140625,302.9458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.134765625,18000.0,0.0,0.0,0.0962563976645469,0.0,0.0,0.0,0.0,1.0,0.0013995432527735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902899354696273,0.0940547436475753,-0.0037648121360689,0.0,9.768800373421982e-05,0.0,0.0,3.6143991947174072,0.0,0.0,0.0,0.2687295079231262,4.0,0.0,1.0
654900,293.19091796875,297.1499938964844,293.1499938964844,0.0712867006659507,-1757.6075439453125,304.1548156738281,0.6752157211303711,0.124111384153366,0.1132363304495811,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3172912597656,0.486542671918869,0.050000000745058,0.0490136072039604,293.2936706542969,297.1499938964844,293.1499938964844,0.1747186332941055,-2780.734375,304.1690979003906,0.853346049785614,0.2535752356052398,0.1789531707763672,293.1830749511719,297.1499938964844,293.1499938964844,0.3178340494632721,-6040.04443359375,304.1960144042969,0.9990000128746032,0.4957599937915802,0.3878923058509826,293.3272399902344,297.1499938964844,293.1499938964844,0.0083223562687635,-2737.635986328125,301.06512451171875,0.486542671918869,0.050000000745058,0.2324994504451751,291.3173522949219,291.1499938964844,263.1000061035156,261.1129150390625,287.9493713378906,294.30596923828125,291.31695556640625,1.0,0.2598462998867035,1.0,0.0,0.7646216154098511,1.0,-1.1540393829345703,8.793527399575396e-07,1.1540385484695437,-0.2350485473871231,0.0,0.0,0.0597316659986972,50.72932052612305,42.0,18.9599666595459,-3921.131103515625,187.4040985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52178955078125,302.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0234375,18000.0,0.0,0.0,0.0949805453419685,0.0,0.0,0.0,0.0,1.0,0.0020258126314729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862392783164978,0.0939034819602966,-0.0076642064377665,0.0,9.639318159315736e-05,0.0,0.0,3.601762056350708,0.0,0.0,0.0,0.2684896290302276,4.0,0.0,1.0
654960,293.1890869140625,297.1499938964844,293.1499938964844,0.0711249113082885,-1754.8038330078125,304.1542358398437,0.6769675612449646,0.1239473968744278,0.1130297631025314,294.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150329589844,0.4880520105361938,0.050000000745058,0.0489848554134368,293.2935791015625,297.1499938964844,293.1499938964844,0.1731770187616348,-2761.302734375,304.1684265136719,0.8538767099380493,0.2517717182636261,0.1776631027460098,293.1741027832031,297.1499938964844,293.1499938964844,0.3141687512397766,-5985.8388671875,304.1942749023437,0.9990000128746032,0.4971004128456116,0.3843596875667572,293.3263854980469,297.1499938964844,293.1499938964844,0.0082812486216425,-2728.902587890625,301.0362548828125,0.4880520105361938,0.050000000745058,0.2323630601167678,291.3141784667969,291.1499938964844,263.1099853515625,261.1205444335937,287.97625732421875,294.2697448730469,291.3130798339844,1.0,0.2581928372383117,1.0,0.0,0.7641216516494751,1.0,-1.1478036642074585,8.711028272045951e-07,1.147802710533142,-0.2318267226219177,0.0,0.0,0.0490854084491729,49.94733810424805,45.0,3.561814308166504,-3846.288330078125,183.9235992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885314941406,302.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.0935029536485672,0.0,0.0,0.0,0.0,1.0,0.0025508776307106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826097652316093,0.0944860652089119,-0.0118762981146574,0.0,9.489361400483176e-05,0.0,0.0,3.618769884109497,0.0,0.0,0.0,0.2683565020561218,4.0,0.0,1.0
655020,293.1851806640625,297.1499938964844,293.1499938964844,0.0710051357746124,-1752.9718017578125,304.15301513671875,0.6789407134056091,0.1237537711858749,0.1127887591719627,294.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.301513671875,0.4897509515285492,0.050000000745058,0.0489529743790626,293.2930603027344,297.1499938964844,293.1499938964844,0.17032390832901,-2725.367919921875,304.1670227050781,0.8528155088424683,0.2482382208108902,0.1751626580953598,293.16046142578125,297.1499938964844,293.1499938964844,0.3100619614124298,-5927.49365234375,304.18621826171875,0.9990000128746032,0.4992678761482239,0.3804045915603637,293.32403564453125,297.1499938964844,293.1499938964844,0.0082122301682829,-2715.19482421875,300.9786071777344,0.4897509515285492,0.050000000745058,0.2322118282318115,291.2995300292969,291.1499938964844,263.1300048828125,261.13580322265625,288.0239562988281,294.21441650390625,291.2974548339844,1.0,0.2562402188777923,1.0,0.0,0.7631216645240784,1.0,-1.1395444869995115,8.602626166975824e-07,1.1395436525344849,-0.2269891500473022,0.0,0.0,0.0300286654382944,49.079349517822266,48.0,-17.281736373901367,-3721.921630859375,179.6881561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7276306152344,302.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.0900780037045478,0.0,0.0,0.0,0.0,1.0,0.0033522807061672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076444424688816,0.0959777235984802,-0.0195332989096641,0.0,9.14177217055112e-05,0.0,0.0,3.6680963039398193,0.0,0.0,0.0,0.2682112157344818,4.0,0.0,1.0
655080,293.1851806640625,297.1499938964844,293.1499938964844,0.0710051357746124,-1752.9718017578125,304.15301513671875,0.6789407134056091,0.1237537711858749,0.1127887591719627,294.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.301513671875,0.4897509515285492,0.050000000745058,0.0489529743790626,293.2930603027344,297.1499938964844,293.1499938964844,0.17032390832901,-2725.367919921875,304.1670227050781,0.8528155088424683,0.2482382208108902,0.1751626580953598,293.16046142578125,297.1499938964844,293.1499938964844,0.3100619614124298,-5927.49365234375,304.18621826171875,0.9990000128746032,0.4992678761482239,0.3804045915603637,293.32403564453125,297.1499938964844,293.1499938964844,0.0082122301682829,-2715.19482421875,300.9786071777344,0.4897509515285492,0.050000000745058,0.2322118282318115,291.2995300292969,291.1499938964844,263.1300048828125,261.13580322265625,288.0239562988281,294.21441650390625,291.2974548339844,1.0,0.2562402188777923,1.0,0.0,0.7631216645240784,1.0,-1.1395444869995115,8.602626166975824e-07,1.1395436525344849,-0.2269891500473022,0.0,0.0,0.0300286654382944,49.079349517822266,48.0,-17.281736373901367,-3721.921630859375,179.6881561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7276306152344,302.18878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.0900780037045478,0.0,0.0,0.0,0.0,1.0,0.0033522807061672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076444424688816,0.0959777235984802,-0.0195332989096641,0.0,9.14177217055112e-05,0.0,0.0,3.6680963039398193,0.0,0.0,0.0,0.2682112157344818,4.0,0.0,1.0
655140,293.18133544921875,297.1499938964844,293.1499938964844,0.0710382238030433,-1753.955078125,304.1519775390625,0.6789812445640564,0.1236412450671196,0.1126719638705253,294.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.4899484813213348,0.050000000745058,0.0489493086934089,293.2924499511719,297.1499938964844,293.1499938964844,0.1676501929759979,-2691.64306640625,304.16583251953125,0.8492898941040039,0.2447424083948135,0.1727216392755508,293.1527709960937,297.1499938964844,293.1499938964844,0.3095818161964416,-5925.05517578125,304.1748962402344,0.9990000128746032,0.500576913356781,0.3799468278884887,293.3214111328125,297.1499938964844,293.1499938964844,0.0081549743190407,-2704.7822265625,300.92071533203125,0.4899484813213348,0.050000000745058,0.2321944534778595,291.2782287597656,291.1499938964844,263.1499938964844,261.15106201171875,288.0657653808594,294.1803894042969,291.27569580078125,1.0,0.2557921111583709,1.0,0.0,0.7621216177940369,1.0,-1.1358983516693115,8.555419412914489e-07,1.135897517204285,-0.2239241003990173,0.0,0.0,0.0143126221373677,48.97661972045898,51.0,-28.24837684631348,-3625.7353515625,178.37677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85235595703125,301.8485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.0862621665000915,0.0,0.0,0.0,0.0,1.0,0.0039296108298003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716497302055358,0.0970751792192459,-0.0254254546016454,0.0,8.754513692110777e-05,0.0,0.0,3.704435825347901,0.0,0.0,0.0,0.2681080996990204,4.0,0.0,1.0
655200,293.18133544921875,297.1499938964844,293.1499938964844,0.0710382238030433,-1753.955078125,304.1519775390625,0.6789812445640564,0.1236412450671196,0.1126719638705253,294.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28076171875,0.4899484813213348,0.050000000745058,0.0489493086934089,293.2924499511719,297.1499938964844,293.1499938964844,0.1676501929759979,-2691.64306640625,304.16583251953125,0.8492898941040039,0.2447424083948135,0.1727216392755508,293.1527709960937,297.1499938964844,293.1499938964844,0.3095818161964416,-5925.05517578125,304.1748962402344,0.9990000128746032,0.500576913356781,0.3799468278884887,293.3214111328125,297.1499938964844,293.1499938964844,0.0081549743190407,-2704.7822265625,300.92071533203125,0.4899484813213348,0.050000000745058,0.2321944534778595,291.2782287597656,291.1499938964844,263.1499938964844,261.15106201171875,288.0657653808594,294.1803894042969,291.27569580078125,1.0,0.2557921111583709,1.0,0.0,0.7621216177940369,1.0,-1.1358983516693115,8.555419412914489e-07,1.135897517204285,-0.2239241003990173,0.0,0.0,0.0143126221373677,48.97661972045898,51.0,-28.24837684631348,-3625.7353515625,178.37677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85235595703125,301.8485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.0862621665000915,0.0,0.0,0.0,0.0,1.0,0.0039296108298003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716497302055358,0.0970751792192459,-0.0254254546016454,0.0,8.754513692110777e-05,0.0,0.0,3.704435825347901,0.0,0.0,0.0,0.2681080996990204,4.0,0.0,1.0
655260,293.17791748046875,297.1499938964844,293.1499938964844,0.071608155965805,-1765.680908203125,304.1502685546875,0.6773229241371155,0.1235392019152641,0.1125987917184829,294.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.4889235198497772,0.050000000745058,0.0489684417843818,293.2919616699219,297.1499938964844,293.1499938964844,0.1660628467798233,-2673.01318359375,304.1629943847656,0.8437700271606445,0.2412300556898117,0.170292928814888,293.1507873535156,297.1499938964844,293.1499938964844,0.3139770030975342,-5999.20654296875,304.1589050292969,0.9990000128746032,0.5009189248085022,0.3823273181915283,293.3190002441406,297.1499938964844,293.1499938964844,0.008131306618452,-2709.37939453125,300.8469543457031,0.4889235198497772,0.050000000745058,0.2322852164506912,291.19403076171875,291.1499938964844,263.1700134277344,261.1663513183594,288.1033935546875,294.1639099121094,291.16412353515625,1.0,0.2565523087978363,1.0,0.0,0.7611216306686401,1.0,-1.1358836889266968,8.55594180393382e-07,1.13588285446167,-0.2222334742546081,0.0,0.0,0.0113996006548404,49.4914436340332,54.0,-186.9644012451172,-3193.24462890625,179.3675079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9662170410156,300.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.681640625,18000.0,0.0,0.0,0.0821018517017364,0.0,0.0,0.0,0.0,1.0,0.0055648819543421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0530114248394966,0.0920872613787651,-0.0390758365392684,0.0,8.332294964930043e-05,0.0,0.0,3.490849256515503,0.0,0.0,0.0,0.2670166194438934,4.0,0.0,1.0
655320,293.17791748046875,297.1499938964844,293.1499938964844,0.071608155965805,-1765.680908203125,304.1502685546875,0.6773229241371155,0.1235392019152641,0.1125987917184829,294.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.4889235198497772,0.050000000745058,0.0489684417843818,293.2919616699219,297.1499938964844,293.1499938964844,0.1660628467798233,-2673.01318359375,304.1629943847656,0.8437700271606445,0.2412300556898117,0.170292928814888,293.1507873535156,297.1499938964844,293.1499938964844,0.3139770030975342,-5999.20654296875,304.1589050292969,0.9990000128746032,0.5009189248085022,0.3823273181915283,293.3190002441406,297.1499938964844,293.1499938964844,0.008131306618452,-2709.37939453125,300.8469543457031,0.4889235198497772,0.050000000745058,0.2322852164506912,291.19403076171875,291.1499938964844,263.1700134277344,261.1663513183594,288.1033935546875,294.1639099121094,291.16412353515625,1.0,0.2565523087978363,1.0,0.0,0.7611216306686401,1.0,-1.1358836889266968,8.55594180393382e-07,1.13588285446167,-0.2222334742546081,0.0,0.0,0.0113996006548404,49.4914436340332,54.0,-186.9644012451172,-3193.24462890625,179.3675079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9662170410156,300.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.681640625,18000.0,0.0,0.0,0.0821018517017364,0.0,0.0,0.0,0.0,1.0,0.0055648819543421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0530114248394966,0.0920872613787651,-0.0390758365392684,0.0,8.332294964930043e-05,0.0,0.0,3.490849256515503,0.0,0.0,0.0,0.2670166194438934,4.0,0.0,1.0
655380,293.1750183105469,297.1499938964844,293.1499938964844,0.0712278485298156,-1758.0721435546875,304.1509704589844,0.6742983460426331,0.1234191507101059,0.1125357970595359,294.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.4869323968887329,0.050000000745058,0.0490061715245246,293.2920837402344,297.1499938964844,293.1499938964844,0.1623973697423935,-2624.7861328125,304.16510009765625,0.8367101550102234,0.237610712647438,0.1678311079740524,293.15380859375,297.1499938964844,293.1499938964844,0.3169325888156891,-6045.72705078125,304.151611328125,0.9990000128746032,0.5002981424331665,0.3869791328907013,293.3170471191406,297.1499938964844,293.1499938964844,0.0080606518313288,-2688.94287109375,300.80242919921875,0.4869323968887329,0.050000000745058,0.2324641793966293,291.2265014648437,291.1499938964844,263.19000244140625,261.1817321777344,288.138916015625,294.1615905761719,291.2340087890625,1.0,0.2582739293575287,1.0,0.0,0.7601216435432434,1.0,-1.1386960744857788,8.593573284088052e-07,1.138695240020752,-0.2215798795223236,0.0,0.0,0.0047028129920363,50.50929641723633,57.0,43.213661193847656,-3488.572998046875,182.1998443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0539245605469,301.6687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.619140625,18000.0,0.0,0.0,0.077694334089756,0.0,0.0,0.0,0.0,1.0,0.0047947638668119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648947060108184,0.0984380990266799,-0.0335433892905712,0.0,7.884987280704081e-05,0.0,0.0,3.754393577575684,0.0,0.0,0.0,0.2678290605545044,4.0,0.0,1.0
655440,293.1750183105469,297.1499938964844,293.1499938964844,0.0712278485298156,-1758.0721435546875,304.1509704589844,0.6742983460426331,0.1234191507101059,0.1125357970595359,294.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.4869323968887329,0.050000000745058,0.0490061715245246,293.2920837402344,297.1499938964844,293.1499938964844,0.1623973697423935,-2624.7861328125,304.16510009765625,0.8367101550102234,0.237610712647438,0.1678311079740524,293.15380859375,297.1499938964844,293.1499938964844,0.3169325888156891,-6045.72705078125,304.151611328125,0.9990000128746032,0.5002981424331665,0.3869791328907013,293.3170471191406,297.1499938964844,293.1499938964844,0.0080606518313288,-2688.94287109375,300.80242919921875,0.4869323968887329,0.050000000745058,0.2324641793966293,291.2265014648437,291.1499938964844,263.19000244140625,261.1817321777344,288.138916015625,294.1615905761719,291.2340087890625,1.0,0.2582739293575287,1.0,0.0,0.7601216435432434,1.0,-1.1386960744857788,8.593573284088052e-07,1.138695240020752,-0.2215798795223236,0.0,0.0,0.0047028129920363,50.50929641723633,57.0,43.213661193847656,-3488.572998046875,182.1998443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0539245605469,301.6687927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.619140625,18000.0,0.0,0.0,0.077694334089756,0.0,0.0,0.0,0.0,1.0,0.0047947638668119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648947060108184,0.0984380990266799,-0.0335433892905712,0.0,7.884987280704081e-05,0.0,0.0,3.754393577575684,0.0,0.0,0.0,0.2678290605545044,4.0,0.0,1.0
