time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655500,293.1738586425781,297.1499938964844,293.1499938964844,0.0720928385853767,-1775.7476806640625,304.1491394042969,0.6723423004150391,0.1233334392309188,0.112489104270935,294.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4856357872486114,0.050000000745058,0.0490310788154602,293.29248046875,297.1499938964844,293.1499938964844,0.1627403944730758,-2631.667724609375,304.1615600585937,0.8326765894889832,0.2357342839241027,0.1665516495704651,293.1570129394531,297.1499938964844,293.1499938964844,0.3235084116458893,-6151.8779296875,304.1390075683594,0.9990000128746032,0.4996191263198852,0.3900193274021148,293.3163452148437,297.1499938964844,293.1499938964844,0.0080704875290393,-2705.10107421875,300.7491760253906,0.4856357872486114,0.050000000745058,0.2325823307037353,291.1259765625,291.1499938964844,263.20001220703125,261.1894836425781,288.1567687988281,294.1654357910156,291.0472717285156,1.0,0.2594305872917175,1.0,0.0,0.7596216201782227,1.0,-1.1409249305725098,8.623273970442824e-07,1.140924096107483,-0.2215518057346344,0.0,0.0,0.0141890011727809,51.18067169189453,57.0,-382.9242248535156,-2623.82421875,184.1909027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0718078613281,298.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.50390625,18000.0,0.0,0.0,0.0757058635354042,0.0,0.0,0.0,0.0,1.0,0.0074954745359718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0345406010746955,0.0849710702896118,-0.0504304654896259,0.0,7.683182775508612e-05,0.0,0.0,3.1998746395111084,0.0,0.0,0.0,0.2660170793533325,4.0,0.0,1.0
655560,293.1727294921875,297.1499938964844,293.1499938964844,0.0724327340722084,-1782.51708984375,304.1488342285156,0.6701770424842834,0.1232531145215034,0.1124419569969177,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.484172523021698,0.050000000745058,0.0490594245493412,293.2928466796875,297.1499938964844,293.1499938964844,0.1619827151298523,-2622.41650390625,304.16119384765625,0.8284147381782532,0.2338555455207824,0.1652666479349136,293.160888671875,297.1499938964844,293.1499938964844,0.3285182118415832,-6229.5537109375,304.13262939453125,0.9990000128746032,0.4987689852714538,0.3934511542320251,293.3155822753906,297.1499938964844,293.1499938964844,0.0081130750477314,-2720.298583984375,300.6923522949219,0.484172523021698,0.050000000745058,0.2327167838811874,291.012451171875,291.1499938964844,263.2099914550781,261.1972351074219,288.1739807128906,294.1712341308594,291.0721435546875,1.0,0.2607550323009491,1.0,0.0,0.7591216564178467,1.0,-1.143640398979187,8.659468448968255e-07,1.1436394453048706,-0.2216965109109878,0.0,0.0,0.0391192920506,51.94496536254883,60.0,72.24030303955078,-3759.51416015625,186.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1573181152344,301.44940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.958984375,18000.0,0.0,0.0,0.0729006603360176,0.0,0.0,0.0,0.0,1.0,0.0046866415068507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763509422540664,0.1089431270956993,-0.0325921885669231,0.0,7.398490561172366e-05,0.0,0.0,4.1564717292785645,0.0,0.0,0.0,0.2691472470760345,4.0,0.0,1.0
655620,293.1711120605469,297.1499938964844,293.1499938964844,0.0709719061851501,-1753.3133544921875,304.1513977050781,0.6652812957763672,0.1230047345161438,0.1123094484210014,294.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.4807924330234527,0.050000000745058,0.0491254366934299,293.29412841796875,297.1499938964844,293.1499938964844,0.1560404151678085,-2542.0185546875,304.1667785644531,0.8192058801651001,0.2299794703722,0.1626364737749099,293.1725769042969,297.1499938964844,293.1499938964844,0.330547422170639,-6256.75537109375,304.1339111328125,0.9990000128746032,0.4961340427398681,0.4013294875621795,293.3153076171875,297.1499938964844,293.1499938964844,0.007938620634377,-2661.323974609375,300.69708251953125,0.4807924330234527,0.050000000745058,0.2330299317836761,291.2429504394531,291.1499938964844,263.2300109863281,261.2128295898437,288.2088928222656,294.1898498535156,291.2341003417969,1.0,0.2638294994831085,1.0,0.0,0.75812166929245,1.0,-1.1502354145050049,8.747636570660688e-07,1.150234580039978,-0.2223932892084121,0.0,0.0,0.0036196787841618,53.72370529174805,63.0,29.34920120239257,-3141.526611328125,192.07244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0074462890625,301.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18099.24609375,18000.0,0.0,0.0,0.0706321522593498,0.0,0.0,0.0,0.0,1.0,0.0057145110331475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051382765173912,0.0915246978402137,-0.0401419326663017,0.0,7.168265437940136e-05,0.0,0.0,3.4839608669281006,0.0,0.0,0.0,0.2668013870716095,4.0,0.0,1.0
655680,293.1711120605469,297.1499938964844,293.1499938964844,0.0709719061851501,-1753.3133544921875,304.1513977050781,0.6652812957763672,0.1230047345161438,0.1123094484210014,294.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411499023437,0.4807924330234527,0.050000000745058,0.0491254366934299,293.29412841796875,297.1499938964844,293.1499938964844,0.1560404151678085,-2542.0185546875,304.1667785644531,0.8192058801651001,0.2299794703722,0.1626364737749099,293.1725769042969,297.1499938964844,293.1499938964844,0.330547422170639,-6256.75537109375,304.1339111328125,0.9990000128746032,0.4961340427398681,0.4013294875621795,293.3153076171875,297.1499938964844,293.1499938964844,0.007938620634377,-2661.323974609375,300.69708251953125,0.4807924330234527,0.050000000745058,0.2330299317836761,291.2429504394531,291.1499938964844,263.2300109863281,261.2128295898437,288.2088928222656,294.1898498535156,291.2341003417969,1.0,0.2638294994831085,1.0,0.0,0.75812166929245,1.0,-1.1502354145050049,8.747636570660688e-07,1.150234580039978,-0.2223932892084121,0.0,0.0,0.0036196787841618,53.72370529174805,63.0,29.34920120239257,-3141.526611328125,192.07244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0074462890625,301.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18099.24609375,18000.0,0.0,0.0,0.0706321522593498,0.0,0.0,0.0,0.0,1.0,0.0057145110331475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051382765173912,0.0915246978402137,-0.0401419326663017,0.0,7.168265437940136e-05,0.0,0.0,3.4839608669281006,0.0,0.0,0.0,0.2668013870716095,4.0,0.0,1.0
655740,293.16998291015625,297.1499938964844,293.1499938964844,0.0713685899972915,-1761.5887451171875,304.1506652832031,0.6598538160324097,0.1227026954293251,0.112117052078247,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4768638014793396,0.050000000745058,0.0492019467055797,293.2952880859375,297.1499938964844,293.1499938964844,0.1539976447820663,-2516.587890625,304.1654052734375,0.8091452717781067,0.2260957658290863,0.1599875539541244,293.1870422363281,297.1499938964844,293.1499938964844,0.3419391810894012,-6431.9658203125,304.1220397949219,0.9990000128746032,0.4926367998123169,0.4102710485458374,293.3153381347656,297.1499938964844,293.1499938964844,0.0079396236687898,-2670.3408203125,300.6114196777344,0.4768638014793396,0.050000000745058,0.2333928495645523,291.1378173828125,291.1499938964844,263.25,261.2285461425781,288.2441101074219,294.2153015136719,291.17706298828125,1.0,0.2673597037792206,1.0,0.0,0.7571216821670532,1.0,-1.158084750175476,8.85319423105102e-07,1.1580839157104492,-0.2235175520181656,0.0,0.0,0.0221411250531673,55.78403091430664,66.0,129.29840087890625,-3687.72119140625,198.64149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9540100097656,301.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.27734375,18000.0,0.0,0.0,0.0678176209330558,0.0,0.0,0.0,0.0,1.0,0.0045708925463259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746713429689407,0.1062753424048423,-0.0316040031611919,0.0,6.882625893922523e-05,0.0,0.0,4.058870315551758,0.0,0.0,0.0,0.2689759731292724,4.0,0.0,1.0
655800,293.16998291015625,297.1499938964844,293.1499938964844,0.0713685899972915,-1761.5887451171875,304.1506652832031,0.6598538160324097,0.1227026954293251,0.112117052078247,294.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4768638014793396,0.050000000745058,0.0492019467055797,293.2952880859375,297.1499938964844,293.1499938964844,0.1539976447820663,-2516.587890625,304.1654052734375,0.8091452717781067,0.2260957658290863,0.1599875539541244,293.1870422363281,297.1499938964844,293.1499938964844,0.3419391810894012,-6431.9658203125,304.1220397949219,0.9990000128746032,0.4926367998123169,0.4102710485458374,293.3153381347656,297.1499938964844,293.1499938964844,0.0079396236687898,-2670.3408203125,300.6114196777344,0.4768638014793396,0.050000000745058,0.2333928495645523,291.1378173828125,291.1499938964844,263.25,261.2285461425781,288.2441101074219,294.2153015136719,291.17706298828125,1.0,0.2673597037792206,1.0,0.0,0.7571216821670532,1.0,-1.158084750175476,8.85319423105102e-07,1.1580839157104492,-0.2235175520181656,0.0,0.0,0.0221411250531673,55.78403091430664,66.0,129.29840087890625,-3687.72119140625,198.64149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9540100097656,301.7916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.27734375,18000.0,0.0,0.0,0.0678176209330558,0.0,0.0,0.0,0.0,1.0,0.0045708925463259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746713429689407,0.1062753424048423,-0.0316040031611919,0.0,6.882625893922523e-05,0.0,0.0,4.058870315551758,0.0,0.0,0.0,0.2689759731292724,4.0,0.0,1.0
655860,293.1693420410156,297.1499938964844,293.1499938964844,0.0713855847716331,-1762.5260009765625,304.15008544921875,0.6541442275047302,0.1223227456212043,0.1118765920400619,294.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.472377061843872,0.050000000745058,0.049287162721157,293.2966003417969,297.1499938964844,293.1499938964844,0.1512124240398407,-2480.927001953125,304.1642761230469,0.7981051206588745,0.2221485674381256,0.1573067307472229,293.2046203613281,297.1499938964844,293.1499938964844,0.3527775406837463,-6597.30810546875,304.11187744140625,0.9990000128746032,0.4881396889686584,0.4200060665607452,293.31622314453125,297.1499938964844,293.1499938964844,0.0078631965443491,-2656.932373046875,300.5548095703125,0.472377061843872,0.050000000745058,0.2337970733642578,291.1495666503906,291.1499938964844,263.2699890136719,261.244384765625,288.2821960449219,294.2486572265625,291.0797119140625,1.0,0.2712332308292389,1.0,0.0,0.7561216354370117,1.0,-1.1668506860733032,8.971979355010262e-07,1.1668498516082764,-0.2249435782432556,0.0,0.0,0.0122345387935638,58.07707595825195,54.0,-309.6111755371094,-2558.28173828125,206.05601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7666320800781,298.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.11328125,18000.0,0.0,0.0,0.0669054090976715,0.0,0.0,0.0,0.0,1.0,0.0075055356137454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0338946394622325,0.0844112262129783,-0.0505165867507457,0.0,6.790048792026937e-05,0.0,0.0,3.18264102935791,0.0,0.0,0.0,0.2659412622451782,4.0,0.0,1.0
655920,293.1693420410156,297.1499938964844,293.1499938964844,0.0713855847716331,-1762.5260009765625,304.15008544921875,0.6541442275047302,0.1223227456212043,0.1118765920400619,294.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.472377061843872,0.050000000745058,0.049287162721157,293.2966003417969,297.1499938964844,293.1499938964844,0.1512124240398407,-2480.927001953125,304.1642761230469,0.7981051206588745,0.2221485674381256,0.1573067307472229,293.2046203613281,297.1499938964844,293.1499938964844,0.3527775406837463,-6597.30810546875,304.11187744140625,0.9990000128746032,0.4881396889686584,0.4200060665607452,293.31622314453125,297.1499938964844,293.1499938964844,0.0078631965443491,-2656.932373046875,300.5548095703125,0.472377061843872,0.050000000745058,0.2337970733642578,291.1495666503906,291.1499938964844,263.2699890136719,261.244384765625,288.2821960449219,294.2486572265625,291.0797119140625,1.0,0.2712332308292389,1.0,0.0,0.7561216354370117,1.0,-1.1668506860733032,8.971979355010262e-07,1.1668498516082764,-0.2249435782432556,0.0,0.0,0.0122345387935638,58.07707595825195,54.0,-309.6111755371094,-2558.28173828125,206.05601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7666320800781,298.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.11328125,18000.0,0.0,0.0,0.0669054090976715,0.0,0.0,0.0,0.0,1.0,0.0075055356137454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0338946394622325,0.0844112262129783,-0.0505165867507457,0.0,6.790048792026937e-05,0.0,0.0,3.18264102935791,0.0,0.0,0.0,0.2659412622451782,4.0,0.0,1.0
655980,293.1685485839844,297.1499938964844,293.1499938964844,0.0703421235084533,-1741.94970703125,304.15216064453125,0.6545915603637695,0.1219950467348098,0.1115439981222152,294.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.473368227481842,0.050000000745058,0.0492686256766319,293.29754638671875,297.1499938964844,293.1499938964844,0.1465008109807968,-2416.780517578125,304.1680603027344,0.7946693301200867,0.2182396352291107,0.1545657664537429,293.21630859375,297.1499938964844,293.1499938964844,0.3481898009777069,-6517.6123046875,304.1344299316406,0.9990000128746032,0.4843579828739166,0.417908102273941,293.31695556640625,297.1499938964844,293.1499938964844,0.0077640214003622,-2622.34716796875,300.51715087890625,0.473368227481842,0.050000000745058,0.2337091416120529,291.2271728515625,291.1499938964844,263.2900085449219,261.2603454589844,288.3399353027344,294.2666320800781,291.24615478515625,1.0,0.2693729400634765,1.0,0.0,0.755121648311615,1.0,-1.1605249643325806,8.893226777217933e-07,1.1605241298675537,-0.2221502661705017,0.0,0.0,0.0105410143733024,57.54331970214844,42.0,171.2125244140625,-3588.4375,202.90806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6466369628906,301.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05078125,18000.0,0.0,0.0,0.0657445937395095,0.0,0.0,0.0,0.0,1.0,0.0045378687791526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727874562144279,0.1041160896420478,-0.0313286297023296,0.0,6.672240124316886e-05,0.0,0.0,3.979041576385498,0.0,0.0,0.0,0.268823504447937,4.0,0.0,1.0
656040,293.1685485839844,297.1499938964844,293.1499938964844,0.0703421235084533,-1741.94970703125,304.15216064453125,0.6545915603637695,0.1219950467348098,0.1115439981222152,294.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.473368227481842,0.050000000745058,0.0492686256766319,293.29754638671875,297.1499938964844,293.1499938964844,0.1465008109807968,-2416.780517578125,304.1680603027344,0.7946693301200867,0.2182396352291107,0.1545657664537429,293.21630859375,297.1499938964844,293.1499938964844,0.3481898009777069,-6517.6123046875,304.1344299316406,0.9990000128746032,0.4843579828739166,0.417908102273941,293.31695556640625,297.1499938964844,293.1499938964844,0.0077640214003622,-2622.34716796875,300.51715087890625,0.473368227481842,0.050000000745058,0.2337091416120529,291.2271728515625,291.1499938964844,263.2900085449219,261.2603454589844,288.3399353027344,294.2666320800781,291.24615478515625,1.0,0.2693729400634765,1.0,0.0,0.755121648311615,1.0,-1.1605249643325806,8.893226777217933e-07,1.1605241298675537,-0.2221502661705017,0.0,0.0,0.0105410143733024,57.54331970214844,42.0,171.2125244140625,-3588.4375,202.90806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6466369628906,301.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05078125,18000.0,0.0,0.0,0.0657445937395095,0.0,0.0,0.0,0.0,1.0,0.0045378687791526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727874562144279,0.1041160896420478,-0.0313286297023296,0.0,6.672240124316886e-05,0.0,0.0,3.979041576385498,0.0,0.0,0.0,0.268823504447937,4.0,0.0,1.0
656100,293.1679992675781,297.1499938964844,293.1499938964844,0.0701142773032188,-1737.7586669921875,304.15216064453125,0.6570005416870117,0.1218664720654487,0.111371636390686,294.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.4757440090179443,0.050000000745058,0.0492235086858272,293.29803466796875,297.1499938964844,293.1499938964844,0.1446911692619323,-2392.788818359375,304.1679992675781,0.7955688834190369,0.2162794023752212,0.1531640142202377,293.2165222167969,297.1499938964844,293.1499938964844,0.343121588230133,-6437.66015625,304.1463623046875,0.9990000128746032,0.4834727942943573,0.4127555191516876,293.3173217773437,297.1499938964844,293.1499938964844,0.0077013988047838,-2606.32568359375,300.4952697753906,0.4757440090179443,0.050000000745058,0.2334951311349868,291.2547912597656,291.1499938964844,263.29998779296875,261.26837158203125,288.36212158203125,294.25738525390625,291.2333984375,1.0,0.2667575776576996,1.0,0.0,0.754621684551239,1.0,-1.1521422863006592,8.786876151134493e-07,1.1521414518356323,-0.219491422176361,0.0,0.0,1.0407711670268327e-06,56.29617691040039,42.0,-48.68206405639648,-2380.02099609375,197.7219696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299377441406,300.1171875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.80078125,18000.0,0.0,0.0,0.0660453215241432,0.0,0.0,0.0,0.0,1.0,0.0072811571881175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0304255131632089,0.0798897892236709,-0.0494642779231071,0.0,6.702760583721101e-05,0.0,0.0,3.028570413589477,0.0,0.0,0.0,0.26497882604599,4.0,0.0,1.0
656160,293.1671447753906,297.1499938964844,293.1499938964844,0.0725806802511215,-1787.87109375,304.1472473144531,0.6607705950737,0.1218070685863494,0.1112222298979759,294.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696655273437,0.4790419936180115,0.050000000745058,0.0491596646606922,293.2982788085937,297.1499938964844,293.1499938964844,0.1479158699512481,-2441.6513671875,304.1588439941406,0.7980020642280579,0.2143561840057373,0.1517611294984817,293.2120056152344,297.1499938964844,293.1499938964844,0.3475999534130096,-6512.10009765625,304.13885498046875,0.9990000128746032,0.4835141897201538,0.4053519964218139,293.3170166015625,297.1499938964844,293.1499938964844,0.0078173959627747,-2671.603271484375,300.3589782714844,0.4790419936180115,0.050000000745058,0.2331922948360443,290.8765563964844,291.1499938964844,263.3099975585937,261.27642822265625,288.3763732910156,294.23602294921875,290.846435546875,1.0,0.2631733417510986,1.0,0.0,0.7541216611862183,1.0,-1.1409544944763184,8.646024411973485e-07,1.1409536600112915,-0.2162544578313827,0.0,0.0,0.0538227818906307,54.53501510620117,45.0,-225.7333984375,-3562.4990234375,190.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5701904296875,299.3538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17872.478515625,18000.0,0.0,0.0,0.0648791566491127,0.0,0.0,0.0,0.0,1.0,0.0054706162773072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723834931850433,0.1108158826828002,-0.0384323932230472,0.0,6.584409857168794e-05,0.0,0.0,4.210844993591309,0.0,0.0,0.0,0.2688239514827728,4.0,0.0,1.0
656220,293.1650695800781,297.1499938964844,293.1499938964844,0.0695218294858932,-1726.2828369140625,304.1529541015625,0.6652172207832336,0.121792659163475,0.1111272647976875,294.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.4825634956359863,0.050000000745058,0.0490908622741699,293.299072265625,297.1499938964844,293.1499938964844,0.1391210556030273,-2317.70751953125,304.16998291015625,0.7985302209854126,0.2104405164718628,0.1490019112825393,293.1988220214844,297.1499938964844,293.1499938964844,0.3267317712306976,-6181.35888671875,304.1755676269531,0.9990000128746032,0.4846177995204925,0.3972153067588806,293.31640625,297.1499938964844,293.1499938964844,0.0075593525543808,-2566.2041015625,300.4254150390625,0.4825634956359863,0.050000000745058,0.2328659147024154,291.3023376464844,291.1499938964844,263.3299865722656,261.29266357421875,288.37127685546875,294.1838684082031,291.30792236328125,1.0,0.2595265507698059,1.0,0.0,0.7531216740608215,1.0,-1.1272820234298706,8.4797784438706e-07,1.1272810697555542,-0.2125110924243927,0.0,0.0,0.0022233321797102,52.61349105834961,48.0,196.9659576416016,-3475.624755859375,182.74627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3878479003906,301.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4296875,18000.0,0.0,0.0,0.0652481168508529,0.0,0.0,0.0,0.0,1.0,0.00459671812132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703082084655761,0.1021724641323089,-0.0318642519414424,0.0,6.621854117838666e-05,0.0,0.0,3.904786348342896,0.0,0.0,0.0,0.2686409652233124,4.0,0.0,1.0
656280,293.1650695800781,297.1499938964844,293.1499938964844,0.0695218294858932,-1726.2828369140625,304.1529541015625,0.6652172207832336,0.121792659163475,0.1111272647976875,294.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.4825634956359863,0.050000000745058,0.0490908622741699,293.299072265625,297.1499938964844,293.1499938964844,0.1391210556030273,-2317.70751953125,304.16998291015625,0.7985302209854126,0.2104405164718628,0.1490019112825393,293.1988220214844,297.1499938964844,293.1499938964844,0.3267317712306976,-6181.35888671875,304.1755676269531,0.9990000128746032,0.4846177995204925,0.3972153067588806,293.31640625,297.1499938964844,293.1499938964844,0.0075593525543808,-2566.2041015625,300.4254150390625,0.4825634956359863,0.050000000745058,0.2328659147024154,291.3023376464844,291.1499938964844,263.3299865722656,261.29266357421875,288.37127685546875,294.1838684082031,291.30792236328125,1.0,0.2595265507698059,1.0,0.0,0.7531216740608215,1.0,-1.1272820234298706,8.4797784438706e-07,1.1272810697555542,-0.2125110924243927,0.0,0.0,0.0022233321797102,52.61349105834961,48.0,196.9659576416016,-3475.624755859375,182.74627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3878479003906,301.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4296875,18000.0,0.0,0.0,0.0652481168508529,0.0,0.0,0.0,0.0,1.0,0.00459671812132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703082084655761,0.1021724641323089,-0.0318642519414424,0.0,6.621854117838666e-05,0.0,0.0,3.904786348342896,0.0,0.0,0.0,0.2686409652233124,4.0,0.0,1.0
656340,293.1629943847656,297.1499938964844,293.1499938964844,0.072295032441616,-1782.1639404296875,304.1475830078125,0.6672015190124512,0.1218333840370178,0.1111096888780593,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.4840379357337951,0.050000000745058,0.0490621402859687,293.2996826171875,297.1499938964844,293.1499938964844,0.1409158706665039,-2348.06396484375,304.1607360839844,0.7958061099052429,0.2065349072217941,0.1462449133396148,293.1880798339844,297.1499938964844,293.1499938964844,0.3350178003311157,-6319.04052734375,304.1539306640625,0.9990000128746032,0.4855620861053467,0.393767386674881,293.3147888183594,297.1499938964844,293.1499938964844,0.0077055394649505,-2641.541748046875,300.23583984375,0.4840379357337951,0.050000000745058,0.2327296733856201,290.83795166015625,291.1499938964844,263.3500061035156,261.3090515136719,288.3655700683594,294.15252685546875,290.94744873046875,1.0,0.2577157318592071,1.0,0.0,0.7521216869354248,1.0,-1.1196131706237793,8.391361348003556e-07,1.1196123361587524,-0.2105156928300857,0.0,0.0,0.072387658059597,51.78462219238281,51.0,103.42507934570312,-3746.37939453125,178.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447326660156,301.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.08203125,18000.0,0.0,0.0,0.0638190135359764,0.0,0.0,0.0,0.0,1.0,0.0047129066661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826921164989471,0.1154954060912132,-0.0328032970428466,0.0,6.47681881673634e-05,0.0,0.0,4.408899307250977,0.0,0.0,0.0,0.2698996961116791,4.0,0.0,1.0
656400,293.1629943847656,297.1499938964844,293.1499938964844,0.072295032441616,-1782.1639404296875,304.1475830078125,0.6672015190124512,0.1218333840370178,0.1111096888780593,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.4840379357337951,0.050000000745058,0.0490621402859687,293.2996826171875,297.1499938964844,293.1499938964844,0.1409158706665039,-2348.06396484375,304.1607360839844,0.7958061099052429,0.2065349072217941,0.1462449133396148,293.1880798339844,297.1499938964844,293.1499938964844,0.3350178003311157,-6319.04052734375,304.1539306640625,0.9990000128746032,0.4855620861053467,0.393767386674881,293.3147888183594,297.1499938964844,293.1499938964844,0.0077055394649505,-2641.541748046875,300.23583984375,0.4840379357337951,0.050000000745058,0.2327296733856201,290.83795166015625,291.1499938964844,263.3500061035156,261.3090515136719,288.3655700683594,294.15252685546875,290.94744873046875,1.0,0.2577157318592071,1.0,0.0,0.7521216869354248,1.0,-1.1196131706237793,8.391361348003556e-07,1.1196123361587524,-0.2105156928300857,0.0,0.0,0.072387658059597,51.78462219238281,51.0,103.42507934570312,-3746.37939453125,178.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447326660156,301.3162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.08203125,18000.0,0.0,0.0,0.0638190135359764,0.0,0.0,0.0,0.0,1.0,0.0047129066661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826921164989471,0.1154954060912132,-0.0328032970428466,0.0,6.47681881673634e-05,0.0,0.0,4.408899307250977,0.0,0.0,0.0,0.2698996961116791,4.0,0.0,1.0
656460,293.1612548828125,297.1499938964844,293.1499938964844,0.0694224908947944,-1724.302734375,304.15264892578125,0.6673147082328796,0.1218565329909324,0.1111570820212364,294.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31500244140625,0.4840480983257293,0.050000000745058,0.049061968922615,293.3006591796875,297.1499938964844,293.1499938964844,0.1325157135725021,-2228.84033203125,304.1701965332031,0.7906363606452942,0.2025457471609115,0.1434856355190277,293.1833801269531,297.1499938964844,293.1499938964844,0.3223034739494324,-6116.77099609375,304.1714782714844,0.9990000128746032,0.4855668246746063,0.3937437534332275,293.31396484375,297.1499938964844,293.1499938964844,0.0074188029393553,-2530.4140625,300.3251342773437,0.4840480983257293,0.050000000745058,0.2327288538217544,291.3243713378906,291.1499938964844,263.3699951171875,261.3255615234375,288.3643798828125,294.13946533203125,291.3217163085937,1.0,0.2573854923248291,1.0,0.0,0.7511216402053833,1.0,-1.1163270473480225,8.358496756954992e-07,1.1163262128829956,-0.2097130715847015,0.0,0.0,0.0024925377219915,51.73591995239258,54.0,172.35751342773438,-3354.59814453125,177.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,301.7008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.451171875,18000.0,0.0,0.0,0.065688669681549,0.0,0.0,0.0,0.0,1.0,0.0047125630080699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662279576063156,0.0991213023662567,-0.0328933484852314,0.0,6.666564877377823e-05,0.0,0.0,3.78926420211792,0.0,0.0,0.0,0.268051415681839,4.0,0.0,1.0
656520,293.1612548828125,297.1499938964844,293.1499938964844,0.0694224908947944,-1724.302734375,304.15264892578125,0.6673147082328796,0.1218565329909324,0.1111570820212364,294.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31500244140625,0.4840480983257293,0.050000000745058,0.049061968922615,293.3006591796875,297.1499938964844,293.1499938964844,0.1325157135725021,-2228.84033203125,304.1701965332031,0.7906363606452942,0.2025457471609115,0.1434856355190277,293.1833801269531,297.1499938964844,293.1499938964844,0.3223034739494324,-6116.77099609375,304.1714782714844,0.9990000128746032,0.4855668246746063,0.3937437534332275,293.31396484375,297.1499938964844,293.1499938964844,0.0074188029393553,-2530.4140625,300.3251342773437,0.4840480983257293,0.050000000745058,0.2327288538217544,291.3243713378906,291.1499938964844,263.3699951171875,261.3255615234375,288.3643798828125,294.13946533203125,291.3217163085937,1.0,0.2573854923248291,1.0,0.0,0.7511216402053833,1.0,-1.1163270473480225,8.358496756954992e-07,1.1163262128829956,-0.2097130715847015,0.0,0.0,0.0024925377219915,51.73591995239258,54.0,172.35751342773438,-3354.59814453125,177.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,301.7008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.451171875,18000.0,0.0,0.0,0.065688669681549,0.0,0.0,0.0,0.0,1.0,0.0047125630080699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662279576063156,0.0991213023662567,-0.0328933484852314,0.0,6.666564877377823e-05,0.0,0.0,3.78926420211792,0.0,0.0,0.0,0.268051415681839,4.0,0.0,1.0
656580,293.1598815917969,297.1499938964844,293.1499938964844,0.0716561824083328,-1769.18603515625,304.1484069824219,0.6657295823097229,0.1218498721718788,0.1111629083752632,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9255065917969,0.4828860163688659,0.050000000745058,0.0490846410393714,293.3013916015625,297.1499938964844,293.1499938964844,0.1331388652324676,-2242.247314453125,304.1630249023437,0.7835498452186584,0.1985836774110794,0.1407295167446136,293.1830749511719,297.1499938964844,293.1499938964844,0.3341777622699737,-6308.65966796875,304.1459350585937,0.9990000128746032,0.4847899377346039,0.3964629769325256,293.312744140625,297.1499938964844,293.1499938964844,0.0075355456210672,-2590.85595703125,300.1571960449219,0.4828860163688659,0.050000000745058,0.2328363955020904,290.9447021484375,291.1499938964844,263.3900146484375,261.3422241210937,288.3694763183594,294.1414794921875,291.0421142578125,1.0,0.2582316994667053,1.0,0.0,0.7501216530799866,1.0,-1.1164448261260986,8.368197086383589e-07,1.1164439916610718,-0.2097588926553726,0.0,0.0,0.0582983456552028,52.31118392944336,57.0,131.7949676513672,-3682.3857421875,178.86798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,301.3202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.798828125,18000.0,0.0,0.0,0.0651486366987228,0.0,0.0,0.0,0.0,1.0,0.0046187173575162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813025385141372,0.1133014112710952,-0.0319988764822483,0.0,6.611758726648986e-05,0.0,0.0,4.326635360717773,0.0,0.0,0.0,0.2696979939937591,4.0,0.0,1.0
656640,293.1598815917969,297.1499938964844,293.1499938964844,0.0716561824083328,-1769.18603515625,304.1484069824219,0.6657295823097229,0.1218498721718788,0.1111629083752632,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9255065917969,0.4828860163688659,0.050000000745058,0.0490846410393714,293.3013916015625,297.1499938964844,293.1499938964844,0.1331388652324676,-2242.247314453125,304.1630249023437,0.7835498452186584,0.1985836774110794,0.1407295167446136,293.1830749511719,297.1499938964844,293.1499938964844,0.3341777622699737,-6308.65966796875,304.1459350585937,0.9990000128746032,0.4847899377346039,0.3964629769325256,293.312744140625,297.1499938964844,293.1499938964844,0.0075355456210672,-2590.85595703125,300.1571960449219,0.4828860163688659,0.050000000745058,0.2328363955020904,290.9447021484375,291.1499938964844,263.3900146484375,261.3422241210937,288.3694763183594,294.1414794921875,291.0421142578125,1.0,0.2582316994667053,1.0,0.0,0.7501216530799866,1.0,-1.1164448261260986,8.368197086383589e-07,1.1164439916610718,-0.2097588926553726,0.0,0.0,0.0582983456552028,52.31118392944336,57.0,131.7949676513672,-3682.3857421875,178.86798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,301.3202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.798828125,18000.0,0.0,0.0,0.0651486366987228,0.0,0.0,0.0,0.0,1.0,0.0046187173575162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813025385141372,0.1133014112710952,-0.0319988764822483,0.0,6.611758726648986e-05,0.0,0.0,4.326635360717773,0.0,0.0,0.0,0.2696979939937591,4.0,0.0,1.0
656700,293.1593322753906,297.1499938964844,293.1499938964844,0.0696950852870941,-1729.6923828125,304.15216064453125,0.6644933819770813,0.1218328773975372,0.1111812442541122,294.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.4819448888301849,0.050000000745058,0.0491030402481555,293.3018493652344,297.1499938964844,293.1499938964844,0.1281984001398086,-2170.919677734375,304.16949462890625,0.77945876121521,0.196572259068489,0.1393546015024185,293.1851806640625,297.1499938964844,293.1499938964844,0.3277944922447204,-6204.791015625,304.1579284667969,0.9990000128746032,0.4839547872543335,0.3986572921276092,293.3126525878906,297.1499938964844,293.1499938964844,0.0073618087917566,-2520.2275390625,300.2284240722656,0.4819448888301849,0.050000000745058,0.232923686504364,291.27081298828125,291.1499938964844,263.3999938964844,261.3506164550781,288.373779296875,294.146240234375,291.3006591796875,1.0,0.2590188086032867,1.0,0.0,0.7496216893196106,1.0,-1.1175767183303833,8.386411423089157e-07,1.1175758838653564,-0.2100292593240738,0.0,0.0,0.015836639329791,52.79242706298828,57.0,263.3040771484375,-3561.068115234375,180.1261749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,302.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.0660976245999336,0.0,0.0,0.0,0.0,1.0,0.0043406523764133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076360285282135,0.1058857217431068,-0.0295254364609718,0.0,6.708068394800648e-05,0.0,0.0,4.053760528564453,0.0,0.0,0.0,0.2691521644592285,4.0,0.0,1.0
656760,293.1590270996094,297.1499938964844,293.1499938964844,0.0694902390241622,-1725.6893310546875,304.1521301269531,0.6629264950752258,0.1217769533395767,0.1111686900258064,294.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118591308594,0.4807876646518707,0.050000000745058,0.0491256900131702,293.3023681640625,297.1499938964844,293.1499938964844,0.1262791603803634,-2144.50830078125,304.1694030761719,0.7750369906425476,0.194549560546875,0.1379633247852325,293.1886901855469,297.1499938964844,293.1499938964844,0.3294179737567901,-6230.62109375,304.1534118652344,0.9990000128746032,0.4828211963176727,0.4013418555259704,293.3127746582031,297.1499938964844,293.1499938964844,0.0073084034956991,-2504.559814453125,300.2142333984375,0.4807876646518707,0.050000000745058,0.2330311238765716,291.3165283203125,291.1499938964844,263.4100036621094,261.35906982421875,288.3802490234375,294.1543273925781,291.30926513671875,1.0,0.2600120604038238,1.0,0.0,0.7491216659545898,1.0,-1.1192697286605835,8.411638532379584e-07,1.1192688941955566,-0.2104230374097824,0.0,0.0,0.0,53.38902282714844,60.0,89.25232696533203,-2853.994873046875,181.777572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,300.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18152.208984375,18000.0,0.0,0.0,0.067412219941616,0.0,0.0,0.0,0.0,1.0,0.0059975511394441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0463497899472713,0.0883343294262886,-0.0419845394790172,0.0,6.841483263997361e-05,0.0,0.0,3.3649017810821533,0.0,0.0,0.0,0.26620614528656,4.0,0.0,1.0
656820,293.15838623046875,297.1499938964844,293.1499938964844,0.0710010454058647,-1756.0079345703125,304.149658203125,0.6591496467590332,0.1216775700449943,0.1111254170536995,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.4779142141342163,0.050000000745058,0.0491817705333232,293.3030700683594,297.1499938964844,293.1499938964844,0.1256419420242309,-2139.076904296875,304.1652526855469,0.7656030654907227,0.1905432790517807,0.1352055072784423,293.1975402832031,297.1499938964844,293.1499938964844,0.3426351845264435,-6437.951171875,304.1335754394531,0.9990000128746032,0.4800572693347931,0.4079135358333587,293.3124389648437,297.1499938964844,293.1499938964844,0.0073883919976651,-2546.406494140625,300.0720520019531,0.4779142141342163,0.050000000745058,0.2332971394062042,291.0362548828125,291.1499938964844,263.42999267578125,261.3760681152344,288.3973388671875,294.1769104003906,291.1334533691406,1.0,0.2625258564949035,1.0,0.0,0.7481216788291931,1.0,-1.1241813898086548,8.481308100272145e-07,1.124180555343628,-0.2115342915058136,0.0,0.0,0.050170324742794,54.87685012817383,63.0,243.65982055664065,-3722.55224609375,186.129135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,301.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.958984375,18000.0,0.0,0.0,0.0666224285960197,0.0,0.0,0.0,0.0,1.0,0.0043272064067423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840664952993393,0.1134288236498832,-0.0293623283505439,0.0,6.761329132132232e-05,0.0,0.0,4.341662883758545,0.0,0.0,0.0,0.2698891758918762,4.0,0.0,1.0
656880,293.15838623046875,297.1499938964844,293.1499938964844,0.0710010454058647,-1756.0079345703125,304.149658203125,0.6591496467590332,0.1216775700449943,0.1111254170536995,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.4779142141342163,0.050000000745058,0.0491817705333232,293.3030700683594,297.1499938964844,293.1499938964844,0.1256419420242309,-2139.076904296875,304.1652526855469,0.7656030654907227,0.1905432790517807,0.1352055072784423,293.1975402832031,297.1499938964844,293.1499938964844,0.3426351845264435,-6437.951171875,304.1335754394531,0.9990000128746032,0.4800572693347931,0.4079135358333587,293.3124389648437,297.1499938964844,293.1499938964844,0.0073883919976651,-2546.406494140625,300.0720520019531,0.4779142141342163,0.050000000745058,0.2332971394062042,291.0362548828125,291.1499938964844,263.42999267578125,261.3760681152344,288.3973388671875,294.1769104003906,291.1334533691406,1.0,0.2625258564949035,1.0,0.0,0.7481216788291931,1.0,-1.1241813898086548,8.481308100272145e-07,1.124180555343628,-0.2115342915058136,0.0,0.0,0.050170324742794,54.87685012817383,63.0,243.65982055664065,-3722.55224609375,186.129135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,301.91845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.958984375,18000.0,0.0,0.0,0.0666224285960197,0.0,0.0,0.0,0.0,1.0,0.0043272064067423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840664952993393,0.1134288236498832,-0.0293623283505439,0.0,6.761329132132232e-05,0.0,0.0,4.341662883758545,0.0,0.0,0.0,0.2698891758918762,4.0,0.0,1.0
656940,293.1583557128906,297.1499938964844,293.1499938964844,0.0694520026445388,-1725.164306640625,304.1520080566406,0.6547150611877441,0.121473841369152,0.111044056713581,294.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.4743493199348449,0.050000000745058,0.0492502860724926,293.3041076660156,297.1499938964844,293.1499938964844,0.1200935095548629,-2059.948974609375,304.1688232421875,0.7555904388427734,0.1864597201347351,0.1324198842048645,293.2113342285156,297.1499938964844,293.1499938964844,0.3437786400318146,-6451.47802734375,304.13555908203125,0.9990000128746032,0.476065456867218,0.4158020913600921,293.3135681152344,297.1499938964844,293.1499938964844,0.0072034220211207,-2480.038330078125,300.0986022949219,0.4743493199348449,0.050000000745058,0.2336221486330032,291.3097839355469,291.1499938964844,263.45001220703125,261.39324951171875,288.420654296875,294.2081298828125,291.29205322265625,1.0,0.2656104862689972,1.0,0.0,0.7471216917037964,1.0,-1.1306806802749634,8.571344665142533e-07,1.1306798458099363,-0.2129756361246109,0.0,0.0,0.0,56.7025032043457,51.0,9.8724365234375,-2467.23193359375,191.66424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275207519531,300.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18186.619140625,18000.0,0.0,0.0,0.0691427886486053,0.0,0.0,0.0,0.0,1.0,0.0068572256714105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0343637019395828,0.0814923048019409,-0.047128602862358,0.0,7.017113966867328e-05,0.0,0.0,3.094892740249634,0.0,0.0,0.0,0.2652441263198852,4.0,0.0,1.0
657000,293.1583557128906,297.1499938964844,293.1499938964844,0.0694520026445388,-1725.164306640625,304.1520080566406,0.6547150611877441,0.121473841369152,0.111044056713581,294.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.4743493199348449,0.050000000745058,0.0492502860724926,293.3041076660156,297.1499938964844,293.1499938964844,0.1200935095548629,-2059.948974609375,304.1688232421875,0.7555904388427734,0.1864597201347351,0.1324198842048645,293.2113342285156,297.1499938964844,293.1499938964844,0.3437786400318146,-6451.47802734375,304.13555908203125,0.9990000128746032,0.476065456867218,0.4158020913600921,293.3135681152344,297.1499938964844,293.1499938964844,0.0072034220211207,-2480.038330078125,300.0986022949219,0.4743493199348449,0.050000000745058,0.2336221486330032,291.3097839355469,291.1499938964844,263.45001220703125,261.39324951171875,288.420654296875,294.2081298828125,291.29205322265625,1.0,0.2656104862689972,1.0,0.0,0.7471216917037964,1.0,-1.1306806802749634,8.571344665142533e-07,1.1306798458099363,-0.2129756361246109,0.0,0.0,0.0,56.7025032043457,51.0,9.8724365234375,-2467.23193359375,191.66424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275207519531,300.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18186.619140625,18000.0,0.0,0.0,0.0691427886486053,0.0,0.0,0.0,0.0,1.0,0.0068572256714105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0343637019395828,0.0814923048019409,-0.047128602862358,0.0,7.017113966867328e-05,0.0,0.0,3.094892740249634,0.0,0.0,0.0,0.2652441263198852,4.0,0.0,1.0
657060,293.1580505371094,297.1499938964844,293.1499938964844,0.0702136009931564,-1740.66259765625,304.1509094238281,0.6561718583106995,0.1213193759322166,0.1108466684818267,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.4759323000907898,0.050000000745058,0.0492200814187526,293.3046264648437,297.1499938964844,293.1499938964844,0.1183310821652412,-2037.445556640625,304.1668395996094,0.7523514032363892,0.1824503242969513,0.1295872032642364,293.2193298339844,297.1499938964844,293.1499938964844,0.3452287912368774,-6471.140625,304.1423645019531,0.9990000128746032,0.4728566408157348,0.4123416841030121,293.3139343261719,297.1499938964844,293.1499938964844,0.0072238100692629,-2497.83740234375,299.98297119140625,0.4759323000907898,0.050000000745058,0.2334788739681244,291.126953125,291.1499938964844,263.4700012207031,261.4105834960937,288.44256591796875,294.2274475097656,291.2055969238281,1.0,0.2631301283836365,1.0,0.0,0.7461217045783997,1.0,-1.1226905584335327,8.480316751047212e-07,1.122689723968506,-0.2113499790430069,0.0,0.0,0.0365649163722991,55.82398223876953,39.0,272.16796875,-3656.348876953125,187.4769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556640625,301.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.712890625,18000.0,0.0,0.0,0.0684667378664016,0.0,0.0,0.0,0.0,1.0,0.0043357932008802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817265063524246,0.1111814975738525,-0.029454993084073,0.0,6.948503141757101e-05,0.0,0.0,4.255914211273193,0.0,0.0,0.0,0.269656777381897,4.0,0.0,1.0
657120,293.1580505371094,297.1499938964844,293.1499938964844,0.0702136009931564,-1740.66259765625,304.1509094238281,0.6561718583106995,0.1213193759322166,0.1108466684818267,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.4759323000907898,0.050000000745058,0.0492200814187526,293.3046264648437,297.1499938964844,293.1499938964844,0.1183310821652412,-2037.445556640625,304.1668395996094,0.7523514032363892,0.1824503242969513,0.1295872032642364,293.2193298339844,297.1499938964844,293.1499938964844,0.3452287912368774,-6471.140625,304.1423645019531,0.9990000128746032,0.4728566408157348,0.4123416841030121,293.3139343261719,297.1499938964844,293.1499938964844,0.0072238100692629,-2497.83740234375,299.98297119140625,0.4759323000907898,0.050000000745058,0.2334788739681244,291.126953125,291.1499938964844,263.4700012207031,261.4105834960937,288.44256591796875,294.2274475097656,291.2055969238281,1.0,0.2631301283836365,1.0,0.0,0.7461217045783997,1.0,-1.1226905584335327,8.480316751047212e-07,1.122689723968506,-0.2113499790430069,0.0,0.0,0.0365649163722991,55.82398223876953,39.0,272.16796875,-3656.348876953125,187.4769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556640625,301.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.712890625,18000.0,0.0,0.0,0.0684667378664016,0.0,0.0,0.0,0.0,1.0,0.0043357932008802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817265063524246,0.1111814975738525,-0.029454993084073,0.0,6.948503141757101e-05,0.0,0.0,4.255914211273193,0.0,0.0,0.0,0.269656777381897,4.0,0.0,1.0
657180,293.1575622558594,297.1499938964844,293.1499938964844,0.0696293413639068,-1729.5718994140625,304.151123046875,0.6633104681968689,0.1212167218327522,0.1106345579028129,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919616699219,0.4819077551364898,0.050000000745058,0.0491038486361503,293.3050842285156,297.1499938964844,293.1499938964844,0.1144544705748558,-1983.1217041015625,304.1669921875,0.7550297975540161,0.1784366965293884,0.1266978979110717,293.2131652832031,297.1499938964844,293.1499938964844,0.3304796814918518,-6241.81396484375,304.167724609375,0.9990000128746032,0.4723137319087982,0.3987445831298828,293.3147277832031,297.1499938964844,293.1499938964844,0.0070571405813097,-2449.630615234375,299.96697998046875,0.4819077551364898,0.050000000745058,0.2329275161027908,291.2594909667969,291.1499938964844,263.489990234375,261.4281005859375,288.4299621582031,294.20269775390625,291.1605529785156,1.0,0.2564244270324707,1.0,0.0,0.7451216578483582,1.0,-1.101850152015686,8.232923960349581e-07,1.1018493175506592,-0.2072801291942596,0.0,0.0,0.0005087719182483,52.58396530151367,42.0,-454.6763610839844,-569.9960327148438,175.00653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92535400390625,298.6704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18203.7109375,18000.0,0.0,0.0,0.0704794973134994,0.0,0.0,0.0,0.0,1.0,0.0096810990944504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055589405819773,0.0659805089235305,-0.0604215711355209,0.0,7.152773468988016e-05,0.0,0.0,2.480194091796875,0.0,0.0,0.0,0.2631438076496124,4.0,0.0,1.0
657240,293.1575622558594,297.1499938964844,293.1499938964844,0.0696293413639068,-1729.5718994140625,304.151123046875,0.6633104681968689,0.1212167218327522,0.1106345579028129,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919616699219,0.4819077551364898,0.050000000745058,0.0491038486361503,293.3050842285156,297.1499938964844,293.1499938964844,0.1144544705748558,-1983.1217041015625,304.1669921875,0.7550297975540161,0.1784366965293884,0.1266978979110717,293.2131652832031,297.1499938964844,293.1499938964844,0.3304796814918518,-6241.81396484375,304.167724609375,0.9990000128746032,0.4723137319087982,0.3987445831298828,293.3147277832031,297.1499938964844,293.1499938964844,0.0070571405813097,-2449.630615234375,299.96697998046875,0.4819077551364898,0.050000000745058,0.2329275161027908,291.2594909667969,291.1499938964844,263.489990234375,261.4281005859375,288.4299621582031,294.20269775390625,291.1605529785156,1.0,0.2564244270324707,1.0,0.0,0.7451216578483582,1.0,-1.101850152015686,8.232923960349581e-07,1.1018493175506592,-0.2072801291942596,0.0,0.0,0.0005087719182483,52.58396530151367,42.0,-454.6763610839844,-569.9960327148438,175.00653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92535400390625,298.6704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18203.7109375,18000.0,0.0,0.0,0.0704794973134994,0.0,0.0,0.0,0.0,1.0,0.0096810990944504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055589405819773,0.0659805089235305,-0.0604215711355209,0.0,7.152773468988016e-05,0.0,0.0,2.480194091796875,0.0,0.0,0.0,0.2631438076496124,4.0,0.0,1.0
