time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657300,293.15692138671875,297.1499938964844,293.1499938964844,0.0725174397230148,-1787.759521484375,304.1459350585937,0.6662970781326294,0.1212415099143982,0.1105823144316673,294.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116149902344,0.484183669090271,0.050000000745058,0.049059472978115,293.3051147460937,297.1499938964844,293.1499938964844,0.1172091513872146,-2027.4305419921875,304.1593017578125,0.7555660605430603,0.176467016339302,0.1252817511558532,293.2046203613281,297.1499938964844,293.1499938964844,0.3378799259662628,-6363.5634765625,304.1520690917969,0.9990000128746032,0.4731927216053009,0.393427312374115,293.3139953613281,297.1499938964844,293.1499938964844,0.0072398916818201,-2536.964111328125,299.7738647460937,0.484183669090271,0.050000000745058,0.2327170222997665,290.7502136230469,291.1499938964844,263.5,261.4369506835937,288.4111633300781,294.1797180175781,290.8328857421875,1.0,0.2541312873363495,1.0,0.0,0.7446216940879822,1.0,-1.093394756317139,8.135250482155243e-07,1.0933939218521118,-0.2057734280824661,0.0,0.0,0.0818461924791336,51.33851623535156,42.0,-30.96138000488281,-3634.697265625,170.18917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,300.68316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.396484375,18000.0,0.0,0.0,0.0685506090521812,0.0,0.0,0.0,0.0,1.0,0.0050788177177309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802592784166336,0.115968108177185,-0.0357088297605514,0.0,6.957016012165695e-05,0.0,0.0,4.417257785797119,0.0,0.0,0.0,0.2697569131851196,4.0,0.0,1.0
657360,293.1562805175781,297.1499938964844,293.1499938964844,0.0693958550691604,-1724.7091064453125,304.1522827148437,0.6685158014297485,0.1212842836976051,0.1105906963348388,294.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.4857620596885681,0.050000000745058,0.0490289330482482,293.3052978515625,297.1499938964844,293.1499938964844,0.1110192239284515,-1934.361083984375,304.1687316894531,0.7551159262657166,0.1744650155305862,0.1238756328821182,293.19708251953125,297.1499938964844,293.1499938964844,0.3209075629711151,-6092.10888671875,304.1821594238281,0.9990000128746032,0.4739837050437927,0.3897255063056946,293.31378173828125,297.1499938964844,293.1499938964844,0.0070265387184917,-2438.326171875,299.90069580078125,0.4857620596885681,0.050000000745058,0.2325721532106399,291.22216796875,291.1499938964844,263.510009765625,261.4458312988281,288.3932800292969,294.1581726074219,291.2887878417969,1.0,0.2523583173751831,1.0,0.0,0.7441216707229614,1.0,-1.0870620012283323,8.063722702900122e-07,1.0870611667633057,-0.2046684175729751,0.0,0.0,0.0294049121439456,50.474239349365234,45.0,374.47845458984375,-3665.26953125,166.74867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,302.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.345703125,18000.0,0.0,0.0,0.0687130838632583,0.0,0.0,0.0,0.0,1.0,0.0041586314328014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825097635388374,0.1102890446782112,-0.0277792811393737,0.0,6.973504787310958e-05,0.0,0.0,4.230008125305176,0.0,0.0,0.0,0.2697267532348633,4.0,0.0,1.0
657420,293.1553955078125,297.1499938964844,293.1499938964844,0.070143736898899,-1740.097900390625,304.1497497558594,0.6710318326950073,0.12130156904459,0.1105864867568016,294.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.4875414967536926,0.050000000745058,0.0489948876202106,293.3057556152344,297.1499938964844,293.1499938964844,0.1089172586798667,-1906.8494873046875,304.1652526855469,0.7520920038223267,0.170437291264534,0.1210396140813827,293.1860046386719,297.1499938964844,293.1499938964844,0.3194166123867035,-6076.77734375,304.17156982421875,0.9990000128746032,0.4750421047210693,0.3855558633804321,293.31353759765625,297.1499938964844,293.1499938964844,0.0069335405714809,-2424.8291015625,299.8366394042969,0.4875414967536926,0.050000000745058,0.232410654425621,291.1974792480469,291.1499938964844,263.5299987792969,261.4637451171875,288.3684997558594,294.1312255859375,291.0428771972656,1.0,0.2502066493034363,1.0,0.0,0.7431216835975647,1.0,-1.0784114599227903,7.969800890350598e-07,1.0784106254577637,-0.2032870054244995,0.0,0.0,0.0099319014698266,49.486610412597656,48.0,-719.8499755859375,-507.6226806640625,162.45748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,298.5331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18142.859375,18000.0,0.0,0.0,0.0703279823064804,0.0,0.0,0.0,0.0,1.0,0.0101150050759315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049141384661197,0.0668257549405098,-0.06191161647439,0.0,7.13739573257044e-05,0.0,0.0,2.503368139266968,0.0,0.0,0.0,0.2633899748325348,4.0,0.0,1.0
657480,293.1553955078125,297.1499938964844,293.1499938964844,0.070143736898899,-1740.097900390625,304.1497497558594,0.6710318326950073,0.12130156904459,0.1105864867568016,294.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.4875414967536926,0.050000000745058,0.0489948876202106,293.3057556152344,297.1499938964844,293.1499938964844,0.1089172586798667,-1906.8494873046875,304.1652526855469,0.7520920038223267,0.170437291264534,0.1210396140813827,293.1860046386719,297.1499938964844,293.1499938964844,0.3194166123867035,-6076.77734375,304.17156982421875,0.9990000128746032,0.4750421047210693,0.3855558633804321,293.31353759765625,297.1499938964844,293.1499938964844,0.0069335405714809,-2424.8291015625,299.8366394042969,0.4875414967536926,0.050000000745058,0.232410654425621,291.1974792480469,291.1499938964844,263.5299987792969,261.4637451171875,288.3684997558594,294.1312255859375,291.0428771972656,1.0,0.2502066493034363,1.0,0.0,0.7431216835975647,1.0,-1.0784114599227903,7.969800890350598e-07,1.0784106254577637,-0.2032870054244995,0.0,0.0,0.0099319014698266,49.486610412597656,48.0,-719.8499755859375,-507.6226806640625,162.45748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,298.5331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18142.859375,18000.0,0.0,0.0,0.0703279823064804,0.0,0.0,0.0,0.0,1.0,0.0101150050759315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049141384661197,0.0668257549405098,-0.06191161647439,0.0,7.13739573257044e-05,0.0,0.0,2.503368139266968,0.0,0.0,0.0,0.2633899748325348,4.0,0.0,1.0
657540,293.1542358398437,297.1499938964844,293.1499938964844,0.0691867917776107,-1720.4365234375,304.15240478515625,0.67158043384552,0.1214032471179962,0.1106613352894783,294.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.4878131747245788,0.050000000745058,0.0489897578954696,293.3059997558594,297.1499938964844,293.1499938964844,0.1044259220361709,-1840.857421875,304.16900634765625,0.7469063997268677,0.1664472222328186,0.1182542368769645,293.17901611328125,297.1499938964844,293.1499938964844,0.3143583238124847,-5995.61865234375,304.1767578125,0.9990000128746032,0.4755681157112121,0.3849207460880279,293.312255859375,297.1499938964844,293.1499938964844,0.0068833134137094,-2397.3291015625,299.8077392578125,0.4878131747245788,0.050000000745058,0.2323863208293914,291.2684631347656,291.1499938964844,263.54998779296875,261.4818725585937,288.355712890625,294.121337890625,291.3221435546875,1.0,0.249603733420372,1.0,0.0,0.742121696472168,1.0,-1.0743587017059326,7.93121216702275e-07,1.0743578672409058,-0.2028308808803558,0.0,0.0,0.0240595694631338,49.29482650756836,51.0,370.2150573730469,-3636.837158203125,160.9623260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,302.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.0685095265507698,0.0,0.0,0.0,0.0,1.0,0.0041470937430858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808856934309005,0.1085567474365234,-0.0276710484176874,0.0,6.952846160857007e-05,0.0,0.0,4.163345336914063,0.0,0.0,0.0,0.2695697844028473,4.0,0.0,1.0
657600,293.1542358398437,297.1499938964844,293.1499938964844,0.0691867917776107,-1720.4365234375,304.15240478515625,0.67158043384552,0.1214032471179962,0.1106613352894783,294.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.4878131747245788,0.050000000745058,0.0489897578954696,293.3059997558594,297.1499938964844,293.1499938964844,0.1044259220361709,-1840.857421875,304.16900634765625,0.7469063997268677,0.1664472222328186,0.1182542368769645,293.17901611328125,297.1499938964844,293.1499938964844,0.3143583238124847,-5995.61865234375,304.1767578125,0.9990000128746032,0.4755681157112121,0.3849207460880279,293.312255859375,297.1499938964844,293.1499938964844,0.0068833134137094,-2397.3291015625,299.8077392578125,0.4878131747245788,0.050000000745058,0.2323863208293914,291.2684631347656,291.1499938964844,263.54998779296875,261.4818725585937,288.355712890625,294.121337890625,291.3221435546875,1.0,0.249603733420372,1.0,0.0,0.742121696472168,1.0,-1.0743587017059326,7.93121216702275e-07,1.0743578672409058,-0.2028308808803558,0.0,0.0,0.0240595694631338,49.29482650756836,51.0,370.2150573730469,-3636.837158203125,160.9623260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,302.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.0685095265507698,0.0,0.0,0.0,0.0,1.0,0.0041470937430858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808856934309005,0.1085567474365234,-0.0276710484176874,0.0,6.952846160857007e-05,0.0,0.0,4.163345336914063,0.0,0.0,0.0,0.2695697844028473,4.0,0.0,1.0
657660,293.15380859375,297.1499938964844,293.1499938964844,0.0708069130778312,-1753.347900390625,304.1482849121094,0.6702519655227661,0.1213816031813621,0.1106816604733467,294.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146911621094,0.4868530035018921,0.050000000745058,0.0490080751478672,293.30633544921875,297.1499938964844,293.1499938964844,0.1034786999225616,-1831.1019287109373,304.1634521484375,0.7399440407752991,0.1624265015125274,0.1154563501477241,293.1789855957031,297.1499938964844,293.1499938964844,0.3226283192634582,-6134.5048828125,304.1515197753906,0.9990000128746032,0.4748429358005523,0.3871682286262512,293.3122253417969,297.1499938964844,293.1499938964844,0.0068378709256649,-2407.633544921875,299.7029724121094,0.4868530035018921,0.050000000745058,0.2324732095003128,291.1250305175781,291.1499938964844,263.57000732421875,261.50018310546875,288.3529968261719,294.1249694824219,290.9352111816406,1.0,0.2502391338348388,1.0,0.0,0.7411217093467712,1.0,-1.073847413063049,7.934832524369995e-07,1.073846697807312,-0.2030718475580215,0.0,0.0,0.0199289750307798,49.74556350708008,54.0,-859.2650146484375,-1455.77978515625,161.6428680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,298.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.03125,18000.0,0.0,0.0,0.0697043612599372,0.0,0.0,0.0,0.0,1.0,0.0096225431188941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0150408465415239,0.0750197768211364,-0.0599789284169673,0.0,7.074106542859226e-05,0.0,0.0,2.802975654602051,0.0,0.0,0.0,0.2648962438106537,4.0,0.0,1.0
657720,293.15380859375,297.1499938964844,293.1499938964844,0.0708069130778312,-1753.347900390625,304.1482849121094,0.6702519655227661,0.1213816031813621,0.1106816604733467,294.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146911621094,0.4868530035018921,0.050000000745058,0.0490080751478672,293.30633544921875,297.1499938964844,293.1499938964844,0.1034786999225616,-1831.1019287109373,304.1634521484375,0.7399440407752991,0.1624265015125274,0.1154563501477241,293.1789855957031,297.1499938964844,293.1499938964844,0.3226283192634582,-6134.5048828125,304.1515197753906,0.9990000128746032,0.4748429358005523,0.3871682286262512,293.3122253417969,297.1499938964844,293.1499938964844,0.0068378709256649,-2407.633544921875,299.7029724121094,0.4868530035018921,0.050000000745058,0.2324732095003128,291.1250305175781,291.1499938964844,263.57000732421875,261.50018310546875,288.3529968261719,294.1249694824219,290.9352111816406,1.0,0.2502391338348388,1.0,0.0,0.7411217093467712,1.0,-1.073847413063049,7.934832524369995e-07,1.073846697807312,-0.2030718475580215,0.0,0.0,0.0199289750307798,49.74556350708008,54.0,-859.2650146484375,-1455.77978515625,161.6428680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,298.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.03125,18000.0,0.0,0.0,0.0697043612599372,0.0,0.0,0.0,0.0,1.0,0.0096225431188941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0150408465415239,0.0750197768211364,-0.0599789284169673,0.0,7.074106542859226e-05,0.0,0.0,2.802975654602051,0.0,0.0,0.0,0.2648962438106537,4.0,0.0,1.0
657780,293.1532592773437,297.1499938964844,293.1499938964844,0.0690776705741882,-1718.1365966796875,304.15252685546875,0.667664647102356,0.1214014813303947,0.1107358634471893,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4849365949630737,0.050000000745058,0.0490449965000152,293.3064270019531,297.1499938964844,293.1499938964844,0.09815464168787,-1750.9537353515625,304.1688537597656,0.7318225502967834,0.1584458500146865,0.1127076968550682,293.1830749511719,297.1499938964844,293.1499938964844,0.3195394575595855,-6080.09521484375,304.1593933105469,0.9990000128746032,0.4733017086982727,0.3916628360748291,293.3117370605469,297.1499938964844,293.1499938964844,0.0067630186676979,-2363.52880859375,299.7083435058594,0.4849365949630737,0.050000000745058,0.2326483428478241,291.2990417480469,291.1499938964844,263.5899963378906,261.5187072753906,288.3585205078125,294.13934326171875,291.3429870605469,1.0,0.251863956451416,1.0,0.0,0.7401217222213745,1.0,-1.0762616395950315,7.973355309331964e-07,1.0762609243392944,-0.2038816213607788,0.0,0.0,0.0194456987082958,50.70774459838867,57.0,361.6978759765625,-3611.194580078125,164.08799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,302.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.0680063068866729,0.0,0.0,0.0,0.0,1.0,0.004175457637757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793367996811866,0.1072884574532508,-0.0279516596347093,0.0,6.901775486767292e-05,0.0,0.0,4.113847732543945,0.0,0.0,0.0,0.2694205343723297,4.0,0.0,1.0
657840,293.1532592773437,297.1499938964844,293.1499938964844,0.0690776705741882,-1718.1365966796875,304.15252685546875,0.667664647102356,0.1214014813303947,0.1107358634471893,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4849365949630737,0.050000000745058,0.0490449965000152,293.3064270019531,297.1499938964844,293.1499938964844,0.09815464168787,-1750.9537353515625,304.1688537597656,0.7318225502967834,0.1584458500146865,0.1127076968550682,293.1830749511719,297.1499938964844,293.1499938964844,0.3195394575595855,-6080.09521484375,304.1593933105469,0.9990000128746032,0.4733017086982727,0.3916628360748291,293.3117370605469,297.1499938964844,293.1499938964844,0.0067630186676979,-2363.52880859375,299.7083435058594,0.4849365949630737,0.050000000745058,0.2326483428478241,291.2990417480469,291.1499938964844,263.5899963378906,261.5187072753906,288.3585205078125,294.13934326171875,291.3429870605469,1.0,0.251863956451416,1.0,0.0,0.7401217222213745,1.0,-1.0762616395950315,7.973355309331964e-07,1.0762609243392944,-0.2038816213607788,0.0,0.0,0.0194456987082958,50.70774459838867,57.0,361.6978759765625,-3611.194580078125,164.08799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171630859375,302.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.0680063068866729,0.0,0.0,0.0,0.0,1.0,0.004175457637757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793367996811866,0.1072884574532508,-0.0279516596347093,0.0,6.901775486767292e-05,0.0,0.0,4.113847732543945,0.0,0.0,0.0,0.2694205343723297,4.0,0.0,1.0
657900,293.1533508300781,297.1499938964844,293.1499938964844,0.0687422007322311,-1711.5401611328125,304.1526184082031,0.6658962965011597,0.1213409975171089,0.1107267439365387,294.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.362548828125,0.4836736619472503,0.050000000745058,0.0490695424377918,293.3065490722656,297.1499938964844,293.1499938964844,0.096248023211956,-1722.98046875,304.1688232421875,0.7273553609848022,0.1564414501190185,0.1113258972764015,293.18768310546875,297.1499938964844,293.1499938964844,0.3208478391170501,-6100.91943359375,304.1551513671875,0.9990000128746032,0.4719759225845337,0.3946230411529541,293.3122863769531,297.1499938964844,293.1499938964844,0.0067007071338593,-2342.794189453125,299.70428466796875,0.4836736619472503,0.050000000745058,0.2327647805213928,291.3710632324219,291.1499938964844,263.6000061035156,261.5280456542969,288.3638610839844,294.1497802734375,291.36590576171875,1.0,0.2529812455177307,1.0,0.0,0.7396216988563538,1.0,-1.0783140659332275,8.002793947525788e-07,1.078313231468201,-0.2044500112533569,0.0,0.0,0.0,51.3546257019043,57.0,161.57752990722656,-2921.332275390625,165.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,301.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.5703125,18000.0,0.0,0.0,0.0690557733178138,0.0,0.0,0.0,0.0,1.0,0.0057644299231469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489506721496582,0.0894680917263031,-0.0405174233019351,0.0,7.008283137110993e-05,0.0,0.0,3.413109540939331,0.0,0.0,0.0,0.2663484811782837,4.0,0.0,1.0
657960,293.15350341796875,297.1499938964844,293.1499938964844,0.0715689957141876,-1768.7452392578125,304.1468200683594,0.663865864276886,0.1212700381875038,0.1106905788183212,294.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4822357594966888,0.050000000745058,0.0490976199507713,293.3065490722656,297.1499938964844,293.1499938964844,0.0983289703726768,-1758.8970947265625,304.161376953125,0.7226609587669373,0.154457226395607,0.1099529415369033,293.1929626464844,297.1499938964844,293.1499938964844,0.3361674845218658,-6348.87939453125,304.1255187988281,0.9990000128746032,0.4704655706882477,0.3979821503162384,293.3125305175781,297.1499938964844,293.1499938964844,0.0067616533488035,-2397.825439453125,299.5536193847656,0.4822357594966888,0.050000000745058,0.2328979671001434,291.0222473144531,291.1499938964844,263.6099853515625,261.5374450683594,288.37139892578125,294.1629943847656,290.8144226074219,1.0,0.2542711198329925,1.0,0.0,0.739121675491333,1.0,-1.0808477401733398,8.03810166871699e-07,1.0808470249176023,-0.205112487077713,0.0,0.0,0.0343293100595474,52.09759521484375,60.0,-866.6077270507812,-2639.1943359375,167.95436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483154296875,297.9189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.185546875,18000.0,0.0,0.0,0.0687661692500114,0.0,0.0,0.0,0.0,1.0,0.0081339543685317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0386148914694786,0.0920666307210922,-0.0534517392516136,0.0,6.978891906328499e-05,0.0,0.0,3.4425737857818604,0.0,0.0,0.0,0.2674319148063659,4.0,0.0,1.0
658020,293.1535949707031,297.1499938964844,293.1499938964844,0.0688566714525222,-1713.8458251953125,304.15283203125,0.6594563722610474,0.1211625337600708,0.1106652617454528,294.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660827636719,0.47890305519104,0.050000000745058,0.049162782728672,293.30645751953125,297.1499938964844,293.1499938964844,0.0920735374093055,-1662.942626953125,304.1685485839844,0.7125121355056763,0.1505086570978164,0.1072469875216484,293.2056884765625,297.1499938964844,293.1499938964844,0.3322803080081939,-6277.259765625,304.1422119140625,0.9990000128746032,0.4668101668357849,0.405672013759613,293.3131408691406,297.1499938964844,293.1499938964844,0.0066489716991782,-2331.350830078125,299.6039123535156,0.47890305519104,0.050000000745058,0.2332070767879486,291.32867431640625,291.1499938964844,263.6300048828125,261.5564270019531,288.39031982421875,294.1944580078125,291.36138916015625,1.0,0.2572934925556183,1.0,0.0,0.7381216883659363,1.0,-1.0872480869293213,8.125208523779293e-07,1.087247371673584,-0.2066990882158279,0.0,0.0,0.0139612322673201,53.83045959472656,48.0,345.8575744628906,-3573.32421875,173.0166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,302.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.07421875,18000.0,0.0,0.0,0.0674776136875152,0.0,0.0,0.0,0.0,1.0,0.0042387498542666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773122087121009,0.1058793291449546,-0.0285671185702085,0.0,6.848120392533019e-05,0.0,0.0,4.057942390441895,0.0,0.0,0.0,0.2692510783672333,4.0,0.0,1.0
658080,293.1535949707031,297.1499938964844,293.1499938964844,0.0688566714525222,-1713.8458251953125,304.15283203125,0.6594563722610474,0.1211625337600708,0.1106652617454528,294.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660827636719,0.47890305519104,0.050000000745058,0.049162782728672,293.30645751953125,297.1499938964844,293.1499938964844,0.0920735374093055,-1662.942626953125,304.1685485839844,0.7125121355056763,0.1505086570978164,0.1072469875216484,293.2056884765625,297.1499938964844,293.1499938964844,0.3322803080081939,-6277.259765625,304.1422119140625,0.9990000128746032,0.4668101668357849,0.405672013759613,293.3131408691406,297.1499938964844,293.1499938964844,0.0066489716991782,-2331.350830078125,299.6039123535156,0.47890305519104,0.050000000745058,0.2332070767879486,291.32867431640625,291.1499938964844,263.6300048828125,261.5564270019531,288.39031982421875,294.1944580078125,291.36138916015625,1.0,0.2572934925556183,1.0,0.0,0.7381216883659363,1.0,-1.0872480869293213,8.125208523779293e-07,1.087247371673584,-0.2066990882158279,0.0,0.0,0.0139612322673201,53.83045959472656,48.0,345.8575744628906,-3573.32421875,173.0166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,302.466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.07421875,18000.0,0.0,0.0,0.0674776136875152,0.0,0.0,0.0,0.0,1.0,0.0042387498542666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773122087121009,0.1058793291449546,-0.0285671185702085,0.0,6.848120392533019e-05,0.0,0.0,4.057942390441895,0.0,0.0,0.0,0.2692510783672333,4.0,0.0,1.0
658140,293.1540832519531,297.1499938964844,293.1499938964844,0.0722222104668617,-1782.3544921875,304.1455078125,0.6610232591629028,0.1209708079695701,0.1104564666748046,294.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.4804547131061554,0.050000000745058,0.0491324849426746,293.3069152832031,297.1499938964844,293.1499938964844,0.093208409845829,-1686.51025390625,304.1595764160156,0.7081285119056702,0.1464532017707824,0.1044065505266189,293.21441650390625,297.1499938964844,293.1499938964844,0.3446066379547119,-6476.8974609375,304.12139892578125,0.9990000128746032,0.4635943472385406,0.4021132588386535,293.3143920898437,297.1499938964844,293.1499938964844,0.0066889128647744,-2389.66162109375,299.3860168457031,0.4804547131061554,0.050000000745058,0.2330633550882339,290.8876953125,291.1499938964844,263.6499938964844,261.5756530761719,288.4041442871094,294.21728515625,290.7095642089844,1.0,0.2547575533390045,1.0,0.0,0.7371217012405396,1.0,-1.0791162252426147,8.03737918886327e-07,1.079115390777588,-0.2054428309202194,0.0,0.0,0.0539591126143932,52.94536972045898,36.0,-699.4533081054688,-3382.51416015625,169.01177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,298.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.349609375,18000.0,0.0,0.0,0.0676117464900016,0.0,0.0,0.0,0.0,1.0,0.0062644551508128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676746442914009,0.1110078766942024,-0.0433332286775112,0.0,6.861732254037634e-05,0.0,0.0,4.184625625610352,0.0,0.0,0.0,0.2693449854850769,4.0,0.0,1.0
658200,293.1540832519531,297.1499938964844,293.1499938964844,0.0722222104668617,-1782.3544921875,304.1455078125,0.6610232591629028,0.1209708079695701,0.1104564666748046,294.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.4804547131061554,0.050000000745058,0.0491324849426746,293.3069152832031,297.1499938964844,293.1499938964844,0.093208409845829,-1686.51025390625,304.1595764160156,0.7081285119056702,0.1464532017707824,0.1044065505266189,293.21441650390625,297.1499938964844,293.1499938964844,0.3446066379547119,-6476.8974609375,304.12139892578125,0.9990000128746032,0.4635943472385406,0.4021132588386535,293.3143920898437,297.1499938964844,293.1499938964844,0.0066889128647744,-2389.66162109375,299.3860168457031,0.4804547131061554,0.050000000745058,0.2330633550882339,290.8876953125,291.1499938964844,263.6499938964844,261.5756530761719,288.4041442871094,294.21728515625,290.7095642089844,1.0,0.2547575533390045,1.0,0.0,0.7371217012405396,1.0,-1.0791162252426147,8.03737918886327e-07,1.079115390777588,-0.2054428309202194,0.0,0.0,0.0539591126143932,52.94536972045898,36.0,-699.4533081054688,-3382.51416015625,169.01177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,298.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17754.349609375,18000.0,0.0,0.0,0.0676117464900016,0.0,0.0,0.0,0.0,1.0,0.0062644551508128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676746442914009,0.1110078766942024,-0.0433332286775112,0.0,6.861732254037634e-05,0.0,0.0,4.184625625610352,0.0,0.0,0.0,0.2693449854850769,4.0,0.0,1.0
658260,293.1536865234375,297.1499938964844,293.1499938964844,0.0683339163661003,-1704.0484619140625,304.1535339355469,0.6687344312667847,0.1209481135010719,0.1103041544556617,294.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.4863481521606445,0.050000000745058,0.04901784658432,293.30694580078125,297.1499938964844,293.1499938964844,0.0857061818242073,-1570.4991455078125,304.1689147949219,0.7098420262336731,0.142473354935646,0.101537100970745,293.2068176269531,297.1499938964844,293.1499938964844,0.315622866153717,-6012.03955078125,304.1796264648437,0.9990000128746032,0.4634779989719391,0.388352483510971,293.3148803710937,297.1499938964844,293.1499938964844,0.0064918799325823,-2285.197509765625,299.5003967285156,0.4863481521606445,0.050000000745058,0.2325195670127868,291.3646850585937,291.1499938964844,263.6700134277344,261.5950927734375,288.3758544921875,294.1937561035156,291.3893737792969,1.0,0.2479738742113113,1.0,0.0,0.7361217141151428,1.0,-1.0581859350204468,7.799445711498265e-07,1.05818510055542,-0.2019019573926925,0.0,0.0,0.0065498342737555,49.74742889404297,39.0,339.2985534667969,-3505.11669921875,157.27420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196044921875,302.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4921875,18000.0,0.0,0.0,0.0669386535882949,0.0,0.0,0.0,0.0,1.0,0.0043446966446936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748063772916793,0.1043858453631401,-0.0295794680714607,0.0,6.793422653572634e-05,0.0,0.0,3.998180866241455,0.0,0.0,0.0,0.2690460681915283,4.0,0.0,1.0
658320,293.1536865234375,297.1499938964844,293.1499938964844,0.0683339163661003,-1704.0484619140625,304.1535339355469,0.6687344312667847,0.1209481135010719,0.1103041544556617,294.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.4863481521606445,0.050000000745058,0.04901784658432,293.30694580078125,297.1499938964844,293.1499938964844,0.0857061818242073,-1570.4991455078125,304.1689147949219,0.7098420262336731,0.142473354935646,0.101537100970745,293.2068176269531,297.1499938964844,293.1499938964844,0.315622866153717,-6012.03955078125,304.1796264648437,0.9990000128746032,0.4634779989719391,0.388352483510971,293.3148803710937,297.1499938964844,293.1499938964844,0.0064918799325823,-2285.197509765625,299.5003967285156,0.4863481521606445,0.050000000745058,0.2325195670127868,291.3646850585937,291.1499938964844,263.6700134277344,261.5950927734375,288.3758544921875,294.1937561035156,291.3893737792969,1.0,0.2479738742113113,1.0,0.0,0.7361217141151428,1.0,-1.0581859350204468,7.799445711498265e-07,1.05818510055542,-0.2019019573926925,0.0,0.0,0.0065498342737555,49.74742889404297,39.0,339.2985534667969,-3505.11669921875,157.27420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196044921875,302.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4921875,18000.0,0.0,0.0,0.0669386535882949,0.0,0.0,0.0,0.0,1.0,0.0043446966446936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748063772916793,0.1043858453631401,-0.0295794680714607,0.0,6.793422653572634e-05,0.0,0.0,3.998180866241455,0.0,0.0,0.0,0.2690460681915283,4.0,0.0,1.0
658380,293.1532592773437,297.1499938964844,293.1499938964844,0.0728554651141166,-1795.5955810546875,304.14410400390625,0.6741571426391602,0.1209405586123466,0.1102028712630271,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.4902808666229248,0.050000000745058,0.0489436984062194,293.30694580078125,297.1499938964844,293.1499938964844,0.0878027454018592,-1609.6173095703125,304.1583251953125,0.7087116241455078,0.138495460152626,0.0986843332648277,293.1907958984375,297.1499938964844,293.1499938964844,0.3253906369209289,-6180.931640625,304.1500244140625,0.9990000128746032,0.4652800261974334,0.3791818618774414,293.31463623046875,297.1499938964844,293.1499938964844,0.0066057094372808,-2377.251708984375,299.20965576171875,0.4902808666229248,0.050000000745058,0.2321678251028061,290.7271423339844,291.1499938964844,263.69000244140625,261.6147766113281,288.3285827636719,294.15234375,290.63775634765625,1.0,0.2438178658485412,1.0,0.0,0.7351217269897461,1.0,-1.0431160926818848,7.634475878148805e-07,1.0431153774261477,-0.1996359974145889,0.0,0.0,0.0784600675106048,47.655548095703125,42.0,-458.76068115234375,-3508.33544921875,149.43804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,299.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.939453125,18000.0,0.0,0.0,0.0659412145614624,0.0,0.0,0.0,0.0,1.0,0.0059047951363027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073612593114376,0.1148181110620498,-0.041205521672964,0.0,6.692194438073784e-05,0.0,0.0,4.35470724105835,0.0,0.0,0.0,0.2690916657447815,4.0,0.0,1.0
658440,293.1532592773437,297.1499938964844,293.1499938964844,0.0728554651141166,-1795.5955810546875,304.14410400390625,0.6741571426391602,0.1209405586123466,0.1102028712630271,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8843994140625,0.4902808666229248,0.050000000745058,0.0489436984062194,293.30694580078125,297.1499938964844,293.1499938964844,0.0878027454018592,-1609.6173095703125,304.1583251953125,0.7087116241455078,0.138495460152626,0.0986843332648277,293.1907958984375,297.1499938964844,293.1499938964844,0.3253906369209289,-6180.931640625,304.1500244140625,0.9990000128746032,0.4652800261974334,0.3791818618774414,293.31463623046875,297.1499938964844,293.1499938964844,0.0066057094372808,-2377.251708984375,299.20965576171875,0.4902808666229248,0.050000000745058,0.2321678251028061,290.7271423339844,291.1499938964844,263.69000244140625,261.6147766113281,288.3285827636719,294.15234375,290.63775634765625,1.0,0.2438178658485412,1.0,0.0,0.7351217269897461,1.0,-1.0431160926818848,7.634475878148805e-07,1.0431153774261477,-0.1996359974145889,0.0,0.0,0.0784600675106048,47.655548095703125,42.0,-458.76068115234375,-3508.33544921875,149.43804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,299.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.939453125,18000.0,0.0,0.0,0.0659412145614624,0.0,0.0,0.0,0.0,1.0,0.0059047951363027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073612593114376,0.1148181110620498,-0.041205521672964,0.0,6.692194438073784e-05,0.0,0.0,4.35470724105835,0.0,0.0,0.0,0.2690916657447815,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0698157101869583,-1733.7730712890625,304.1507873535156,0.6759265661239624,0.1210125163197517,0.1102325469255447,294.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9823608398437,0.4914532601833343,0.050000000745058,0.048922199755907,293.3065185546875,297.1499938964844,293.1499938964844,0.0828805714845657,-1532.548828125,304.1658630371094,0.707046389579773,0.1365929991006851,0.097326211631298,293.1836242675781,297.1499938964844,293.1499938964844,0.3101707696914673,-5933.916015625,304.17803955078125,0.9990000128746032,0.4661771357059479,0.3764809072017669,293.3140563964844,297.1499938964844,293.1499938964844,0.0065051293931901,-2308.4033203125,299.3148803710937,0.4914532601833343,0.050000000745058,0.2320658564567566,291.0860900878906,291.1499938964844,263.70001220703125,261.62469482421875,288.3092346191406,294.1361694335937,291.2078857421875,1.0,0.2424855530261993,1.0,0.0,0.7346217036247253,1.0,-1.0381304025650024,7.582124226246378e-07,1.0381296873092651,-0.1989617049694061,0.0,0.0,0.0525272600352764,47.03975677490234,42.0,407.4938049316406,-3810.072265625,147.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709716796875,302.8236389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.232421875,18000.0,0.0,0.0,0.0648761242628097,0.0,0.0,0.0,0.0,1.0,0.0040438775904476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891428217291832,0.1157738342881202,-0.0266310069710016,0.0,6.584101356565952e-05,0.0,0.0,4.444150924682617,0.0,0.0,0.0,0.2703519463539123,4.0,0.0,1.0
658560,293.1523742675781,297.1499938964844,293.1499938964844,0.0682192370295524,-1701.8685302734375,304.1534423828125,0.6770767569541931,0.1210363432765007,0.110262893140316,294.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.4921962916851043,0.050000000745058,0.0489087477326393,293.3063049316406,297.1499938964844,293.1499938964844,0.0796305313706398,-1483.1007080078125,304.16876220703125,0.7046958208084106,0.1346523463726043,0.0959738940000534,293.1785888671875,297.1499938964844,293.1499938964844,0.3017904162406921,-5800.12353515625,304.1877746582031,0.9990000128746032,0.4667402803897857,0.3747801780700683,293.3141784667969,297.1499938964844,293.1499938964844,0.0063571617938578,-2246.47998046875,299.3954467773437,0.4921962916851043,0.050000000745058,0.2320020347833633,291.37969970703125,291.1499938964844,263.7099914550781,261.6347045898437,288.2932434082031,294.1238098144531,291.3969421386719,1.0,0.2415881007909774,1.0,0.0,0.7341216802597046,1.0,-1.034408688545227,7.544510367551993e-07,1.0344079732894895,-0.1985199302434921,0.0,0.0,0.0052626742981374,46.644962310791016,45.0,328.9613342285156,-3485.425537109375,145.34507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227783203125,302.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8046875,18000.0,0.0,0.0,0.0660068616271019,0.0,0.0,0.0,0.0,1.0,0.0043424614705145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740077272057533,0.1035695374011993,-0.029561810195446,0.0,6.698857032461092e-05,0.0,0.0,3.967009544372559,0.0,0.0,0.0,0.2689852118492126,4.0,0.0,1.0
658620,293.1519775390625,297.1499938964844,293.1499938964844,0.0728970170021057,-1796.297607421875,304.1438903808594,0.6775850653648376,0.1210594624280929,0.1102678552269935,294.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8594665527344,0.4925367832183838,0.050000000745058,0.0489026494324207,293.30584716796875,297.1499938964844,293.1499938964844,0.0816571786999702,-1520.75244140625,304.1584777832031,0.6980709433555603,0.130785271525383,0.0932520925998687,293.1718444824219,297.1499938964844,293.1499938964844,0.3192936778068542,-6092.33447265625,304.14337158203125,0.9990000128746032,0.4673883020877838,0.3740040957927704,293.3134460449219,297.1499938964844,293.1499938964844,0.006494949106127,-2345.841552734375,299.0904235839844,0.4925367832183838,0.050000000745058,0.231973111629486,290.71405029296875,291.1499938964844,263.7300109863281,261.6548767089844,288.27545166015625,294.1156921386719,290.6620483398437,1.0,0.2409210056066513,1.0,0.0,0.7331216931343079,1.0,-1.0301727056503296,7.506306474169833e-07,1.0301719903945925,-0.1982247680425644,0.0,0.0,0.0827284455299377,46.425689697265625,48.0,-364.7073669433594,-3535.938232421875,143.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,299.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.73828125,18000.0,0.0,0.0,0.0649696364998817,0.0,0.0,0.0,0.0,1.0,0.0057163522578775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750713497400283,0.1150783374905586,-0.0400069840252399,0.0,6.593592115677893e-05,0.0,0.0,4.367436408996582,0.0,0.0,0.0,0.2693189680576324,4.0,0.0,1.0
658680,293.1519775390625,297.1499938964844,293.1499938964844,0.0728970170021057,-1796.297607421875,304.1438903808594,0.6775850653648376,0.1210594624280929,0.1102678552269935,294.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8594665527344,0.4925367832183838,0.050000000745058,0.0489026494324207,293.30584716796875,297.1499938964844,293.1499938964844,0.0816571786999702,-1520.75244140625,304.1584777832031,0.6980709433555603,0.130785271525383,0.0932520925998687,293.1718444824219,297.1499938964844,293.1499938964844,0.3192936778068542,-6092.33447265625,304.14337158203125,0.9990000128746032,0.4673883020877838,0.3740040957927704,293.3134460449219,297.1499938964844,293.1499938964844,0.006494949106127,-2345.841552734375,299.0904235839844,0.4925367832183838,0.050000000745058,0.231973111629486,290.71405029296875,291.1499938964844,263.7300109863281,261.6548767089844,288.27545166015625,294.1156921386719,290.6620483398437,1.0,0.2409210056066513,1.0,0.0,0.7331216931343079,1.0,-1.0301727056503296,7.506306474169833e-07,1.0301719903945925,-0.1982247680425644,0.0,0.0,0.0827284455299377,46.425689697265625,48.0,-364.7073669433594,-3535.938232421875,143.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,299.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.73828125,18000.0,0.0,0.0,0.0649696364998817,0.0,0.0,0.0,0.0,1.0,0.0057163522578775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750713497400283,0.1150783374905586,-0.0400069840252399,0.0,6.593592115677893e-05,0.0,0.0,4.367436408996582,0.0,0.0,0.0,0.2693189680576324,4.0,0.0,1.0
658740,293.1514587402344,297.1499938964844,293.1499938964844,0.0683103650808334,-1703.542236328125,304.1531677246094,0.6764492392539978,0.1211122572422027,0.1103547737002372,294.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387451171875,0.4916300177574157,0.050000000745058,0.0489190556108951,293.3050842285156,297.1499938964844,293.1499938964844,0.0738154798746109,-1400.6488037109375,304.16827392578125,0.6896542310714722,0.1269922405481338,0.0906261727213859,293.1710205078125,297.1499938964844,293.1499938964844,0.3023080825805664,-5814.05419921875,304.1722412109375,0.9990000128746032,0.4670173227787018,0.3760759532451629,293.31329345703125,297.1499938964844,293.1499938964844,0.0062496419996023,-2216.443359375,299.2859191894531,0.4916300177574157,0.050000000745058,0.2320509254932403,291.3788452148437,291.1499938964844,263.75,261.6753234863281,288.26678466796875,294.11773681640625,291.3936462402344,1.0,0.241516426205635,1.0,0.0,0.7321217060089111,1.0,-1.029723882675171,7.511536637139216e-07,1.029723048210144,-0.1986194252967834,0.0,0.0,0.0056141768582165,46.82706451416016,51.0,313.3561706542969,-3476.33447265625,144.43939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,302.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.47265625,18000.0,0.0,0.0,0.0655580088496208,0.0,0.0,0.0,0.0,1.0,0.0043221525847911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737853720784187,0.1031525284051895,-0.0293671563267707,0.0,6.653304444625974e-05,0.0,0.0,3.950582504272461,0.0,0.0,0.0,0.2689423263072967,4.0,0.0,1.0
658800,293.1514587402344,297.1499938964844,293.1499938964844,0.0683103650808334,-1703.542236328125,304.1531677246094,0.6764492392539978,0.1211122572422027,0.1103547737002372,294.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387451171875,0.4916300177574157,0.050000000745058,0.0489190556108951,293.3050842285156,297.1499938964844,293.1499938964844,0.0738154798746109,-1400.6488037109375,304.16827392578125,0.6896542310714722,0.1269922405481338,0.0906261727213859,293.1710205078125,297.1499938964844,293.1499938964844,0.3023080825805664,-5814.05419921875,304.1722412109375,0.9990000128746032,0.4670173227787018,0.3760759532451629,293.31329345703125,297.1499938964844,293.1499938964844,0.0062496419996023,-2216.443359375,299.2859191894531,0.4916300177574157,0.050000000745058,0.2320509254932403,291.3788452148437,291.1499938964844,263.75,261.6753234863281,288.26678466796875,294.11773681640625,291.3936462402344,1.0,0.241516426205635,1.0,0.0,0.7321217060089111,1.0,-1.029723882675171,7.511536637139216e-07,1.029723048210144,-0.1986194252967834,0.0,0.0,0.0056141768582165,46.82706451416016,51.0,313.3561706542969,-3476.33447265625,144.43939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19342041015625,302.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.47265625,18000.0,0.0,0.0,0.0655580088496208,0.0,0.0,0.0,0.0,1.0,0.0043221525847911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737853720784187,0.1031525284051895,-0.0293671563267707,0.0,6.653304444625974e-05,0.0,0.0,3.950582504272461,0.0,0.0,0.0,0.2689423263072967,4.0,0.0,1.0
658860,293.151611328125,297.1499938964844,293.1499938964844,0.0728806033730506,-1795.842041015625,304.1438903808594,0.6735910773277283,0.1210474669933319,0.1103292778134346,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8623352050781,0.4897027015686035,0.050000000745058,0.0489545315504074,293.3047790527344,297.1499938964844,293.1499938964844,0.0755290016531944,-1433.0128173828125,304.1587219238281,0.6794621348381042,0.1231225952506065,0.0879415497183799,293.1752319335937,297.1499938964844,293.1499938964844,0.3249638378620147,-6184.80029296875,304.12457275390625,0.9990000128746032,0.465634286403656,0.3805216252803802,293.313232421875,297.1499938964844,293.1499938964844,0.0063857329078018,-2314.10400390625,298.9767761230469,0.4897027015686035,0.050000000745058,0.2322192192077636,290.7214660644531,291.1499938964844,263.7690124511719,261.69512939453125,288.2725524902344,294.1352233886719,290.6770935058594,1.0,0.2431210428476333,1.0,0.0,0.7311217188835144,1.0,-1.0320504903793335,7.548509302068851e-07,1.0320497751235962,-0.1994792819023132,0.0,0.0,0.0823685452342033,47.749210357666016,54.0,-344.5808410644531,-3534.432861328125,146.66842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,299.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.810546875,18000.0,0.0,0.0,0.0647650882601738,0.0,0.0,0.0,0.0,1.0,0.0056487652473151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752602666616439,0.1148317232728004,-0.0395714491605758,0.0,6.572833081008866e-05,0.0,0.0,4.358866214752197,0.0,0.0,0.0,0.2693246304988861,4.0,0.0,1.0
658920,293.151611328125,297.1499938964844,293.1499938964844,0.0728806033730506,-1795.842041015625,304.1438903808594,0.6735910773277283,0.1210474669933319,0.1103292778134346,294.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8623352050781,0.4897027015686035,0.050000000745058,0.0489545315504074,293.3047790527344,297.1499938964844,293.1499938964844,0.0755290016531944,-1433.0128173828125,304.1587219238281,0.6794621348381042,0.1231225952506065,0.0879415497183799,293.1752319335937,297.1499938964844,293.1499938964844,0.3249638378620147,-6184.80029296875,304.12457275390625,0.9990000128746032,0.465634286403656,0.3805216252803802,293.313232421875,297.1499938964844,293.1499938964844,0.0063857329078018,-2314.10400390625,298.9767761230469,0.4897027015686035,0.050000000745058,0.2322192192077636,290.7214660644531,291.1499938964844,263.7690124511719,261.69512939453125,288.2725524902344,294.1352233886719,290.6770935058594,1.0,0.2431210428476333,1.0,0.0,0.7311217188835144,1.0,-1.0320504903793335,7.548509302068851e-07,1.0320497751235962,-0.1994792819023132,0.0,0.0,0.0823685452342033,47.749210357666016,54.0,-344.5808410644531,-3534.432861328125,146.66842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,299.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.810546875,18000.0,0.0,0.0,0.0647650882601738,0.0,0.0,0.0,0.0,1.0,0.0056487652473151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752602666616439,0.1148317232728004,-0.0395714491605758,0.0,6.572833081008866e-05,0.0,0.0,4.358866214752197,0.0,0.0,0.0,0.2693246304988861,4.0,0.0,1.0
658980,293.1517639160156,297.1499938964844,293.1499938964844,0.0683207958936691,-1703.763427734375,304.1531066894531,0.6697776913642883,0.1209770664572715,0.1103454306721687,294.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.4870230555534363,0.050000000745058,0.0490051060914993,293.3043212890625,297.1499938964844,293.1499938964844,0.0679512694478035,-1318.9302978515625,304.16802978515625,0.668402910232544,0.1192971020936966,0.0853218957781791,293.1842346191406,297.1499938964844,293.1499938964844,0.3122053146362304,-5971.56103515625,304.15264892578125,0.9990000128746032,0.4631893336772918,0.3867720067501068,293.3140563964844,297.1499938964844,293.1499938964844,0.0061511183157563,-2188.853271484375,299.1718444824219,0.4870230555534363,0.050000000745058,0.2324591279029846,291.376708984375,291.1499938964844,263.7861022949219,261.71337890625,288.2857971191406,294.1593322753906,291.3905029296875,1.0,0.2455336153507232,1.0,0.0,0.7301217317581177,1.0,-1.0367755889892578,7.613127195327252e-07,1.0367748737335205,-0.2007160484790802,0.0,0.0,0.0055638090707361,49.08686065673828,57.0,304.2275695800781,-3467.638427734375,150.2788543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,302.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.814453125,18000.0,0.0,0.0,0.0656261295080185,0.0,0.0,0.0,0.0,1.0,0.0043219961225986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736130028963089,0.1029766723513603,-0.0293636675924062,0.0,6.66021733195521e-05,0.0,0.0,3.943351984024048,0.0,0.0,0.0,0.2689153850078583,4.0,0.0,1.0
659040,293.1517639160156,297.1499938964844,293.1499938964844,0.0683207958936691,-1703.763427734375,304.1531066894531,0.6697776913642883,0.1209770664572715,0.1103454306721687,294.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.4870230555534363,0.050000000745058,0.0490051060914993,293.3043212890625,297.1499938964844,293.1499938964844,0.0679512694478035,-1318.9302978515625,304.16802978515625,0.668402910232544,0.1192971020936966,0.0853218957781791,293.1842346191406,297.1499938964844,293.1499938964844,0.3122053146362304,-5971.56103515625,304.15264892578125,0.9990000128746032,0.4631893336772918,0.3867720067501068,293.3140563964844,297.1499938964844,293.1499938964844,0.0061511183157563,-2188.853271484375,299.1718444824219,0.4870230555534363,0.050000000745058,0.2324591279029846,291.376708984375,291.1499938964844,263.7861022949219,261.71337890625,288.2857971191406,294.1593322753906,291.3905029296875,1.0,0.2455336153507232,1.0,0.0,0.7301217317581177,1.0,-1.0367755889892578,7.613127195327252e-07,1.0367748737335205,-0.2007160484790802,0.0,0.0,0.0055638090707361,49.08686065673828,57.0,304.2275695800781,-3467.638427734375,150.2788543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,302.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.814453125,18000.0,0.0,0.0,0.0656261295080185,0.0,0.0,0.0,0.0,1.0,0.0043219961225986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736130028963089,0.1029766723513603,-0.0293636675924062,0.0,6.66021733195521e-05,0.0,0.0,3.943351984024048,0.0,0.0,0.0,0.2689153850078583,4.0,0.0,1.0
