time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659100,293.1522521972656,297.1499938964844,293.1499938964844,0.0686229243874549,-1710.0433349609375,304.1519470214844,0.6674212217330933,0.1208615452051162,0.1102890595793724,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.366455078125,0.4854373037815094,0.050000000745058,0.0490355789661407,293.304443359375,297.1499938964844,293.1499938964844,0.0667834505438804,-1303.5484619140625,304.16680908203125,0.6625133752822876,0.1173216179013252,0.0839748904109001,293.19049072265625,297.1499938964844,293.1499938964844,0.3170981705188751,-6050.244140625,304.14306640625,0.9990000128746032,0.4615292847156524,0.39049032330513,293.3149719238281,297.1499938964844,293.1499938964844,0.0061196186579763,-2184.397216796875,299.1316833496094,0.4854373037815094,0.050000000745058,0.2326036840677261,291.35174560546875,291.1499938964844,263.7939147949219,261.7219543457031,288.2964782714844,294.1758728027344,291.2899169921875,1.0,0.2469865828752517,1.0,0.0,0.7296217083930969,1.0,-1.0397639274597168,7.652829481230583e-07,1.0397632122039795,-0.2014389932155609,0.0,0.0,0.0,49.89573669433594,57.0,-227.96714782714844,-1103.9483642578125,152.5116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,299.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18225.87890625,18000.0,0.0,0.0,0.0666807070374488,0.0,0.0,0.0,0.0,1.0,0.0088704619556665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.010932276956737,0.068111166357994,-0.0571788921952247,0.0,6.767243758076802e-05,0.0,0.0,2.568413019180298,0.0,0.0,0.0,0.2635084688663482,4.0,0.0,1.0
659160,293.152587890625,297.1499938964844,293.1499938964844,0.072733424603939,-1793.0245361328125,304.1441650390625,0.6648932099342346,0.1207664832472801,0.110220231115818,294.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8588256835937,0.4837157726287842,0.050000000745058,0.0490689910948276,293.30438232421875,297.1499938964844,293.1499938964844,0.0693193823099136,-1345.6229248046875,304.1592102050781,0.6565385460853577,0.1153769120573997,0.0826253294944763,293.1966247558594,297.1499938964844,293.1499938964844,0.3388193547725677,-6399.248046875,304.10498046875,0.9990000128746032,0.4598065018653869,0.3945265412330627,293.3149719238281,297.1499938964844,293.1499938964844,0.0062842778861522,-2284.632568359375,298.8551940917969,0.4837157726287842,0.050000000745058,0.2327621579170227,290.72314453125,291.1499938964844,263.8013000488281,261.7301330566406,288.311279296875,294.1974182128906,290.6927490234375,1.0,0.2485787272453308,1.0,0.0,0.729121744632721,1.0,-1.0431361198425293,7.697173032283899e-07,1.0431352853775024,-0.2022340297698974,0.0,0.0,0.0825632214546203,50.784175872802734,45.0,-312.77716064453125,-3536.51953125,155.00169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,299.9413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17824.498046875,18000.0,0.0,0.0,0.0649863854050636,0.0,0.0,0.0,0.0,1.0,0.0055914274416863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756145864725112,0.1148176416754722,-0.0392030552029609,0.0,6.595291779376566e-05,0.0,0.0,4.359957695007324,0.0,0.0,0.0,0.2693225443363189,4.0,0.0,1.0
659220,293.1531066894531,297.1499938964844,293.1499938964844,0.0680221170186996,-1698.3134765625,304.1535339355469,0.6666531562805176,0.1205970272421836,0.11005150526762,294.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.4852463901042938,0.050000000745058,0.0490392856299877,293.3039855957031,297.1499938964844,293.1499938964844,0.0617945455014705,-1234.8909912109375,304.1682434082031,0.6512554883956909,0.1115471869707107,0.0799293667078018,293.2049560546875,297.1499938964844,293.1499938964844,0.3164777457714081,-6034.2666015625,304.1559143066406,0.9990000128746032,0.4569175839424133,0.3909384608268738,293.31658935546875,297.1499938964844,293.1499938964844,0.0060375700704753,-2155.541259765625,299.0558776855469,0.4852463901042938,0.050000000745058,0.2326212525367736,291.3843078613281,291.1499938964844,263.814697265625,261.7454833984375,288.3242492675781,294.22088623046875,291.3977355957031,1.0,0.2460571825504303,1.0,0.0,0.7281216979026794,1.0,-1.0351942777633667,7.614691526214301e-07,1.0351935625076294,-0.2009763419628143,0.0,0.0,0.0030944515019655,49.922393798828125,33.0,304.52685546875,-3440.443115234375,151.32801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0983581542969,302.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.107421875,18000.0,0.0,0.0,0.0660139322280883,0.0,0.0,0.0,0.0,1.0,0.0043678795918822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728688836097717,0.1026640906929969,-0.0297952070832252,0.0,6.699575169477612e-05,0.0,0.0,3.930224895477295,0.0,0.0,0.0,0.2688538134098053,4.0,0.0,1.0
659280,293.1531066894531,297.1499938964844,293.1499938964844,0.0680221170186996,-1698.3134765625,304.1535339355469,0.6666531562805176,0.1205970272421836,0.11005150526762,294.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473205566406,0.4852463901042938,0.050000000745058,0.0490392856299877,293.3039855957031,297.1499938964844,293.1499938964844,0.0617945455014705,-1234.8909912109375,304.1682434082031,0.6512554883956909,0.1115471869707107,0.0799293667078018,293.2049560546875,297.1499938964844,293.1499938964844,0.3164777457714081,-6034.2666015625,304.1559143066406,0.9990000128746032,0.4569175839424133,0.3909384608268738,293.31658935546875,297.1499938964844,293.1499938964844,0.0060375700704753,-2155.541259765625,299.0558776855469,0.4852463901042938,0.050000000745058,0.2326212525367736,291.3843078613281,291.1499938964844,263.814697265625,261.7454833984375,288.3242492675781,294.22088623046875,291.3977355957031,1.0,0.2460571825504303,1.0,0.0,0.7281216979026794,1.0,-1.0351942777633667,7.614691526214301e-07,1.0351935625076294,-0.2009763419628143,0.0,0.0,0.0030944515019655,49.922393798828125,33.0,304.52685546875,-3440.443115234375,151.32801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0983581542969,302.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.107421875,18000.0,0.0,0.0,0.0660139322280883,0.0,0.0,0.0,0.0,1.0,0.0043678795918822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728688836097717,0.1026640906929969,-0.0297952070832252,0.0,6.699575169477612e-05,0.0,0.0,3.930224895477295,0.0,0.0,0.0,0.2688538134098053,4.0,0.0,1.0
659340,293.1534118652344,297.1499938964844,293.1499938964844,0.0724499821662902,-1788.0694580078125,304.1444702148437,0.6745177507400513,0.1204494833946228,0.1097700223326683,294.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236083984375,0.4911752939224243,0.050000000745058,0.0489274375140666,293.3031616210937,297.1499938964844,293.1499938964844,0.0629772618412971,-1258.5980224609375,304.15972900390625,0.6514633893966675,0.1078042909502983,0.0771781504154205,293.1971435546875,297.1499938964844,293.1499938964844,0.3226167559623718,-6142.14404296875,304.14190673828125,0.9990000128746032,0.457062304019928,0.3771208226680755,293.31719970703125,297.1499938964844,293.1499938964844,0.0061560338363051,-2248.1279296875,298.71905517578125,0.4911752939224243,0.050000000745058,0.2320906966924667,290.69580078125,291.1499938964844,263.8263854980469,261.7594299316406,288.29913330078125,294.2023620605469,290.689208984375,1.0,0.2392443120479583,1.0,0.0,0.7271217107772827,1.0,-1.014202117919922,7.383738989119593e-07,1.0142014026641846,-0.1973092257976532,0.0,0.0,0.086678072810173,46.8089599609375,36.0,-259.2131042480469,-3544.756103515625,140.3966827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,300.19158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.63671875,18000.0,0.0,0.0,0.0649747997522354,0.0,0.0,0.0,0.0,1.0,0.0055760187096893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768531858921051,0.1159581616520881,-0.0391049720346927,0.0,6.594115984626114e-05,0.0,0.0,4.405032634735107,0.0,0.0,0.0,0.2694821655750274,4.0,0.0,1.0
659400,293.1534118652344,297.1499938964844,293.1499938964844,0.0724499821662902,-1788.0694580078125,304.1444702148437,0.6745177507400513,0.1204494833946228,0.1097700223326683,294.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8236083984375,0.4911752939224243,0.050000000745058,0.0489274375140666,293.3031616210937,297.1499938964844,293.1499938964844,0.0629772618412971,-1258.5980224609375,304.15972900390625,0.6514633893966675,0.1078042909502983,0.0771781504154205,293.1971435546875,297.1499938964844,293.1499938964844,0.3226167559623718,-6142.14404296875,304.14190673828125,0.9990000128746032,0.457062304019928,0.3771208226680755,293.31719970703125,297.1499938964844,293.1499938964844,0.0061560338363051,-2248.1279296875,298.71905517578125,0.4911752939224243,0.050000000745058,0.2320906966924667,290.69580078125,291.1499938964844,263.8263854980469,261.7594299316406,288.29913330078125,294.2023620605469,290.689208984375,1.0,0.2392443120479583,1.0,0.0,0.7271217107772827,1.0,-1.014202117919922,7.383738989119593e-07,1.0142014026641846,-0.1973092257976532,0.0,0.0,0.086678072810173,46.8089599609375,36.0,-259.2131042480469,-3544.756103515625,140.3966827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,300.19158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.63671875,18000.0,0.0,0.0,0.0649747997522354,0.0,0.0,0.0,0.0,1.0,0.0055760187096893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768531858921051,0.1159581616520881,-0.0391049720346927,0.0,6.594115984626114e-05,0.0,0.0,4.405032634735107,0.0,0.0,0.0,0.2694821655750274,4.0,0.0,1.0
659460,293.1529846191406,297.1499938964844,293.1499938964844,0.0676302835345268,-1691.1385498046875,304.1538391113281,0.680446207523346,0.120452269911766,0.1097052097320556,294.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.4953379034996032,0.050000000745058,0.0488535426557064,293.301025390625,297.1499938964844,293.1499938964844,0.055630512535572,-1152.8018798828125,304.1682434082031,0.6498697996139526,0.1043595597147941,0.0746986642479896,293.1810607910156,297.1499938964844,293.1499938964844,0.2942299246788025,-5684.11474609375,304.1894226074219,0.9990000128746032,0.4591414928436279,0.3677040934562683,293.3177185058594,297.1499938964844,293.1499938964844,0.0058964868076145,-2112.487548828125,298.9447937011719,0.4953379034996032,0.050000000745058,0.2317401617765426,291.3982238769531,291.1499938964844,263.8363952636719,261.7720642089844,288.2476806640625,294.1531677246094,291.4118347167969,1.0,0.2350457459688186,1.0,0.0,0.726121723651886,1.0,-0.9993310570716858,7.225975764413306e-07,0.9993302822113036,-0.1948654502630233,0.0,0.0,0.0008275554864667,44.73894882202149,39.0,314.6969299316406,-3419.013427734375,133.1121063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029663085937,302.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.970703125,18000.0,0.0,0.0,0.0659980773925781,0.0,0.0,0.0,0.0,1.0,0.0044029518030583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724140554666519,0.1025397628545761,-0.0301257111132144,0.0,6.697966455249116e-05,0.0,0.0,3.925370693206787,0.0,0.0,0.0,0.2688354551792145,4.0,0.0,1.0
659520,293.1529846191406,297.1499938964844,293.1499938964844,0.0676302835345268,-1691.1385498046875,304.1538391113281,0.680446207523346,0.120452269911766,0.1097052097320556,294.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.4953379034996032,0.050000000745058,0.0488535426557064,293.301025390625,297.1499938964844,293.1499938964844,0.055630512535572,-1152.8018798828125,304.1682434082031,0.6498697996139526,0.1043595597147941,0.0746986642479896,293.1810607910156,297.1499938964844,293.1499938964844,0.2942299246788025,-5684.11474609375,304.1894226074219,0.9990000128746032,0.4591414928436279,0.3677040934562683,293.3177185058594,297.1499938964844,293.1499938964844,0.0058964868076145,-2112.487548828125,298.9447937011719,0.4953379034996032,0.050000000745058,0.2317401617765426,291.3982238769531,291.1499938964844,263.8363952636719,261.7720642089844,288.2476806640625,294.1531677246094,291.4118347167969,1.0,0.2350457459688186,1.0,0.0,0.726121723651886,1.0,-0.9993310570716858,7.225975764413306e-07,0.9993302822113036,-0.1948654502630233,0.0,0.0,0.0008275554864667,44.73894882202149,39.0,314.6969299316406,-3419.013427734375,133.1121063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029663085937,302.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.970703125,18000.0,0.0,0.0,0.0659980773925781,0.0,0.0,0.0,0.0,1.0,0.0044029518030583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724140554666519,0.1025397628545761,-0.0301257111132144,0.0,6.697966455249116e-05,0.0,0.0,3.925370693206787,0.0,0.0,0.0,0.2688354551792145,4.0,0.0,1.0
659580,293.1526794433594,297.1499938964844,293.1499938964844,0.0725091397762298,-1789.5606689453125,304.1439514160156,0.683314859867096,0.1204365417361259,0.1096320748329162,294.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.4974164366722107,0.050000000745058,0.0488183945417404,293.29888916015625,297.1499938964844,293.1499938964844,0.0571644604206085,-1180.9793701171875,304.1592102050781,0.6454838514328003,0.1009626686573028,0.0722675025463104,293.16815185546875,297.1499938964844,293.1499938964844,0.3087039887905121,-5930.318359375,304.15008544921875,0.9990000128746032,0.4609718024730682,0.3631381392478943,293.31707763671875,297.1499938964844,293.1499938964844,0.0060367262922227,-2214.716064453125,298.586669921875,0.4974164366722107,0.050000000745058,0.2315734475851059,290.66552734375,291.1499938964844,263.8448181152344,261.783447265625,288.217041015625,294.1261291503906,290.6646728515625,1.0,0.2327719926834106,1.0,0.0,0.7251217365264893,1.0,-0.9906007647514344,7.138227147152065e-07,0.990600049495697,-0.1935178190469741,0.0,0.0,0.0912259966135025,43.73214340209961,42.0,-257.32769775390625,-3562.109130859375,129.27108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,300.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17815.15625,18000.0,0.0,0.0,0.0645662024617195,0.0,0.0,0.0,0.0,1.0,0.0055820033885538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077749565243721,0.1168953403830528,-0.0391457714140415,0.0,6.55264884699136e-05,0.0,0.0,4.441806316375732,0.0,0.0,0.0,0.2696003913879394,4.0,0.0,1.0
659640,293.1526794433594,297.1499938964844,293.1499938964844,0.0725091397762298,-1789.5606689453125,304.1439514160156,0.683314859867096,0.1204365417361259,0.1096320748329162,294.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79327392578125,0.4974164366722107,0.050000000745058,0.0488183945417404,293.29888916015625,297.1499938964844,293.1499938964844,0.0571644604206085,-1180.9793701171875,304.1592102050781,0.6454838514328003,0.1009626686573028,0.0722675025463104,293.16815185546875,297.1499938964844,293.1499938964844,0.3087039887905121,-5930.318359375,304.15008544921875,0.9990000128746032,0.4609718024730682,0.3631381392478943,293.31707763671875,297.1499938964844,293.1499938964844,0.0060367262922227,-2214.716064453125,298.586669921875,0.4974164366722107,0.050000000745058,0.2315734475851059,290.66552734375,291.1499938964844,263.8448181152344,261.783447265625,288.217041015625,294.1261291503906,290.6646728515625,1.0,0.2327719926834106,1.0,0.0,0.7251217365264893,1.0,-0.9906007647514344,7.138227147152065e-07,0.990600049495697,-0.1935178190469741,0.0,0.0,0.0912259966135025,43.73214340209961,42.0,-257.32769775390625,-3562.109130859375,129.27108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,300.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17815.15625,18000.0,0.0,0.0,0.0645662024617195,0.0,0.0,0.0,0.0,1.0,0.0055820033885538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077749565243721,0.1168953403830528,-0.0391457714140415,0.0,6.55264884699136e-05,0.0,0.0,4.441806316375732,0.0,0.0,0.0,0.2696003913879394,4.0,0.0,1.0
659700,293.1522521972656,297.1499938964844,293.1499938964844,0.0690436288714408,-1719.343994140625,304.1513671875,0.6840102672576904,0.1204866915941238,0.1096669808030128,294.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.497841328382492,0.050000000745058,0.0488113649189472,293.2974548339844,297.1499938964844,293.1499938964844,0.0526704601943492,-1116.388916015625,304.16571044921875,0.6426955461502075,0.0993592515587806,0.0711292028427124,293.16363525390625,297.1499938964844,293.1499938964844,0.2940903902053833,-5689.89208984375,304.1766357421875,0.9990000128746032,0.4616335928440094,0.3622173368930816,293.3166809082031,297.1499938964844,293.1499938964844,0.0059105767868459,-2133.8466796875,298.7509155273437,0.497841328382492,0.050000000745058,0.231540098786354,291.1307983398437,291.1499938964844,263.84844970703125,261.7886657714844,288.20513916015625,294.11767578125,291.2472229003906,1.0,0.2322479635477066,1.0,0.0,0.7246217131614685,1.0,-0.9881219267845154,7.115638140930969e-07,0.988121211528778,-0.1932248175144195,0.0,0.0,0.0490347035229206,43.51972198486328,42.0,443.65423583984375,-3769.712646484375,128.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,303.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.79296875,18000.0,0.0,0.0,0.0642298683524131,0.0,0.0,0.0,0.0,1.0,0.0039481399580836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891913697123527,0.114875853061676,-0.0256844833493232,0.0,6.518515147035941e-05,0.0,0.0,4.413326263427734,0.0,0.0,0.0,0.2703398764133453,4.0,0.0,1.0
659760,293.1521911621094,297.1499938964844,293.1499938964844,0.0676248222589492,-1691.0941162109375,304.15362548828125,0.6841034889221191,0.1204691082239151,0.1096805408596992,294.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35552978515625,0.4978847205638885,0.050000000745058,0.0488106608390808,293.2963562011719,297.1499938964844,293.1499938964844,0.0500459633767604,-1080.3232421875,304.16754150390625,0.6394283175468445,0.0977066978812217,0.0699909850955009,293.1612854003906,297.1499938964844,293.1499938964844,0.2882653176784515,-5595.73486328125,304.1820678710937,0.9990000128746032,0.4619192481040954,0.36212357878685,293.3171081542969,297.1499938964844,293.1499938964844,0.0057866550050675,-2079.8955078125,298.8310546875,0.4978847205638885,0.050000000745058,0.2315367609262466,291.3946228027344,291.1499938964844,263.8516845703125,261.7935791015625,288.1946716308594,294.1122131347656,291.4100341796875,1.0,0.2320783585309982,1.0,0.0,0.7241217494010925,1.0,-0.9866539835929872,7.104491714926553e-07,0.9866533279418944,-0.1931671351194381,0.0,0.0,0.0039538745768368,43.47966384887695,45.0,327.9858093261719,-3440.688720703125,127.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,302.3525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.79296875,18000.0,0.0,0.0,0.0656248182058334,0.0,0.0,0.0,0.0,1.0,0.0043253754265606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734457299113273,0.1028461307287216,-0.0294004008173942,0.0,6.66008418193087e-05,0.0,0.0,3.939085960388184,0.0,0.0,0.0,0.2689204216003418,4.0,0.0,1.0
659820,293.1523742675781,297.1499938964844,293.1499938964844,0.0724249631166458,-1787.9814453125,304.1437683105469,0.6826105713844299,0.1203762590885162,0.1096103712916374,294.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8493957519531,0.4969658851623535,0.050000000745058,0.0488259643316268,293.29443359375,297.1499938964844,293.1499938964844,0.0513721518218517,-1105.0950927734375,304.1589660644531,0.6315584778785706,0.0943867042660713,0.0676706284284591,293.1600341796875,297.1499938964844,293.1499938964844,0.3086429536342621,-5935.54248046875,304.1348571777344,0.9990000128746032,0.4618928134441376,0.3641197085380554,293.3169250488281,297.1499938964844,293.1499938964844,0.0059029189869761,-2173.7333984375,298.4826965332031,0.4969658851623535,0.050000000745058,0.231609359383583,290.7028503417969,291.1499938964844,263.8570861816406,261.80255126953125,288.1821594238281,294.1202392578125,290.6383361816406,1.0,0.2326611429452896,1.0,0.0,0.723121702671051,1.0,-0.9862848520278932,7.11171310285863e-07,0.9862841367721558,-0.1937799900770187,0.0,0.0,0.0842711552977562,43.85154724121094,48.0,-391.8926086425781,-3510.322265625,128.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,299.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.369140625,18000.0,0.0,0.0,0.0646730288863182,0.0,0.0,0.0,0.0,1.0,0.0057763746008276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07516760379076,0.1155565679073333,-0.0403889641165733,0.0,6.563490751432255e-05,0.0,0.0,4.384652614593506,0.0,0.0,0.0,0.2693410515785217,4.0,0.0,1.0
659880,293.1523742675781,297.1499938964844,293.1499938964844,0.0724249631166458,-1787.9814453125,304.1437683105469,0.6826105713844299,0.1203762590885162,0.1096103712916374,294.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8493957519531,0.4969658851623535,0.050000000745058,0.0488259643316268,293.29443359375,297.1499938964844,293.1499938964844,0.0513721518218517,-1105.0950927734375,304.1589660644531,0.6315584778785706,0.0943867042660713,0.0676706284284591,293.1600341796875,297.1499938964844,293.1499938964844,0.3086429536342621,-5935.54248046875,304.1348571777344,0.9990000128746032,0.4618928134441376,0.3641197085380554,293.3169250488281,297.1499938964844,293.1499938964844,0.0059029189869761,-2173.7333984375,298.4826965332031,0.4969658851623535,0.050000000745058,0.231609359383583,290.7028503417969,291.1499938964844,263.8570861816406,261.80255126953125,288.1821594238281,294.1202392578125,290.6383361816406,1.0,0.2326611429452896,1.0,0.0,0.723121702671051,1.0,-0.9862848520278932,7.11171310285863e-07,0.9862841367721558,-0.1937799900770187,0.0,0.0,0.0842711552977562,43.85154724121094,48.0,-391.8926086425781,-3510.322265625,128.4298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,299.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.369140625,18000.0,0.0,0.0,0.0646730288863182,0.0,0.0,0.0,0.0,1.0,0.0057763746008276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07516760379076,0.1155565679073333,-0.0403889641165733,0.0,6.563490751432255e-05,0.0,0.0,4.384652614593506,0.0,0.0,0.0,0.2693410515785217,4.0,0.0,1.0
659940,293.152587890625,297.1499938964844,293.1499938964844,0.0676390826702117,-1691.5384521484375,304.1534729003906,0.6796861290931702,0.1202761679887771,0.1095890998840332,294.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.4949927926063537,0.050000000745058,0.0488595999777317,293.2923583984375,297.1499938964844,293.1499938964844,0.0446249023079872,-1011.2601318359376,304.1669006347656,0.6226535439491272,0.0911531671881675,0.0654473900794982,293.1643371582031,297.1499938964844,293.1499938964844,0.2940401434898376,-5691.55419921875,304.162841796875,0.9990000128746032,0.4607836902141571,0.3684723377227783,293.317626953125,297.1499938964844,293.1499938964844,0.0056916349567472,-2052.463623046875,298.70904541015625,0.4949927926063537,0.050000000745058,0.2317689061164856,291.37841796875,291.1499938964844,263.8611145019531,261.8104248046875,288.16326904296875,294.1390991210937,291.39825439453125,1.0,0.2342804074287414,1.0,0.0,0.7221217155456543,1.0,-0.9890459179878236,7.155909997891285e-07,0.9890452027320862,-0.1954954266548156,0.0,0.0,0.0084371753036975,44.71925354003906,51.0,334.6831359863281,-3477.91845703125,130.5584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,302.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.46875,18000.0,0.0,0.0,0.0654496774077415,0.0,0.0,0.0,0.0,1.0,0.0042397300712764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074999950826168,0.1035817116498947,-0.0285817608237266,0.0,6.642310472670943e-05,0.0,0.0,3.969187736511232,0.0,0.0,0.0,0.2690390646457672,4.0,0.0,1.0
660000,293.152587890625,297.1499938964844,293.1499938964844,0.0676390826702117,-1691.5384521484375,304.1534729003906,0.6796861290931702,0.1202761679887771,0.1095890998840332,294.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.4949927926063537,0.050000000745058,0.0488595999777317,293.2923583984375,297.1499938964844,293.1499938964844,0.0446249023079872,-1011.2601318359376,304.1669006347656,0.6226535439491272,0.0911531671881675,0.0654473900794982,293.1643371582031,297.1499938964844,293.1499938964844,0.2940401434898376,-5691.55419921875,304.162841796875,0.9990000128746032,0.4607836902141571,0.3684723377227783,293.317626953125,297.1499938964844,293.1499938964844,0.0056916349567472,-2052.463623046875,298.70904541015625,0.4949927926063537,0.050000000745058,0.2317689061164856,291.37841796875,291.1499938964844,263.8611145019531,261.8104248046875,288.16326904296875,294.1390991210937,291.39825439453125,1.0,0.2342804074287414,1.0,0.0,0.7221217155456543,1.0,-0.9890459179878236,7.155909997891285e-07,0.9890452027320862,-0.1954954266548156,0.0,0.0,0.0084371753036975,44.71925354003906,51.0,334.6831359863281,-3477.91845703125,130.5584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,302.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.46875,18000.0,0.0,0.0,0.0654496774077415,0.0,0.0,0.0,0.0,1.0,0.0042397300712764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074999950826168,0.1035817116498947,-0.0285817608237266,0.0,6.642310472670943e-05,0.0,0.0,3.969187736511232,0.0,0.0,0.0,0.2690390646457672,4.0,0.0,1.0
660060,293.15380859375,297.1499938964844,293.1499938964844,0.0718625038862228,-1777.08349609375,304.14453125,0.6751105189323425,0.1199657618999481,0.1093789488077163,294.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.4921693801879883,0.050000000745058,0.0489095523953437,293.291259765625,297.1499938964844,293.1499938964844,0.0452965125441551,-1026.74072265625,304.1595764160156,0.6118327975273132,0.0877681300044059,0.0631252080202102,293.1734313964844,297.1499938964844,293.1499938964844,0.3175672888755798,-6077.126953125,304.1163330078125,0.9990000128746032,0.4585795998573303,0.3748439848423004,293.31890869140625,297.1499938964844,293.1499938964844,0.0057605602778494,-2126.155517578125,298.39337158203125,0.4921693801879883,0.050000000745058,0.2320058643817901,290.7870788574219,291.1499938964844,263.8638000488281,261.8172302246094,288.1401672363281,294.17706298828125,290.6458740234375,1.0,0.2367267310619354,1.0,0.0,0.7211217284202576,1.0,-0.9939973950386048,7.227627634165401e-07,0.9939966797828674,-0.1982993632555008,0.0,0.0,0.0706442892551422,46.01729202270508,54.0,-571.321044921875,-3453.8076171875,133.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173095703125,299.1850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17825.20703125,18000.0,0.0,0.0,0.0653351172804832,0.0,0.0,0.0,0.0,1.0,0.0059555098414421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722198337316513,0.1137487068772316,-0.0415288731455802,0.0,6.630683492403477e-05,0.0,0.0,4.313534736633301,0.0,0.0,0.0,0.2687560617923736,4.0,0.0,1.0
660120,293.15380859375,297.1499938964844,293.1499938964844,0.0718625038862228,-1777.08349609375,304.14453125,0.6751105189323425,0.1199657618999481,0.1093789488077163,294.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408264160156,0.4921693801879883,0.050000000745058,0.0489095523953437,293.291259765625,297.1499938964844,293.1499938964844,0.0452965125441551,-1026.74072265625,304.1595764160156,0.6118327975273132,0.0877681300044059,0.0631252080202102,293.1734313964844,297.1499938964844,293.1499938964844,0.3175672888755798,-6077.126953125,304.1163330078125,0.9990000128746032,0.4585795998573303,0.3748439848423004,293.31890869140625,297.1499938964844,293.1499938964844,0.0057605602778494,-2126.155517578125,298.39337158203125,0.4921693801879883,0.050000000745058,0.2320058643817901,290.7870788574219,291.1499938964844,263.8638000488281,261.8172302246094,288.1401672363281,294.17706298828125,290.6458740234375,1.0,0.2367267310619354,1.0,0.0,0.7211217284202576,1.0,-0.9939973950386048,7.227627634165401e-07,0.9939966797828674,-0.1982993632555008,0.0,0.0,0.0706442892551422,46.01729202270508,54.0,-571.321044921875,-3453.8076171875,133.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173095703125,299.1850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17825.20703125,18000.0,0.0,0.0,0.0653351172804832,0.0,0.0,0.0,0.0,1.0,0.0059555098414421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722198337316513,0.1137487068772316,-0.0415288731455802,0.0,6.630683492403477e-05,0.0,0.0,4.313534736633301,0.0,0.0,0.0,0.2687560617923736,4.0,0.0,1.0
660180,293.15509033203125,297.1499938964844,293.1499938964844,0.0675209388136863,-1689.9375,304.1534729003906,0.6697089672088623,0.119611732661724,0.1091604083776474,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.289794921875,0.4887535274028778,0.050000000745058,0.0489725656807422,293.2900695800781,297.1499938964844,293.1499938964844,0.03920878469944,-943.0806884765624,304.1664123535156,0.5992525815963745,0.0844367668032646,0.0608562491834163,293.1863098144531,297.1499938964844,293.1499938964844,0.3084871172904968,-5919.8564453125,304.1422119140625,0.9990000128746032,0.4553951919078827,0.382730484008789,293.3208312988281,297.1499938964844,293.1499938964844,0.0056040287017822,-2028.8917236328125,298.5683288574219,0.4887535274028778,0.050000000745058,0.2323047667741775,291.3385314941406,291.1499938964844,263.8652038574219,261.82305908203125,288.10455322265625,294.2274169921875,291.36248779296875,1.0,0.2398331016302108,1.0,0.0,0.7201217412948608,1.0,-1.000910997390747,7.325111255340744e-07,1.0009102821350098,-0.2022340148687362,0.0,0.0,0.0163861643522977,47.65901565551758,57.0,321.0675964355469,-3536.046630859375,138.4825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,302.5065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.060546875,18000.0,0.0,0.0,0.0658085420727729,0.0,0.0,0.0,0.0,1.0,0.0041184443980455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772574841976165,0.104653850197792,-0.0273963622748851,0.0,6.678730278508738e-05,0.0,0.0,4.012572288513184,0.0,0.0,0.0,0.269205242395401,4.0,0.0,1.0
660240,293.15509033203125,297.1499938964844,293.1499938964844,0.0675209388136863,-1689.9375,304.1534729003906,0.6697089672088623,0.119611732661724,0.1091604083776474,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.289794921875,0.4887535274028778,0.050000000745058,0.0489725656807422,293.2900695800781,297.1499938964844,293.1499938964844,0.03920878469944,-943.0806884765624,304.1664123535156,0.5992525815963745,0.0844367668032646,0.0608562491834163,293.1863098144531,297.1499938964844,293.1499938964844,0.3084871172904968,-5919.8564453125,304.1422119140625,0.9990000128746032,0.4553951919078827,0.382730484008789,293.3208312988281,297.1499938964844,293.1499938964844,0.0056040287017822,-2028.8917236328125,298.5683288574219,0.4887535274028778,0.050000000745058,0.2323047667741775,291.3385314941406,291.1499938964844,263.8652038574219,261.82305908203125,288.10455322265625,294.2274169921875,291.36248779296875,1.0,0.2398331016302108,1.0,0.0,0.7201217412948608,1.0,-1.000910997390747,7.325111255340744e-07,1.0009102821350098,-0.2022340148687362,0.0,0.0,0.0163861643522977,47.65901565551758,57.0,321.0675964355469,-3536.046630859375,138.4825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,302.5065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.060546875,18000.0,0.0,0.0,0.0658085420727729,0.0,0.0,0.0,0.0,1.0,0.0041184443980455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772574841976165,0.104653850197792,-0.0273963622748851,0.0,6.678730278508738e-05,0.0,0.0,4.012572288513184,0.0,0.0,0.0,0.269205242395401,4.0,0.0,1.0
660300,293.1562805175781,297.1499938964844,293.1499938964844,0.0673364177346229,-1686.7110595703125,304.15313720703125,0.6665796637535095,0.1193132624030113,0.1089595332741737,294.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3564453125,0.4868489801883697,0.050000000745058,0.0490087121725082,293.2900085449219,297.1499938964844,293.1499938964844,0.0377526171505451,-924.6383666992188,304.1660461425781,0.5922237634658813,0.0826712623238563,0.0596704967319965,293.1944580078125,297.1499938964844,293.1499938964844,0.312656819820404,-5985.490234375,304.135986328125,0.9990000128746032,0.453336089849472,0.3871819972991943,293.3226318359375,297.1499938964844,293.1499938964844,0.0055645294487476,-2016.793212890625,298.5421447753906,0.4868489801883697,0.050000000745058,0.2324762195348739,291.3561096191406,291.1499938964844,263.8654479980469,261.8255920410156,288.08349609375,294.2582397460937,291.3455810546875,1.0,0.2415860742330551,1.0,0.0,0.7196217179298401,1.0,-1.0048383474349976,7.380623401331832e-07,1.0048376321792605,-0.2045620381832122,0.0,0.0,8.019281813176349e-05,48.59912109375,57.0,107.98845672607422,-2956.58251953125,141.08580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,301.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18140.08984375,18000.0,0.0,0.0,0.0672375634312629,0.0,0.0,0.0,0.0,1.0,0.0055484394542872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0509267784655094,0.0900178328156471,-0.0390910506248474,0.0,6.823757576057687e-05,0.0,0.0,3.432814598083496,0.0,0.0,0.0,0.2665728032588959,4.0,0.0,1.0
660360,293.1575622558594,297.1499938964844,293.1499938964844,0.0694929435849189,-1730.5345458984375,304.14849853515625,0.663250207901001,0.1189813911914825,0.1087103560566902,294.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.4848320782184601,0.050000000745058,0.0490475818514823,293.2900695800781,297.1499938964844,293.1499938964844,0.0379901267588138,-931.5311279296876,304.16259765625,0.5847559571266174,0.080885000526905,0.0584555454552173,293.202880859375,297.1499938964844,293.1499938964844,0.3272522091865539,-6220.8896484375,304.111328125,0.9990000128746032,0.4511168003082275,0.3919124007225036,293.3241271972656,297.1499938964844,293.1499938964844,0.0055786208249628,-2049.0146484375,298.3797607421875,0.4848320782184601,0.050000000745058,0.2326606065034866,291.0638732910156,291.1499938964844,263.86541748046875,261.8279113769531,288.06219482421875,294.2947082519531,290.8807067871094,1.0,0.2434499412775039,1.0,0.0,0.7191217541694641,1.0,-1.0090261697769165,7.440057174790127e-07,1.0090254545211792,-0.2071070820093155,0.0,0.0,0.0308846682310104,49.6088752746582,45.0,-738.4327392578125,-2783.598876953125,143.89393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986877441406,297.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17859.068359375,18000.0,0.0,0.0,0.067423440515995,0.0,0.0,0.0,0.0,1.0,0.007524655200541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437222905457019,0.0941589549183845,-0.0504366643726825,0.0,6.842622678959742e-05,0.0,0.0,3.5304250717163086,0.0,0.0,0.0,0.2675552666187286,4.0,0.0,1.0
660420,293.15966796875,297.1499938964844,293.1499938964844,0.0671175643801689,-1683.7598876953125,304.15338134765625,0.663442075252533,0.1183644756674766,0.1081359237432479,294.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.208251953125,0.4858539700508117,0.050000000745058,0.049027856439352,293.2896728515625,297.1499938964844,293.1499938964844,0.0336536020040512,-872.9017333984375,304.1659240722656,0.5762909650802612,0.0774210169911384,0.056005872786045,293.2137756347656,297.1499938964844,293.1499938964844,0.3177378475666046,-6060.13720703125,304.1425170898437,0.9990000128746032,0.4475445747375488,0.3895154893398285,293.32696533203125,297.1499938964844,293.1499938964844,0.0055112829431891,-2005.9139404296875,298.398681640625,0.4858539700508117,0.050000000745058,0.2325670421123504,291.2599182128906,291.1499938964844,263.864501953125,261.83184814453125,288.0325927734375,294.3515930175781,291.2943115234375,1.0,0.2413824647665023,1.0,0.0,0.7181217074394226,1.0,-1.0023912191390991,7.382805620181898e-07,1.0023905038833618,-0.2080959230661392,0.0,0.0,0.0245203170925378,48.9892807006836,33.0,270.2081298828125,-3569.594482421875,141.12770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163269042969,302.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.365234375,18000.0,0.0,0.0,0.0675267130136489,0.0,0.0,0.0,0.0,1.0,0.0040967427194118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789361968636512,0.1061043366789817,-0.0271681416779756,0.0,6.853102968307212e-05,0.0,0.0,4.066905975341797,0.0,0.0,0.0,0.2693184316158294,4.0,0.0,1.0
660480,293.15966796875,297.1499938964844,293.1499938964844,0.0671175643801689,-1683.7598876953125,304.15338134765625,0.663442075252533,0.1183644756674766,0.1081359237432479,294.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.208251953125,0.4858539700508117,0.050000000745058,0.049027856439352,293.2896728515625,297.1499938964844,293.1499938964844,0.0336536020040512,-872.9017333984375,304.1659240722656,0.5762909650802612,0.0774210169911384,0.056005872786045,293.2137756347656,297.1499938964844,293.1499938964844,0.3177378475666046,-6060.13720703125,304.1425170898437,0.9990000128746032,0.4475445747375488,0.3895154893398285,293.32696533203125,297.1499938964844,293.1499938964844,0.0055112829431891,-2005.9139404296875,298.398681640625,0.4858539700508117,0.050000000745058,0.2325670421123504,291.2599182128906,291.1499938964844,263.864501953125,261.83184814453125,288.0325927734375,294.3515930175781,291.2943115234375,1.0,0.2413824647665023,1.0,0.0,0.7181217074394226,1.0,-1.0023912191390991,7.382805620181898e-07,1.0023905038833618,-0.2080959230661392,0.0,0.0,0.0245203170925378,48.9892807006836,33.0,270.2081298828125,-3569.594482421875,141.12770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163269042969,302.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.365234375,18000.0,0.0,0.0,0.0675267130136489,0.0,0.0,0.0,0.0,1.0,0.0040967427194118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789361968636512,0.1061043366789817,-0.0271681416779756,0.0,6.853102968307212e-05,0.0,0.0,4.066905975341797,0.0,0.0,0.0,0.2693184316158294,4.0,0.0,1.0
660540,293.16168212890625,297.1499938964844,293.1499938964844,0.0666697323322296,-1676.294921875,304.1528625488281,0.6697485446929932,0.1177078932523727,0.1074399352073669,294.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.4913878142833709,0.050000000745058,0.0489238537847995,293.2894897460937,297.1499938964844,293.1499938964844,0.0307502895593643,-835.1854858398438,304.16534423828125,0.5733795762062073,0.0739204809069633,0.0534783788025379,293.2100830078125,297.1499938964844,293.1499938964844,0.3064031898975372,-5881.3798828125,304.1634826660156,0.9990000128746032,0.4466450810432434,0.376634806394577,293.3305358886719,297.1499938964844,293.1499938964844,0.0054157162085175,-1977.802734375,298.3319091796875,0.4913878142833709,0.050000000745058,0.2320736944675445,291.2684020996094,291.1499938964844,263.86248779296875,261.8349609375,287.9888916015625,294.34722900390625,291.2220458984375,1.0,0.2349188327789306,1.0,0.0,0.7171217203140259,1.0,-0.9823490977287292,7.169676337070996e-07,0.982348382472992,-0.2051351815462112,0.0,0.0,0.0031565737444907,46.090614318847656,36.0,-192.23825073242188,-2124.70458984375,131.23121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580322265625,299.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.181640625,18000.0,0.0,0.0,0.0700398907065391,0.0,0.0,0.0,0.0,1.0,0.0076456698589026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0260882452130317,0.0774163380265235,-0.0513280928134918,0.0,7.108158752089366e-05,0.0,0.0,2.9247233867645264,0.0,0.0,0.0,0.2647819519042969,4.0,0.0,1.0
660600,293.16168212890625,297.1499938964844,293.1499938964844,0.0666697323322296,-1676.294921875,304.1528625488281,0.6697485446929932,0.1177078932523727,0.1074399352073669,294.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841796875,0.4913878142833709,0.050000000745058,0.0489238537847995,293.2894897460937,297.1499938964844,293.1499938964844,0.0307502895593643,-835.1854858398438,304.16534423828125,0.5733795762062073,0.0739204809069633,0.0534783788025379,293.2100830078125,297.1499938964844,293.1499938964844,0.3064031898975372,-5881.3798828125,304.1634826660156,0.9990000128746032,0.4466450810432434,0.376634806394577,293.3305358886719,297.1499938964844,293.1499938964844,0.0054157162085175,-1977.802734375,298.3319091796875,0.4913878142833709,0.050000000745058,0.2320736944675445,291.2684020996094,291.1499938964844,263.86248779296875,261.8349609375,287.9888916015625,294.34722900390625,291.2220458984375,1.0,0.2349188327789306,1.0,0.0,0.7171217203140259,1.0,-0.9823490977287292,7.169676337070996e-07,0.982348382472992,-0.2051351815462112,0.0,0.0,0.0031565737444907,46.090614318847656,36.0,-192.23825073242188,-2124.70458984375,131.23121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580322265625,299.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.181640625,18000.0,0.0,0.0,0.0700398907065391,0.0,0.0,0.0,0.0,1.0,0.0076456698589026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0260882452130317,0.0774163380265235,-0.0513280928134918,0.0,7.108158752089366e-05,0.0,0.0,2.9247233867645264,0.0,0.0,0.0,0.2647819519042969,4.0,0.0,1.0
660660,293.16259765625,297.1499938964844,293.1499938964844,0.0666056349873542,-1675.927734375,304.152587890625,0.6740187406539917,0.1172234490513801,0.1069032922387123,294.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4951865077018738,0.050000000745058,0.0488564521074295,293.2882995605469,297.1499938964844,293.1499938964844,0.0280691739171743,-803.1705322265625,304.1650695800781,0.5680997967720032,0.0706242993474006,0.0510842017829418,293.197021484375,297.1499938964844,293.1499938964844,0.2997862696647644,-5778.5029296875,304.17193603515625,0.9990000128746032,0.4477729201316833,0.3680427670478821,293.33221435546875,297.1499938964844,293.1499938964844,0.0053941854275763,-1975.3924560546875,298.2179260253906,0.4951865077018738,0.050000000745058,0.2317539751529693,291.1650085449219,291.1499938964844,263.8594970703125,261.8372802734375,287.9130249023437,294.3148498535156,291.2144470214844,1.0,0.2309874296188354,1.0,0.0,0.7161217331886292,1.0,-0.968048930168152,7.02576926414622e-07,0.9680482149124146,-0.2038004845380783,0.0,0.0,0.0250826273113489,44.18542098999024,39.0,171.99571228027344,-3512.278076171875,124.64364624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,301.8101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0625,18000.0,0.0,0.0,0.0700588598847389,0.0,0.0,0.0,0.0,1.0,0.0044562951661646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076822705566883,0.107401967048645,-0.0305792596191167,0.0,7.110083242878318e-05,0.0,0.0,4.106636047363281,0.0,0.0,0.0,0.2691931128501892,4.0,0.0,1.0
660720,293.16259765625,297.1499938964844,293.1499938964844,0.0666056349873542,-1675.927734375,304.152587890625,0.6740187406539917,0.1172234490513801,0.1069032922387123,294.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4951865077018738,0.050000000745058,0.0488564521074295,293.2882995605469,297.1499938964844,293.1499938964844,0.0280691739171743,-803.1705322265625,304.1650695800781,0.5680997967720032,0.0706242993474006,0.0510842017829418,293.197021484375,297.1499938964844,293.1499938964844,0.2997862696647644,-5778.5029296875,304.17193603515625,0.9990000128746032,0.4477729201316833,0.3680427670478821,293.33221435546875,297.1499938964844,293.1499938964844,0.0053941854275763,-1975.3924560546875,298.2179260253906,0.4951865077018738,0.050000000745058,0.2317539751529693,291.1650085449219,291.1499938964844,263.8594970703125,261.8372802734375,287.9130249023437,294.3148498535156,291.2144470214844,1.0,0.2309874296188354,1.0,0.0,0.7161217331886292,1.0,-0.968048930168152,7.02576926414622e-07,0.9680482149124146,-0.2038004845380783,0.0,0.0,0.0250826273113489,44.18542098999024,39.0,171.99571228027344,-3512.278076171875,124.64364624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,301.8101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0625,18000.0,0.0,0.0,0.0700588598847389,0.0,0.0,0.0,0.0,1.0,0.0044562951661646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076822705566883,0.107401967048645,-0.0305792596191167,0.0,7.110083242878318e-05,0.0,0.0,4.106636047363281,0.0,0.0,0.0,0.2691931128501892,4.0,0.0,1.0
660780,293.16357421875,297.1499938964844,293.1499938964844,0.0661965608596801,-1668.882568359375,304.1521301269531,0.6754994988441467,0.1167095452547073,0.1064308583736419,294.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.4969542622566223,0.050000000745058,0.0488264225423336,293.2869873046875,297.1499938964844,293.1499938964844,0.025206334888935,-761.53955078125,304.16485595703125,0.5599343776702881,0.0673849359154701,0.0487967245280742,293.18817138671875,297.1499938964844,293.1499938964844,0.2957198023796081,-5717.8125,304.17010498046875,0.9990000128746032,0.4483858048915863,0.3641470372676849,293.3342590332031,297.1499938964844,293.1499938964844,0.0052926680073142,-1943.376220703125,298.1721496582031,0.4969542622566223,0.050000000745058,0.2316115200519561,291.21453857421875,291.1499938964844,263.8555908203125,261.8388366699219,287.8326416015625,294.2994384765625,291.13739013671875,1.0,0.2289264351129531,1.0,0.0,0.7151217460632324,1.0,-0.9598516821861268,6.95281585194607e-07,0.9598509669303894,-0.2042411714792251,0.0,0.0,0.0052529051899909,43.29420852661133,42.0,-377.6358947753906,-1540.9791259765625,121.2684097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644714355469,298.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.82421875,18000.0,0.0,0.0,0.0719140991568565,0.0,0.0,0.0,0.0,1.0,0.0087887160480022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016065813601017,0.0728128105401992,-0.0567469969391822,0.0,7.29836683603935e-05,0.0,0.0,2.740445613861084,0.0,0.0,0.0,0.2641544342041015,4.0,0.0,1.0
660840,293.16357421875,297.1499938964844,293.1499938964844,0.0661965608596801,-1668.882568359375,304.1521301269531,0.6754994988441467,0.1167095452547073,0.1064308583736419,294.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.4969542622566223,0.050000000745058,0.0488264225423336,293.2869873046875,297.1499938964844,293.1499938964844,0.025206334888935,-761.53955078125,304.16485595703125,0.5599343776702881,0.0673849359154701,0.0487967245280742,293.18817138671875,297.1499938964844,293.1499938964844,0.2957198023796081,-5717.8125,304.17010498046875,0.9990000128746032,0.4483858048915863,0.3641470372676849,293.3342590332031,297.1499938964844,293.1499938964844,0.0052926680073142,-1943.376220703125,298.1721496582031,0.4969542622566223,0.050000000745058,0.2316115200519561,291.21453857421875,291.1499938964844,263.8555908203125,261.8388366699219,287.8326416015625,294.2994384765625,291.13739013671875,1.0,0.2289264351129531,1.0,0.0,0.7151217460632324,1.0,-0.9598516821861268,6.95281585194607e-07,0.9598509669303894,-0.2042411714792251,0.0,0.0,0.0052529051899909,43.29420852661133,42.0,-377.6358947753906,-1540.9791259765625,121.2684097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644714355469,298.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.82421875,18000.0,0.0,0.0,0.0719140991568565,0.0,0.0,0.0,0.0,1.0,0.0087887160480022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016065813601017,0.0728128105401992,-0.0567469969391822,0.0,7.29836683603935e-05,0.0,0.0,2.740445613861084,0.0,0.0,0.0,0.2641544342041015,4.0,0.0,1.0
