time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660900,293.1639404296875,297.1499938964844,293.1499938964844,0.0679886415600776,-1704.963134765625,304.14862060546875,0.6753541231155396,0.1164669096469879,0.1061953008174896,294.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9156799316406,0.4972224831581116,0.050000000745058,0.0488219559192657,293.2861328125,297.1499938964844,293.1499938964844,0.0254480522125959,-766.1965942382812,304.161865234375,0.5549367070198059,0.0658163055777549,0.0476761311292648,293.1851501464844,297.1499938964844,293.1499938964844,0.3030060827732086,-5839.21484375,304.1537170410156,0.9990000128746032,0.4484979808330536,0.3635623753070831,293.3344421386719,297.1499938964844,293.1499938964844,0.0053644431754946,-1988.9776611328125,297.9782409667969,0.4972224831581116,0.050000000745058,0.2315903306007385,290.8671264648437,291.1499938964844,263.8533020019531,261.83935546875,287.7966003417969,294.3042907714844,290.8988037109375,1.0,0.2284899055957794,1.0,0.0,0.7146217226982117,1.0,-0.9574905037879944,6.936349450370471e-07,0.9574897885322572,-0.2049994319677353,0.0,0.0,0.0605844445526599,43.13407516479492,42.0,-85.50027465820312,-3528.958251953125,120.46257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123596191406,300.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17884.654296875,18000.0,0.0,0.0,0.0708669200539588,0.0,0.0,0.0,0.0,1.0,0.0050625335425138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764782801270484,0.1120777577161789,-0.0355994775891304,0.0,7.19209128874354e-05,0.0,0.0,4.268673419952393,0.0,0.0,0.0,0.2693377435207367,4.0,0.0,1.0
660960,293.1642761230469,297.1499938964844,293.1499938964844,0.0660550743341445,-1666.7569580078125,304.1523742675781,0.6747514009475708,0.1162202432751655,0.1059832349419593,294.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.4971344769001007,0.050000000745058,0.0488234460353851,293.2851867675781,297.1499938964844,293.1499938964844,0.0234509166330099,-733.418212890625,304.163330078125,0.5495601892471313,0.0642783865332603,0.0465968064963817,293.1837463378906,297.1499938964844,293.1499938964844,0.2961508333683014,-5726.32470703125,304.1654052734375,0.9990000128746032,0.4483260810375213,0.3637542128562927,293.33514404296875,297.1499938964844,293.1499938964844,0.0052830427885055,-1942.9541015625,298.0628356933594,0.4971344769001007,0.050000000745058,0.2315974086523056,291.1219482421875,291.1499938964844,263.8507995605469,261.8397216796875,287.7577819824219,294.3105163574219,291.1749267578125,1.0,0.2283989042043686,1.0,0.0,0.7141217589378357,1.0,-0.956180214881897,6.931920779607026e-07,0.9561795592308044,-0.2060884982347488,0.0,0.0,0.0375774465501308,43.13561248779297,45.0,206.697021484375,-3613.82421875,120.16416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,302.2066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.400390625,18000.0,0.0,0.0,0.0712491571903228,0.0,0.0,0.0,0.0,1.0,0.0041935443878173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810056924819946,0.1091098263859748,-0.0281041394919157,0.0,7.230883784359321e-05,0.0,0.0,4.180089473724365,0.0,0.0,0.0,0.2695643603801727,4.0,0.0,1.0
661020,293.1656188964844,297.1499938964844,293.1499938964844,0.0651000216603279,-1648.915283203125,304.15301513671875,0.6719671487808228,0.1155867725610733,0.1054662466049194,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.4959962069988251,0.050000000745058,0.0488426908850669,293.28399658203125,297.1499938964844,293.1499938964844,0.0210591461509466,-694.8264770507812,304.1628112792969,0.5371951460838318,0.0610984340310096,0.0444084703922271,293.1856384277344,297.1499938964844,293.1499938964844,0.2962374687194824,-5728.92041015625,304.15948486328125,0.9990000128746032,0.4471014440059662,0.3662503063678741,293.3375244140625,297.1499938964844,293.1499938964844,0.005184618756175,-1905.8814697265625,298.0415344238281,0.4959962069988251,0.050000000745058,0.2316887080669403,291.22686767578125,291.1499938964844,263.84521484375,261.8399658203125,287.67791748046875,294.3305969238281,291.22125244140625,1.0,0.2291157841682434,1.0,0.0,0.713121771812439,1.0,-0.9560603499412536,6.951644309083349e-07,0.9560596346855164,-0.2090448439121246,0.0,0.0,0.0150498626753687,43.576393127441406,48.0,49.37057495117188,-3419.62890625,120.85517120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748474121094,301.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.779296875,18000.0,0.0,0.0,0.0733796283602714,0.0,0.0,0.0,0.0,1.0,0.0043115597218275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714402198791503,0.1006655916571617,-0.0292253699153661,0.0,7.447099778801203e-05,0.0,0.0,3.846289873123169,0.0,0.0,0.0,0.2685497105121612,4.0,0.0,1.0
661080,293.1656188964844,297.1499938964844,293.1499938964844,0.0651000216603279,-1648.915283203125,304.15301513671875,0.6719671487808228,0.1155867725610733,0.1054662466049194,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.4959962069988251,0.050000000745058,0.0488426908850669,293.28399658203125,297.1499938964844,293.1499938964844,0.0210591461509466,-694.8264770507812,304.1628112792969,0.5371951460838318,0.0610984340310096,0.0444084703922271,293.1856384277344,297.1499938964844,293.1499938964844,0.2962374687194824,-5728.92041015625,304.15948486328125,0.9990000128746032,0.4471014440059662,0.3662503063678741,293.3375244140625,297.1499938964844,293.1499938964844,0.005184618756175,-1905.8814697265625,298.0415344238281,0.4959962069988251,0.050000000745058,0.2316887080669403,291.22686767578125,291.1499938964844,263.84521484375,261.8399658203125,287.67791748046875,294.3305969238281,291.22125244140625,1.0,0.2291157841682434,1.0,0.0,0.713121771812439,1.0,-0.9560603499412536,6.951644309083349e-07,0.9560596346855164,-0.2090448439121246,0.0,0.0,0.0150498626753687,43.576393127441406,48.0,49.37057495117188,-3419.62890625,120.85517120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748474121094,301.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.779296875,18000.0,0.0,0.0,0.0733796283602714,0.0,0.0,0.0,0.0,1.0,0.0043115597218275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714402198791503,0.1006655916571617,-0.0292253699153661,0.0,7.447099778801203e-05,0.0,0.0,3.846289873123169,0.0,0.0,0.0,0.2685497105121612,4.0,0.0,1.0
661140,293.1663513183594,297.1499938964844,293.1499938964844,0.0649456307291984,-1646.8638916015625,304.1522827148437,0.6678117513656616,0.1150403544306755,0.1049724891781807,294.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4938459992408752,0.050000000745058,0.0488799884915351,293.28271484375,297.1499938964844,293.1499938964844,0.0191449709236621,-662.932373046875,304.1617431640625,0.5235658288002014,0.057964202016592,0.0422253832221031,293.1918029785156,297.1499938964844,293.1499938964844,0.3017756342887878,-5818.7275390625,304.1470947265625,0.9990000128746032,0.4449563026428222,0.3710440397262573,293.3396301269531,297.1499938964844,293.1499938964844,0.0051382295787334,-1894.1168212890625,297.9496459960937,0.4938459992408752,0.050000000745058,0.2318656295537948,291.1820678710937,291.1499938964844,263.8388977050781,261.8396301269531,287.5798645019531,294.337158203125,291.1751403808594,1.0,0.2308387458324432,1.0,0.0,0.7121217250823975,1.0,-0.9588568210601808,7.004679218880483e-07,0.9588561058044434,-0.2128651589155197,0.0,0.0,0.0136975832283496,44.50472259521485,51.0,-36.99071502685547,-3392.717041015625,123.01787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8275756835937,301.2195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.0750656351447105,0.0,0.0,0.0,0.0,1.0,0.0044032055884599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696126967668533,0.099681481719017,-0.0300687905400991,0.0,7.618207746418193e-05,0.0,0.0,3.803341865539551,0.0,0.0,0.0,0.2683136165142059,4.0,0.0,1.0
661200,293.1663513183594,297.1499938964844,293.1499938964844,0.0649456307291984,-1646.8638916015625,304.1522827148437,0.6678117513656616,0.1150403544306755,0.1049724891781807,294.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4938459992408752,0.050000000745058,0.0488799884915351,293.28271484375,297.1499938964844,293.1499938964844,0.0191449709236621,-662.932373046875,304.1617431640625,0.5235658288002014,0.057964202016592,0.0422253832221031,293.1918029785156,297.1499938964844,293.1499938964844,0.3017756342887878,-5818.7275390625,304.1470947265625,0.9990000128746032,0.4449563026428222,0.3710440397262573,293.3396301269531,297.1499938964844,293.1499938964844,0.0051382295787334,-1894.1168212890625,297.9496459960937,0.4938459992408752,0.050000000745058,0.2318656295537948,291.1820678710937,291.1499938964844,263.8388977050781,261.8396301269531,287.5798645019531,294.337158203125,291.1751403808594,1.0,0.2308387458324432,1.0,0.0,0.7121217250823975,1.0,-0.9588568210601808,7.004679218880483e-07,0.9588561058044434,-0.2128651589155197,0.0,0.0,0.0136975832283496,44.50472259521485,51.0,-36.99071502685547,-3392.717041015625,123.01787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8275756835937,301.2195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.0750656351447105,0.0,0.0,0.0,0.0,1.0,0.0044032055884599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696126967668533,0.099681481719017,-0.0300687905400991,0.0,7.618207746418193e-05,0.0,0.0,3.803341865539551,0.0,0.0,0.0,0.2683136165142059,4.0,0.0,1.0
661260,293.16619873046875,297.1499938964844,293.1499938964844,0.0649784579873085,-1648.187255859375,304.1514587402344,0.6630416512489319,0.1146590113639831,0.1046454608440399,294.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4909680783748626,0.050000000745058,0.0489317774772644,293.28082275390625,297.1499938964844,293.1499938964844,0.0174561366438865,-632.8321533203125,304.16064453125,0.5099988579750061,0.0549832172691822,0.0401513390243053,293.2012939453125,297.1499938964844,293.1499938964844,0.3094102144241333,-5939.8876953125,304.1354064941406,0.9990000128746032,0.4419762790203094,0.377601683139801,293.3410949707031,297.1499938964844,293.1499938964844,0.0050962772220373,-1884.14306640625,297.85479736328125,0.4909680783748626,0.050000000745058,0.2321112900972366,291.12994384765625,291.1499938964844,263.8319091796875,261.8387756347656,287.47735595703125,294.3415222167969,291.1239013671875,1.0,0.233377069234848,1.0,0.0,0.7111217379570007,1.0,-0.9642013907432556,7.086873097250646e-07,0.9642006754875184,-0.2173535376787185,0.0,0.0,0.0199913866817951,45.82788848876953,39.0,-62.14255905151367,-3449.765625,126.44157409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815185546875,301.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.076507955789566,0.0,0.0,0.0,0.0,1.0,0.0042822090908885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716089978814125,0.1005321964621543,-0.0289231967180967,0.0,7.764584734104574e-05,0.0,0.0,3.837480306625366,0.0,0.0,0.0,0.2684514224529266,4.0,0.0,1.0
661320,293.16619873046875,297.1499938964844,293.1499938964844,0.0649784579873085,-1648.187255859375,304.1514587402344,0.6630416512489319,0.1146590113639831,0.1046454608440399,294.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4909680783748626,0.050000000745058,0.0489317774772644,293.28082275390625,297.1499938964844,293.1499938964844,0.0174561366438865,-632.8321533203125,304.16064453125,0.5099988579750061,0.0549832172691822,0.0401513390243053,293.2012939453125,297.1499938964844,293.1499938964844,0.3094102144241333,-5939.8876953125,304.1354064941406,0.9990000128746032,0.4419762790203094,0.377601683139801,293.3410949707031,297.1499938964844,293.1499938964844,0.0050962772220373,-1884.14306640625,297.85479736328125,0.4909680783748626,0.050000000745058,0.2321112900972366,291.12994384765625,291.1499938964844,263.8319091796875,261.8387756347656,287.47735595703125,294.3415222167969,291.1239013671875,1.0,0.233377069234848,1.0,0.0,0.7111217379570007,1.0,-0.9642013907432556,7.086873097250646e-07,0.9642006754875184,-0.2173535376787185,0.0,0.0,0.0199913866817951,45.82788848876953,39.0,-62.14255905151367,-3449.765625,126.44157409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815185546875,301.274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.076507955789566,0.0,0.0,0.0,0.0,1.0,0.0042822090908885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716089978814125,0.1005321964621543,-0.0289231967180967,0.0,7.764584734104574e-05,0.0,0.0,3.837480306625366,0.0,0.0,0.0,0.2684514224529266,4.0,0.0,1.0
661380,293.1653137207031,297.1499938964844,293.1499938964844,0.0649549514055252,-1648.2794189453125,304.1510314941406,0.6652713418006897,0.1144244745373725,0.1043647155165672,294.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4930004477500915,0.050000000745058,0.0488950312137603,293.2781066894531,297.1499938964844,293.1499938964844,0.0159024987369775,-602.8519287109375,304.1596984863281,0.5027422904968262,0.0522172860801219,0.0381460897624492,293.20635986328125,297.1499938964844,293.1499938964844,0.3062609732151031,-5888.2490234375,304.1461486816406,0.9990000128746032,0.4396241307258606,0.3729556500911712,293.34185791015625,297.1499938964844,293.1499938964844,0.0050434004515409,-1869.2421875,297.7677917480469,0.4930004477500915,0.050000000745058,0.231936976313591,291.0920715332031,291.1499938964844,263.8243103027344,261.83746337890625,287.4070739746094,294.3305053710937,291.0899353027344,1.0,0.230446845293045,1.0,0.0,0.710121750831604,1.0,-0.9556351900100708,7.00774307915708e-07,0.9556344747543336,-0.2171690165996551,0.0,0.0,0.0306222736835479,44.773529052734375,42.0,-42.973819732666016,-3508.994384765625,122.7070541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084716796875,301.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.544921875,18000.0,0.0,0.0,0.0779289379715919,0.0,0.0,0.0,0.0,1.0,0.0040540392510592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074439063668251,0.1011334806680679,-0.0266944132745265,0.0,7.908796396804973e-05,0.0,0.0,3.864256381988525,0.0,0.0,0.0,0.2686336636543274,4.0,0.0,1.0
661440,293.1653137207031,297.1499938964844,293.1499938964844,0.0649549514055252,-1648.2794189453125,304.1510314941406,0.6652713418006897,0.1144244745373725,0.1043647155165672,294.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4930004477500915,0.050000000745058,0.0488950312137603,293.2781066894531,297.1499938964844,293.1499938964844,0.0159024987369775,-602.8519287109375,304.1596984863281,0.5027422904968262,0.0522172860801219,0.0381460897624492,293.20635986328125,297.1499938964844,293.1499938964844,0.3062609732151031,-5888.2490234375,304.1461486816406,0.9990000128746032,0.4396241307258606,0.3729556500911712,293.34185791015625,297.1499938964844,293.1499938964844,0.0050434004515409,-1869.2421875,297.7677917480469,0.4930004477500915,0.050000000745058,0.231936976313591,291.0920715332031,291.1499938964844,263.8243103027344,261.83746337890625,287.4070739746094,294.3305053710937,291.0899353027344,1.0,0.230446845293045,1.0,0.0,0.710121750831604,1.0,-0.9556351900100708,7.00774307915708e-07,0.9556344747543336,-0.2171690165996551,0.0,0.0,0.0306222736835479,44.773529052734375,42.0,-42.973819732666016,-3508.994384765625,122.7070541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8084716796875,301.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.544921875,18000.0,0.0,0.0,0.0779289379715919,0.0,0.0,0.0,0.0,1.0,0.0040540392510592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074439063668251,0.1011334806680679,-0.0266944132745265,0.0,7.908796396804973e-05,0.0,0.0,3.864256381988525,0.0,0.0,0.0,0.2686336636543274,4.0,0.0,1.0
661500,293.16473388671875,297.1499938964844,293.1499938964844,0.0649031549692154,-1647.4407958984375,304.15093994140625,0.666162371635437,0.1143471524119377,0.1042735502123832,294.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.4937780201435089,0.050000000745058,0.0488812625408172,293.2764587402344,297.1499938964844,293.1499938964844,0.0151948910206556,-588.2543334960938,304.1592102050781,0.4991105496883392,0.050915703177452,0.0372099503874778,293.20477294921875,297.1499938964844,293.1499938964844,0.3047376573085785,-5864.03955078125,304.1495361328125,0.9990000128746032,0.4392182528972626,0.3711977899074554,293.3419494628906,297.1499938964844,293.1499938964844,0.0050147688016295,-1860.1142578125,297.7314147949219,0.4937780201435089,0.050000000745058,0.2318716496229171,291.0867004394531,291.1499938964844,263.8203125,261.8366394042969,287.3622131347656,294.3114929199219,291.08551025390625,1.0,0.2297471612691879,1.0,0.0,0.7096217274665833,1.0,-0.9521937370300292,6.978079909458756e-07,0.9521930813789368,-0.2173494547605514,0.0,0.0,0.0354048386216163,44.37131881713867,42.0,-29.18711853027344,-3541.956298828125,121.25775146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056640625,301.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.037109375,18000.0,0.0,0.0,0.0786427482962608,0.0,0.0,0.0,0.0,1.0,0.0039196386933326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759191513061523,0.1012660861015319,-0.0253469329327344,0.0,7.981239468790591e-05,0.0,0.0,3.8714869022369385,0.0,0.0,0.0,0.2687152624130249,4.0,0.0,1.0
661560,293.1640930175781,297.1499938964844,293.1499938964844,0.0648833587765693,-1647.1888427734375,304.1508178710937,0.6663397550582886,0.1142870113253593,0.1042075678706169,294.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0820007324219,0.4940084517002105,0.050000000745058,0.0488772206008434,293.2747497558594,297.1499938964844,293.1499938964844,0.0145211024209856,-574.142333984375,304.15399169921875,0.4952044188976288,0.050000000745058,0.0363474115729332,293.2034606933594,297.1499938964844,293.1499938964844,0.3044131100177765,-5858.9833984375,304.1501770019531,0.9990000128746032,0.4387869238853454,0.3706792294979095,293.3419494628906,297.1499938964844,293.1499938964844,0.0049872938543558,-1851.4595947265625,297.695068359375,0.4940084517002105,0.050000000745058,0.2318524867296219,291.0806579589844,291.1499938964844,263.8161926269531,261.835693359375,287.3143310546875,294.29364013671875,291.0787048339844,1.0,0.2294081598520279,1.0,0.0,0.7091217637062073,1.0,-0.950428068637848,6.967392209844547e-07,0.9504274129867554,-0.2179906964302063,0.0,0.0,0.0406172275543212,44.23349380493164,45.0,-25.150558471679688,-3576.140380859375,120.62850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80279541015625,301.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.228515625,18000.0,0.0,0.0,0.0793631300330162,0.0,0.0,0.0,0.0,1.0,0.0037818227428942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773950368165969,0.1013423204421997,-0.0239472817629575,0.0,8.054348290897906e-05,0.0,0.0,3.876467227935791,0.0,0.0,0.0,0.2687917053699493,4.0,0.0,1.0
661620,293.1626892089844,297.1499938964844,293.1499938964844,0.0649095550179481,-1647.87060546875,304.1504821777344,0.6656880378723145,0.1142145842313766,0.1041340306401252,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.4936612844467163,0.050000000745058,0.0488833598792552,293.27227783203125,297.1499938964844,293.1499938964844,0.0142773641273379,-569.514892578125,304.1148986816406,0.4936648309230804,0.050000000745058,0.0361058115959167,293.2027282714844,297.1499938964844,293.1499938964844,0.305538922548294,-5877.1064453125,304.14813232421875,0.9990000128746032,0.4375871121883392,0.3714611530303955,293.3415832519531,297.1499938964844,293.1499938964844,0.0049357125535607,-1835.3486328125,297.6216125488281,0.4936612844467163,0.050000000745058,0.2318816035985946,291.06561279296875,291.1499938964844,263.8075866699219,261.8335876464844,287.22320556640625,294.2715759277344,291.06396484375,1.0,0.2297436743974685,1.0,0.0,0.7081217765808105,1.0,-0.9510287642478944,6.992657404225611e-07,0.951028048992157,-0.2204017043113708,0.0,0.0,0.0528929196298122,44.361846923828125,48.0,-20.33203887939453,-3659.585693359375,120.97599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794921875,301.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.080844722688198,0.0,0.0,0.0,0.0,1.0,0.003456630045548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081014797091484,0.1016361862421035,-0.0206213928759098,0.0,8.204711775761098e-05,0.0,0.0,3.892585039138794,0.0,0.0,0.0,0.2689828276634216,4.0,0.0,1.0
661680,293.1626892089844,297.1499938964844,293.1499938964844,0.0649095550179481,-1647.87060546875,304.1504821777344,0.6656880378723145,0.1142145842313766,0.1041340306401252,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.4936612844467163,0.050000000745058,0.0488833598792552,293.27227783203125,297.1499938964844,293.1499938964844,0.0142773641273379,-569.514892578125,304.1148986816406,0.4936648309230804,0.050000000745058,0.0361058115959167,293.2027282714844,297.1499938964844,293.1499938964844,0.305538922548294,-5877.1064453125,304.14813232421875,0.9990000128746032,0.4375871121883392,0.3714611530303955,293.3415832519531,297.1499938964844,293.1499938964844,0.0049357125535607,-1835.3486328125,297.6216125488281,0.4936612844467163,0.050000000745058,0.2318816035985946,291.06561279296875,291.1499938964844,263.8075866699219,261.8335876464844,287.22320556640625,294.2715759277344,291.06396484375,1.0,0.2297436743974685,1.0,0.0,0.7081217765808105,1.0,-0.9510287642478944,6.992657404225611e-07,0.951028048992157,-0.2204017043113708,0.0,0.0,0.0528929196298122,44.361846923828125,48.0,-20.33203887939453,-3659.585693359375,120.97599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794921875,301.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.080844722688198,0.0,0.0,0.0,0.0,1.0,0.003456630045548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081014797091484,0.1016361862421035,-0.0206213928759098,0.0,8.204711775761098e-05,0.0,0.0,3.892585039138794,0.0,0.0,0.0,0.2689828276634216,4.0,0.0,1.0
661740,293.16119384765625,297.1499938964844,293.1499938964844,0.0649614408612251,-1648.922119140625,304.1502380371094,0.6636527180671692,0.1141955181956291,0.1041299626231193,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.4922158420085907,0.050000000745058,0.0489091798663139,293.2706604003906,297.1499938964844,293.1499938964844,0.014194899238646,-568.461669921875,304.07476806640625,0.4922158718109131,0.050000000745058,0.0361241549253463,293.20538330078125,297.1499938964844,293.1499938964844,0.3089424669742584,-5930.80126953125,304.1430358886719,0.9990000128746032,0.4357177019119262,0.3747414648532867,293.341064453125,297.1499938964844,293.1499938964844,0.0048858174122869,-1819.327880859375,297.5514221191406,0.4922158420085907,0.050000000745058,0.2320040911436081,291.0561218261719,291.1499938964844,263.7986145019531,261.8311462402344,287.14422607421875,294.26611328125,291.05535888671875,1.0,0.2312187999486923,1.0,0.0,0.707121729850769,1.0,-0.9551597237586976,7.057500965856889e-07,0.9551590085029602,-0.2236407995223999,0.0,0.0,0.0661223977804184,45.02800369262695,36.0,-12.35264492034912,-3755.032958984375,123.01487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795104980469,302.2021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.0824472680687904,0.0,0.0,0.0,0.0,1.0,0.0030652321875095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852584689855575,0.1019525676965713,-0.0166940931230783,0.0,8.367349801119417e-05,0.0,0.0,3.910588979721069,0.0,0.0,0.0,0.2692069411277771,4.0,0.0,1.0
661800,293.16119384765625,297.1499938964844,293.1499938964844,0.0649614408612251,-1648.922119140625,304.1502380371094,0.6636527180671692,0.1141955181956291,0.1041299626231193,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.4922158420085907,0.050000000745058,0.0489091798663139,293.2706604003906,297.1499938964844,293.1499938964844,0.014194899238646,-568.461669921875,304.07476806640625,0.4922158718109131,0.050000000745058,0.0361241549253463,293.20538330078125,297.1499938964844,293.1499938964844,0.3089424669742584,-5930.80126953125,304.1430358886719,0.9990000128746032,0.4357177019119262,0.3747414648532867,293.341064453125,297.1499938964844,293.1499938964844,0.0048858174122869,-1819.327880859375,297.5514221191406,0.4922158420085907,0.050000000745058,0.2320040911436081,291.0561218261719,291.1499938964844,263.7986145019531,261.8311462402344,287.14422607421875,294.26611328125,291.05535888671875,1.0,0.2312187999486923,1.0,0.0,0.707121729850769,1.0,-0.9551597237586976,7.057500965856889e-07,0.9551590085029602,-0.2236407995223999,0.0,0.0,0.0661223977804184,45.02800369262695,36.0,-12.35264492034912,-3755.032958984375,123.01487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795104980469,302.2021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.0824472680687904,0.0,0.0,0.0,0.0,1.0,0.0030652321875095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852584689855575,0.1019525676965713,-0.0166940931230783,0.0,8.367349801119417e-05,0.0,0.0,3.910588979721069,0.0,0.0,0.0,0.2692069411277771,4.0,0.0,1.0
661860,293.1594543457031,297.1499938964844,293.1499938964844,0.0648992210626602,-1647.7283935546875,304.1502685546875,0.6681535840034485,0.1142607405781745,0.1041111722588539,294.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.4954495131969452,0.050000000745058,0.0488522090017795,293.2684020996094,297.1499938964844,293.1499938964844,0.0140579286962747,-565.8984985351562,304.0377502441406,0.4954495131969452,0.050000000745058,0.0360820740461349,293.2044372558594,297.1499938964844,293.1499938964844,0.3019700646400451,-5819.0947265625,304.15753173828125,0.9990000128746032,0.4344826936721802,0.3674608469009399,293.34033203125,297.1499938964844,293.1499938964844,0.0048256581649184,-1798.5721435546875,297.48956298828125,0.4954495131969452,0.050000000745058,0.2317338585853576,291.0616455078125,291.1499938964844,263.7892761230469,261.8284606933594,287.0871276855469,294.2466735839844,291.0646057128906,1.0,0.2274690121412277,1.0,0.0,0.7061217427253723,1.0,-0.9459624886512756,6.96914298714546e-07,0.9459618330001832,-0.2226308435201645,0.0,0.0,0.0778943300247192,43.466758728027344,39.0,14.582562446594238,-3834.614990234375,118.37362670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7559509277344,302.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.0842103958129882,0.0,0.0,0.0,0.0,1.0,0.0026291152462363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895569324493408,0.1021493151783943,-0.0125923827290534,0.0,8.546285243937746e-05,0.0,0.0,3.9243435859680176,0.0,0.0,0.0,0.2694262862205505,4.0,0.0,1.0
661920,293.1594543457031,297.1499938964844,293.1499938964844,0.0648992210626602,-1647.7283935546875,304.1502685546875,0.6681535840034485,0.1142607405781745,0.1041111722588539,294.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.4954495131969452,0.050000000745058,0.0488522090017795,293.2684020996094,297.1499938964844,293.1499938964844,0.0140579286962747,-565.8984985351562,304.0377502441406,0.4954495131969452,0.050000000745058,0.0360820740461349,293.2044372558594,297.1499938964844,293.1499938964844,0.3019700646400451,-5819.0947265625,304.15753173828125,0.9990000128746032,0.4344826936721802,0.3674608469009399,293.34033203125,297.1499938964844,293.1499938964844,0.0048256581649184,-1798.5721435546875,297.48956298828125,0.4954495131969452,0.050000000745058,0.2317338585853576,291.0616455078125,291.1499938964844,263.7892761230469,261.8284606933594,287.0871276855469,294.2466735839844,291.0646057128906,1.0,0.2274690121412277,1.0,0.0,0.7061217427253723,1.0,-0.9459624886512756,6.96914298714546e-07,0.9459618330001832,-0.2226308435201645,0.0,0.0,0.0778943300247192,43.466758728027344,39.0,14.582562446594238,-3834.614990234375,118.37362670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7559509277344,302.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.0842103958129882,0.0,0.0,0.0,0.0,1.0,0.0026291152462363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895569324493408,0.1021493151783943,-0.0125923827290534,0.0,8.546285243937746e-05,0.0,0.0,3.9243435859680176,0.0,0.0,0.0,0.2694262862205505,4.0,0.0,1.0
661980,293.1576843261719,297.1499938964844,293.1499938964844,0.0648253187537193,-1646.1533203125,304.1502990722656,0.6711441874504089,0.1143842414021492,0.1041808649897575,294.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.4974590539932251,0.050000000745058,0.0488182604312896,293.2657165527344,297.1499938964844,293.1499938964844,0.0139211565256118,-563.0913696289062,304.0033569335937,0.4974590539932251,0.050000000745058,0.036056999117136,293.1963195800781,297.1499938964844,293.1499938964844,0.2970487475395202,-5742.02978515625,304.162841796875,0.9990000128746032,0.4347509443759918,0.3630498349666595,293.3393249511719,297.1499938964844,293.1499938964844,0.0047648567706346,-1776.603759765625,297.43719482421875,0.4974590539932251,0.050000000745058,0.2315728068351745,291.08349609375,291.1499938964844,263.7796936035156,261.8255615234375,287.0089111328125,294.2032775878906,291.0850524902344,1.0,0.2258003503084182,1.0,0.0,0.7051217555999756,1.0,-0.940483331680298,6.923448268025822e-07,0.9404826164245604,-0.2227052599191665,0.0,0.0,0.085156425833702,42.526588439941406,42.0,21.03868103027344,-3892.89794921875,115.6303253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7338256835937,302.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0860544145107269,0.0,0.0,0.0,0.0,1.0,0.0022566830739378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924124270677566,0.1018504127860069,-0.0094379875808954,0.0,8.733429422136396e-05,0.0,0.0,3.9171411991119385,0.0,0.0,0.0,0.2695387005805969,4.0,0.0,1.0
662040,293.1576843261719,297.1499938964844,293.1499938964844,0.0648253187537193,-1646.1533203125,304.1502990722656,0.6711441874504089,0.1143842414021492,0.1041808649897575,294.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.4974590539932251,0.050000000745058,0.0488182604312896,293.2657165527344,297.1499938964844,293.1499938964844,0.0139211565256118,-563.0913696289062,304.0033569335937,0.4974590539932251,0.050000000745058,0.036056999117136,293.1963195800781,297.1499938964844,293.1499938964844,0.2970487475395202,-5742.02978515625,304.162841796875,0.9990000128746032,0.4347509443759918,0.3630498349666595,293.3393249511719,297.1499938964844,293.1499938964844,0.0047648567706346,-1776.603759765625,297.43719482421875,0.4974590539932251,0.050000000745058,0.2315728068351745,291.08349609375,291.1499938964844,263.7796936035156,261.8255615234375,287.0089111328125,294.2032775878906,291.0850524902344,1.0,0.2258003503084182,1.0,0.0,0.7051217555999756,1.0,-0.940483331680298,6.923448268025822e-07,0.9404826164245604,-0.2227052599191665,0.0,0.0,0.085156425833702,42.526588439941406,42.0,21.03868103027344,-3892.89794921875,115.6303253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7338256835937,302.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0860544145107269,0.0,0.0,0.0,0.0,1.0,0.0022566830739378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924124270677566,0.1018504127860069,-0.0094379875808954,0.0,8.733429422136396e-05,0.0,0.0,3.9171411991119385,0.0,0.0,0.0,0.2695387005805969,4.0,0.0,1.0
662100,293.1567687988281,297.1499938964844,293.1499938964844,0.0648502111434936,-1646.5435791015625,304.15020751953125,0.6717075109481812,0.1144620329141616,0.1042408496141433,294.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4977621436119079,0.050000000745058,0.0488132424652576,293.2643127441406,297.1499938964844,293.1499938964844,0.0138692399486899,-562.1214599609375,303.9866943359375,0.4977621436119079,0.050000000745058,0.036053292453289,293.1933288574219,297.1499938964844,293.1499938964844,0.296200692653656,-5729.36279296875,304.1620178222656,0.9990000128746032,0.4347517192363739,0.3623928129673004,293.3387145996094,297.1499938964844,293.1499938964844,0.004737202078104,-1766.9461669921875,297.4082336425781,0.4977621436119079,0.050000000745058,0.2315490096807479,291.0881652832031,291.1499938964844,263.7748413085937,261.8240661621094,286.9710998535156,294.1859436035156,291.0890197753906,1.0,0.2255491912364959,1.0,0.0,0.7046217918395996,1.0,-0.939726948738098,6.922811053300393e-07,0.9397262334823608,-0.2232562005519867,0.0,0.0,0.0887960046529769,42.38055038452149,42.0,16.01262092590332,-3921.67041015625,115.22819519042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.726318359375,302.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.337890625,18000.0,0.0,0.0,0.0869697779417038,0.0,0.0,0.0,0.0,1.0,0.0020808053668588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093711532652378,0.1017949357628822,-0.0080834059044718,0.0,8.826326666167006e-05,0.0,0.0,3.916762113571167,0.0,0.0,0.0,0.2695939242839813,4.0,0.0,1.0
662160,293.1558837890625,297.1499938964844,293.1499938964844,0.0648998171091079,-1647.3929443359375,304.15008544921875,0.6718028783798218,0.1145501807332038,0.1043161079287529,294.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.4977088570594787,0.050000000745058,0.0488141290843486,293.2629089355469,297.1499938964844,293.1499938964844,0.0138238165527582,-561.31103515625,303.9703369140625,0.4977088570594787,0.050000000745058,0.0360539481043815,293.1913757324219,297.1499938964844,293.1499938964844,0.2961353361606598,-5729.1318359375,304.1599426269531,0.9990000128746032,0.4345878958702087,0.3625081777572632,293.3381042480469,297.1499938964844,293.1499938964844,0.0047109737060964,-1757.873046875,297.3785095214844,0.4977088570594787,0.050000000745058,0.2315532118082046,291.09088134765625,291.1499938964844,263.7698974609375,261.8225402832031,286.9355773925781,294.172119140625,291.0914306640625,1.0,0.2256376594305038,1.0,0.0,0.7041217684745789,1.0,-0.9399619102478028,6.93322192546475e-07,0.9399611949920654,-0.2240538597106933,0.0,0.0,0.0924568921327591,42.39473342895508,45.0,11.375228881835938,-3952.267822265625,115.30402374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213134765625,302.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.95703125,18000.0,0.0,0.0,0.0878725945949554,0.0,0.0,0.0,0.0,1.0,0.0018971805693581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950544029474258,0.1018251925706863,-0.0067707933485507,0.0,8.917950617615134e-05,0.0,0.0,3.9197607040405273,0.0,0.0,0.0,0.2696586549282074,4.0,0.0,1.0
662220,293.1541748046875,297.1499938964844,293.1499938964844,0.0650538578629493,-1650.09912109375,304.1497802734375,0.6707600951194763,0.1147506311535835,0.104505717754364,294.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.4966676235198974,0.050000000745058,0.0488315261900424,293.2601013183594,297.1499938964844,293.1499938964844,0.0137476930394768,-560.0418090820312,303.9384765625,0.4966676235198974,0.050000000745058,0.0360668003559112,293.1907958984375,297.1499938964844,293.1499938964844,0.2980714738368988,-5761.15771484375,304.1533508300781,0.9990000128746032,0.4336647689342499,0.3647760152816772,293.3368225097656,297.1499938964844,293.1499938964844,0.0046613630838692,-1740.8564453125,297.3177185058594,0.4966676235198974,0.050000000745058,0.2316357344388961,291.0931396484375,291.1499938964844,263.7599792480469,261.81939697265625,286.8724365234375,294.1547546386719,291.0932312011719,1.0,0.2267111390829086,1.0,0.0,0.7031217813491821,1.0,-0.9430454969406128,6.983198659327172e-07,0.9430447816848756,-0.2262688726186752,0.0,0.0,0.0998501628637313,42.847259521484375,48.0,4.125697612762451,-4017.298828125,116.72220611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71710205078125,302.881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.203125,18000.0,0.0,0.0,0.0896398723125457,0.0,0.0,0.0,0.0,1.0,0.0014882792020216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978178232908248,0.102061927318573,-0.0042441003024578,0.0,9.097307338379323e-05,0.0,0.0,3.932806253433228,0.0,0.0,0.0,0.2698112726211548,4.0,0.0,1.0
662280,293.1541748046875,297.1499938964844,293.1499938964844,0.0650538578629493,-1650.09912109375,304.1497802734375,0.6707600951194763,0.1147506311535835,0.104505717754364,294.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.4966676235198974,0.050000000745058,0.0488315261900424,293.2601013183594,297.1499938964844,293.1499938964844,0.0137476930394768,-560.0418090820312,303.9384765625,0.4966676235198974,0.050000000745058,0.0360668003559112,293.1907958984375,297.1499938964844,293.1499938964844,0.2980714738368988,-5761.15771484375,304.1533508300781,0.9990000128746032,0.4336647689342499,0.3647760152816772,293.3368225097656,297.1499938964844,293.1499938964844,0.0046613630838692,-1740.8564453125,297.3177185058594,0.4966676235198974,0.050000000745058,0.2316357344388961,291.0931396484375,291.1499938964844,263.7599792480469,261.81939697265625,286.8724365234375,294.1547546386719,291.0932312011719,1.0,0.2267111390829086,1.0,0.0,0.7031217813491821,1.0,-0.9430454969406128,6.983198659327172e-07,0.9430447816848756,-0.2262688726186752,0.0,0.0,0.0998501628637313,42.847259521484375,48.0,4.125697612762451,-4017.298828125,116.72220611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71710205078125,302.881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.203125,18000.0,0.0,0.0,0.0896398723125457,0.0,0.0,0.0,0.0,1.0,0.0014882792020216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978178232908248,0.102061927318573,-0.0042441003024578,0.0,9.097307338379323e-05,0.0,0.0,3.932806253433228,0.0,0.0,0.0,0.2698112726211548,4.0,0.0,1.0
662340,293.1525573730469,297.1499938964844,293.1499938964844,0.0652578845620155,-1653.7164306640625,304.1495361328125,0.6683681011199951,0.114971175789833,0.1047334596514701,294.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4946158230304718,0.050000000745058,0.0488666854798793,293.25732421875,297.1499938964844,293.1499938964844,0.0136863524094223,-559.1185913085938,303.9075012207031,0.4946158230304718,0.050000000745058,0.0360927656292915,293.19451904296875,297.1499938964844,293.1499938964844,0.3023449182510376,-5829.390625,304.1451110839844,0.9990000128746032,0.4318832457065582,0.3693177998065948,293.3356628417969,297.1499938964844,293.1499938964844,0.0046143396757543,-1724.8243408203125,297.2557373046875,0.4946158230304718,0.050000000745058,0.2318025082349777,291.09283447265625,291.1499938964844,263.75,261.81622314453125,286.8207092285156,294.14959716796875,291.0927429199219,1.0,0.2287873327732086,1.0,0.0,0.7021217942237854,1.0,-0.9490423798561096,7.065930844873947e-07,0.9490416646003724,-0.2291261106729507,0.0,0.0,0.107483297586441,43.7821159362793,36.0,0.2794986069202423,-4087.662109375,119.58995819091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7180480957031,303.0015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.119140625,18000.0,0.0,0.0,0.0913611873984336,0.0,0.0,0.0,0.0,1.0,0.0009708820725791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007435247302055,0.1026162952184677,-0.0018727750284597,0.0,9.27199944271706e-05,0.0,0.0,3.95854115486145,0.0,0.0,0.0,0.2700055539608001,4.0,0.0,1.0
662400,293.1525573730469,297.1499938964844,293.1499938964844,0.0652578845620155,-1653.7164306640625,304.1495361328125,0.6683681011199951,0.114971175789833,0.1047334596514701,294.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4946158230304718,0.050000000745058,0.0488666854798793,293.25732421875,297.1499938964844,293.1499938964844,0.0136863524094223,-559.1185913085938,303.9075012207031,0.4946158230304718,0.050000000745058,0.0360927656292915,293.19451904296875,297.1499938964844,293.1499938964844,0.3023449182510376,-5829.390625,304.1451110839844,0.9990000128746032,0.4318832457065582,0.3693177998065948,293.3356628417969,297.1499938964844,293.1499938964844,0.0046143396757543,-1724.8243408203125,297.2557373046875,0.4946158230304718,0.050000000745058,0.2318025082349777,291.09283447265625,291.1499938964844,263.75,261.81622314453125,286.8207092285156,294.14959716796875,291.0927429199219,1.0,0.2287873327732086,1.0,0.0,0.7021217942237854,1.0,-0.9490423798561096,7.065930844873947e-07,0.9490416646003724,-0.2291261106729507,0.0,0.0,0.107483297586441,43.7821159362793,36.0,0.2794986069202423,-4087.662109375,119.58995819091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7180480957031,303.0015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.119140625,18000.0,0.0,0.0,0.0913611873984336,0.0,0.0,0.0,0.0,1.0,0.0009708820725791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007435247302055,0.1026162952184677,-0.0018727750284597,0.0,9.27199944271706e-05,0.0,0.0,3.95854115486145,0.0,0.0,0.0,0.2700055539608001,4.0,0.0,1.0
662460,293.15087890625,297.1499938964844,293.1499938964844,0.0653690546751022,-1655.56103515625,304.1495056152344,0.6728039979934692,0.1152466014027595,0.1049176529049873,294.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.4974547326564789,0.050000000745058,0.0488183572888374,293.2543029785156,297.1499938964844,293.1499938964844,0.0135792857035994,-556.960693359375,303.8785705566406,0.4974547326564789,0.050000000745058,0.0360570698976516,293.1947937011719,297.1499938964844,293.1499938964844,0.2963209748268127,-5732.5732421875,304.1573486328125,0.9990000128746032,0.4306755065917969,0.3630594313144684,293.33447265625,297.1499938964844,293.1499938964844,0.0045587900094687,-1705.1500244140625,297.1982421875,0.4974547326564789,0.050000000745058,0.2315732687711715,291.1000366210937,291.1499938964844,263.7387084960937,261.8118896484375,286.77703857421875,294.1318054199219,291.10260009765625,1.0,0.2255254834890365,1.0,0.0,0.7011217474937439,1.0,-0.9413830637931824,6.993267902544176e-07,0.9413824081420898,-0.2280697226524353,0.0,0.0,0.1139197349548339,42.46397399902344,39.0,15.720377922058104,-4141.15869140625,115.73556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72265625,303.14605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.0930356159806251,0.0,0.0,0.0,0.0,1.0,0.0002358940982958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035708114504814,0.1037166491150856,-0.0001458409096812,0.0,9.44193234317936e-05,0.0,0.0,4.00569486618042,0.0,0.0,0.0,0.2702533602714538,4.0,0.0,1.0
662520,293.15087890625,297.1499938964844,293.1499938964844,0.0653690546751022,-1655.56103515625,304.1495056152344,0.6728039979934692,0.1152466014027595,0.1049176529049873,294.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.4974547326564789,0.050000000745058,0.0488183572888374,293.2543029785156,297.1499938964844,293.1499938964844,0.0135792857035994,-556.960693359375,303.8785705566406,0.4974547326564789,0.050000000745058,0.0360570698976516,293.1947937011719,297.1499938964844,293.1499938964844,0.2963209748268127,-5732.5732421875,304.1573486328125,0.9990000128746032,0.4306755065917969,0.3630594313144684,293.33447265625,297.1499938964844,293.1499938964844,0.0045587900094687,-1705.1500244140625,297.1982421875,0.4974547326564789,0.050000000745058,0.2315732687711715,291.1000366210937,291.1499938964844,263.7387084960937,261.8118896484375,286.77703857421875,294.1318054199219,291.10260009765625,1.0,0.2255254834890365,1.0,0.0,0.7011217474937439,1.0,-0.9413830637931824,6.993267902544176e-07,0.9413824081420898,-0.2280697226524353,0.0,0.0,0.1139197349548339,42.46397399902344,39.0,15.720377922058104,-4141.15869140625,115.73556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72265625,303.14605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.0930356159806251,0.0,0.0,0.0,0.0,1.0,0.0002358940982958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035708114504814,0.1037166491150856,-0.0001458409096812,0.0,9.44193234317936e-05,0.0,0.0,4.00569486618042,0.0,0.0,0.0,0.2702533602714538,4.0,0.0,1.0
662580,293.1492004394531,297.1499938964844,293.1499938964844,0.0654938295483589,-1657.561279296875,304.1494445800781,0.6757423281669617,0.1155631244182586,0.1051701381802558,294.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4991242289543152,0.050000000745058,0.0487910136580467,293.2509155273437,297.1499938964844,293.1499938964844,0.0134789906442165,-554.8204345703125,303.8519592285156,0.4991242289543152,0.050000000745058,0.036036878824234,293.1876525878906,297.1499938964844,293.1499938964844,0.2923607230186462,-5670.560546875,304.1611328125,0.9990000128746032,0.4309869408607483,0.3594679832458496,293.3330993652344,297.1499938964844,293.1499938964844,0.0045037548989057,-1685.152587890625,297.1466369628906,0.4991242289543152,0.050000000745058,0.2314435690641403,291.1163635253906,291.1499938964844,263.7249450683594,261.8054504394531,286.7113952636719,294.0902404785156,291.1171264648437,1.0,0.2242522537708282,1.0,0.0,0.7001217603683472,1.0,-0.9371585249900818,6.960028713365318e-07,0.9371578097343444,-0.2280215173959732,0.0,0.0,0.1171334460377693,41.71173858642578,42.0,14.37789535522461,-4177.8662109375,113.5937271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,303.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9296875,18000.0,0.0,0.0,0.0945788919925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050582230091095,0.1050624400377273,-4.217121386318468e-06,0.0,9.598555334378034e-05,0.0,0.0,4.061069965362549,0.0,0.0,0.0,0.2704734206199646,4.0,0.0,1.0
662640,293.1492004394531,297.1499938964844,293.1499938964844,0.0654938295483589,-1657.561279296875,304.1494445800781,0.6757423281669617,0.1155631244182586,0.1051701381802558,294.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4991242289543152,0.050000000745058,0.0487910136580467,293.2509155273437,297.1499938964844,293.1499938964844,0.0134789906442165,-554.8204345703125,303.8519592285156,0.4991242289543152,0.050000000745058,0.036036878824234,293.1876525878906,297.1499938964844,293.1499938964844,0.2923607230186462,-5670.560546875,304.1611328125,0.9990000128746032,0.4309869408607483,0.3594679832458496,293.3330993652344,297.1499938964844,293.1499938964844,0.0045037548989057,-1685.152587890625,297.1466369628906,0.4991242289543152,0.050000000745058,0.2314435690641403,291.1163635253906,291.1499938964844,263.7249450683594,261.8054504394531,286.7113952636719,294.0902404785156,291.1171264648437,1.0,0.2242522537708282,1.0,0.0,0.7001217603683472,1.0,-0.9371585249900818,6.960028713365318e-07,0.9371578097343444,-0.2280215173959732,0.0,0.0,0.1171334460377693,41.71173858642578,42.0,14.37789535522461,-4177.8662109375,113.5937271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,303.2268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9296875,18000.0,0.0,0.0,0.0945788919925689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050582230091095,0.1050624400377273,-4.217121386318468e-06,0.0,9.598555334378034e-05,0.0,0.0,4.061069965362549,0.0,0.0,0.0,0.2704734206199646,4.0,0.0,1.0
