time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662700,293.1483764648437,297.1499938964844,293.1499938964844,0.0656160786747932,-1659.710205078125,304.1493225097656,0.676283061504364,0.1157340332865715,0.1053171306848526,294.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11767578125,0.4992700815200805,0.050000000745058,0.0487886667251586,293.2491760253906,297.1499938964844,293.1499938964844,0.0134445345029234,-554.1878051757812,303.839111328125,0.4992700815200805,0.050000000745058,0.0360351428389549,293.18511962890625,297.1499938964844,293.1499938964844,0.291937917470932,-5664.56787109375,304.15985107421875,0.9990000128746032,0.431012898683548,0.3591574728488922,293.33233642578125,297.1499938964844,293.1499938964844,0.0044790203683078,-1676.511474609375,297.11767578125,0.4992700815200805,0.050000000745058,0.2314324229955673,291.117919921875,291.1499938964844,263.7171936035156,261.8014831542969,286.68048095703125,294.07330322265625,291.11798095703125,1.0,0.2241700440645218,1.0,0.0,0.6996217966079712,1.0,-0.936943292617798,6.964669410081115e-07,0.9369425773620604,-0.2284753024578094,0.0,0.0,0.1191046461462974,41.64261245727539,42.0,8.043201446533203,-4198.654296875,113.43646240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748779296875,303.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.515625,18000.0,0.0,0.0,0.095274344086647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057979986071586,0.1058022156357765,-4.218195499561261e-06,0.0,9.669134306022896e-05,0.0,0.0,4.091243743896484,0.0,0.0,0.0,0.2705882489681244,4.0,0.0,1.0
662760,293.1475830078125,297.1499938964844,293.1499938964844,0.0657607242465019,-1662.27734375,304.1492004394531,0.6763583421707153,0.1159141063690185,0.105477824807167,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4990658462047577,0.050000000745058,0.0487919673323631,293.24737548828125,297.1499938964844,293.1499938964844,0.0134160071611404,-553.7068481445312,303.8266906738281,0.4990658462047577,0.050000000745058,0.0360375791788101,293.1835632324219,297.1499938964844,293.1499938964844,0.2922683656215668,-5670.54638671875,304.157470703125,0.9990000128746032,0.4308726787567138,0.3595924079418182,293.3315734863281,297.1499938964844,293.1499938964844,0.0044554965570569,-1668.37744140625,297.0879211425781,0.4990658462047577,0.050000000745058,0.231448084115982,291.1176452636719,291.1499938964844,263.7088928222656,261.7970275878906,286.6517028808594,294.05963134765625,291.117431640625,1.0,0.2244152426719665,1.0,0.0,0.6991217732429504,1.0,-0.9376831650733948,6.980013722568401e-07,0.9376824498176576,-0.2291661202907562,0.0,0.0,0.1212829202413559,41.726680755615234,45.0,3.1050026416778564,-4222.75830078125,113.73499298095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629699707031,303.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.0959204882383346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066552028059959,0.1066594198346138,-4.219397396809654e-06,0.0,9.734710329212248e-05,0.0,0.0,4.126199245452881,0.0,0.0,0.0,0.2707192599773407,4.0,0.0,1.0
662820,293.14599609375,297.1499938964844,293.1499938964844,0.0660961046814918,-1668.259521484375,304.1488952636719,0.6753080487251282,0.1162958368659019,0.1058346778154373,294.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.4977600276470184,0.050000000745058,0.0488133244216442,293.24365234375,297.1499938964844,293.1499938964844,0.0133719686418771,-553.0601196289062,303.8029479980469,0.4977600276470184,0.050000000745058,0.0360533557832241,293.1837158203125,297.1499938964844,293.1499938964844,0.294877141714096,-5713.10205078125,304.15057373046875,0.9990000128746032,0.4299975633621216,0.3623976707458496,293.3300476074219,297.1499938964844,293.1499938964844,0.0044107697904109,-1653.0191650390625,297.0274963378906,0.4977600276470184,0.050000000745058,0.231549397110939,291.11474609375,291.1499938964844,263.6907958984375,261.78680419921875,286.6015625,294.0416259765625,291.1142272949219,1.0,0.2257567197084427,1.0,0.0,0.6981217861175537,1.0,-0.9416434168815612,7.038593139441218e-07,0.941642701625824,-0.231135219335556,0.0,0.0,0.1261532455682754,42.29544448852539,48.0,-3.178118944168091,-4277.79638671875,115.52781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939147949219,303.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.0970970392227172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086168959736824,0.1086211204528808,-4.222226380079519e-06,0.0,9.854115342022852e-05,0.0,0.0,4.206403255462647,0.0,0.0,0.0,0.2710207402706146,4.0,0.0,1.0
662880,293.14599609375,297.1499938964844,293.1499938964844,0.0660961046814918,-1668.259521484375,304.1488952636719,0.6753080487251282,0.1162958368659019,0.1058346778154373,294.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.4977600276470184,0.050000000745058,0.0488133244216442,293.24365234375,297.1499938964844,293.1499938964844,0.0133719686418771,-553.0601196289062,303.8029479980469,0.4977600276470184,0.050000000745058,0.0360533557832241,293.1837158203125,297.1499938964844,293.1499938964844,0.294877141714096,-5713.10205078125,304.15057373046875,0.9990000128746032,0.4299975633621216,0.3623976707458496,293.3300476074219,297.1499938964844,293.1499938964844,0.0044107697904109,-1653.0191650390625,297.0274963378906,0.4977600276470184,0.050000000745058,0.231549397110939,291.11474609375,291.1499938964844,263.6907958984375,261.78680419921875,286.6015625,294.0416259765625,291.1142272949219,1.0,0.2257567197084427,1.0,0.0,0.6981217861175537,1.0,-0.9416434168815612,7.038593139441218e-07,0.941642701625824,-0.231135219335556,0.0,0.0,0.1261532455682754,42.29544448852539,48.0,-3.178118944168091,-4277.79638671875,115.52781677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939147949219,303.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.0970970392227172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086168959736824,0.1086211204528808,-4.222226380079519e-06,0.0,9.854115342022852e-05,0.0,0.0,4.206403255462647,0.0,0.0,0.0,0.2710207402706146,4.0,0.0,1.0
662940,293.14453125,297.1499938964844,293.1499938964844,0.0664708614349365,-1674.957763671875,304.1486511230469,0.6729432344436646,0.1166959106922149,0.1062269359827041,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4954887628555298,0.050000000745058,0.0488516129553318,293.2398986816406,297.1499938964844,293.1499938964844,0.0133410710841417,-552.7162475585938,303.7806396484375,0.4954887628555298,0.050000000745058,0.0360816344618797,293.1881103515625,297.1499938964844,293.1499938964844,0.2996927499771118,-5789.78955078125,304.1423645019531,0.9990000128746032,0.4282621443271637,0.3673742413520813,293.32861328125,297.1499938964844,293.1499938964844,0.0043681664392352,-1638.4254150390625,296.9665222167969,0.4954887628555298,0.050000000745058,0.2317310273647308,291.11053466796875,291.1499938964844,263.6708374023437,261.77496337890625,286.5621643066406,294.0350341796875,291.11004638671875,1.0,0.2280553132295608,1.0,0.0,0.697121798992157,1.0,-0.9483840465545654,7.128757033569855e-07,0.948383331298828,-0.2337122857570648,0.0,0.0,0.131698653101921,43.32407379150391,36.0,-5.303979873657227,-4340.61279296875,118.70550537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,303.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.275390625,18000.0,0.0,0.0,0.0981721207499504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110913835465908,0.1109180599451065,-4.225611519359518e-06,0.0,9.9632226920221e-05,0.0,0.0,4.300626277923584,0.0,0.0,0.0,0.2713758647441864,4.0,0.0,1.0
663000,293.14453125,297.1499938964844,293.1499938964844,0.0664708614349365,-1674.957763671875,304.1486511230469,0.6729432344436646,0.1166959106922149,0.1062269359827041,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.4954887628555298,0.050000000745058,0.0488516129553318,293.2398986816406,297.1499938964844,293.1499938964844,0.0133410710841417,-552.7162475585938,303.7806396484375,0.4954887628555298,0.050000000745058,0.0360816344618797,293.1881103515625,297.1499938964844,293.1499938964844,0.2996927499771118,-5789.78955078125,304.1423645019531,0.9990000128746032,0.4282621443271637,0.3673742413520813,293.32861328125,297.1499938964844,293.1499938964844,0.0043681664392352,-1638.4254150390625,296.9665222167969,0.4954887628555298,0.050000000745058,0.2317310273647308,291.11053466796875,291.1499938964844,263.6708374023437,261.77496337890625,286.5621643066406,294.0350341796875,291.11004638671875,1.0,0.2280553132295608,1.0,0.0,0.697121798992157,1.0,-0.9483840465545654,7.128757033569855e-07,0.948383331298828,-0.2337122857570648,0.0,0.0,0.131698653101921,43.32407379150391,36.0,-5.303979873657227,-4340.61279296875,118.70550537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,303.460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.275390625,18000.0,0.0,0.0,0.0981721207499504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110913835465908,0.1109180599451065,-4.225611519359518e-06,0.0,9.9632226920221e-05,0.0,0.0,4.300626277923584,0.0,0.0,0.0,0.2713758647441864,4.0,0.0,1.0
663060,293.1429748535156,297.1499938964844,293.1499938964844,0.0667514875531196,-1679.858642578125,304.1486511230469,0.6775925159454346,0.1171502619981765,0.1065747439861297,294.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.498191237449646,0.050000000745058,0.0488062128424644,293.2358093261719,297.1499938964844,293.1499938964844,0.0132667878642678,-551.1671752929688,303.7608642578125,0.498191237449646,0.050000000745058,0.0360481031239032,293.1888732910156,297.1499938964844,293.1499938964844,0.29416224360466,-5700.369140625,304.1546936035156,0.9990000128746032,0.4271113276481628,0.3614667356014251,293.3271789550781,297.1499938964844,293.1499938964844,0.0043174936436116,-1620.352783203125,296.91033935546875,0.498191237449646,0.050000000745058,0.2315156608819961,291.114013671875,291.1499938964844,263.6492004394531,261.7616271972656,286.5194702148437,294.0145263671875,291.11590576171875,1.0,0.2249754071235656,1.0,0.0,0.6961217522621155,1.0,-0.941365122795105,7.062446911731968e-07,0.9413644075393676,-0.2326322197914123,0.0,0.0,0.1364972591400146,42.09009552001953,39.0,9.43022346496582,-4387.73046875,115.13784790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466491699219,303.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78125,18000.0,0.0,0.0,0.0991941541433334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132356896996498,0.1132399216294288,-4.229468231642386e-06,0.0,0.0001006694583338,0.0,0.0,4.396585941314697,0.0,0.0,0.0,0.2717403471469879,4.0,0.0,1.0
663120,293.1429748535156,297.1499938964844,293.1499938964844,0.0667514875531196,-1679.858642578125,304.1486511230469,0.6775925159454346,0.1171502619981765,0.1065747439861297,294.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.498191237449646,0.050000000745058,0.0488062128424644,293.2358093261719,297.1499938964844,293.1499938964844,0.0132667878642678,-551.1671752929688,303.7608642578125,0.498191237449646,0.050000000745058,0.0360481031239032,293.1888732910156,297.1499938964844,293.1499938964844,0.29416224360466,-5700.369140625,304.1546936035156,0.9990000128746032,0.4271113276481628,0.3614667356014251,293.3271789550781,297.1499938964844,293.1499938964844,0.0043174936436116,-1620.352783203125,296.91033935546875,0.498191237449646,0.050000000745058,0.2315156608819961,291.114013671875,291.1499938964844,263.6492004394531,261.7616271972656,286.5194702148437,294.0145263671875,291.11590576171875,1.0,0.2249754071235656,1.0,0.0,0.6961217522621155,1.0,-0.941365122795105,7.062446911731968e-07,0.9413644075393676,-0.2326322197914123,0.0,0.0,0.1364972591400146,42.09009552001953,39.0,9.43022346496582,-4387.73046875,115.13784790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466491699219,303.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78125,18000.0,0.0,0.0,0.0991941541433334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132356896996498,0.1132399216294288,-4.229468231642386e-06,0.0,0.0001006694583338,0.0,0.0,4.396585941314697,0.0,0.0,0.0,0.2717403471469879,4.0,0.0,1.0
663180,293.14141845703125,297.1499938964844,293.1499938964844,0.0670507699251174,-1685.0277099609375,304.1485900878906,0.680747926235199,0.1176432743668556,0.1069885343313217,294.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4997444748878479,0.050000000745058,0.0487810745835304,293.2313842773437,297.1499938964844,293.1499938964844,0.0132002504542469,-549.689697265625,303.7436218261719,0.4997444748878479,0.050000000745058,0.0360295362770557,293.1820678710937,297.1499938964844,293.1499938964844,0.2906469404697418,-5645.091796875,304.1586303710937,0.9990000128746032,0.4275112152099609,0.358151376247406,293.3255920410156,297.1499938964844,293.1499938964844,0.0042675836011767,-1602.1558837890625,296.85943603515625,0.4997444748878479,0.050000000745058,0.2313964068889618,291.1251525878906,291.1499938964844,263.6260986328125,261.7470397949219,286.4565734863281,293.9705810546875,291.1253662109375,1.0,0.2238519340753555,1.0,0.0,0.6951217651367188,1.0,-0.9376827478408812,7.034443569864379e-07,0.937682032585144,-0.232474535703659,0.0,0.0,0.1389028578996658,41.40320587158203,42.0,8.115666389465332,-4420.46826171875,113.2227020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,303.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.1001203656196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144273430109024,0.1144315749406814,-4.232200353726512e-06,0.0,0.000101609446574,0.0,0.0,4.446730136871338,0.0,0.0,0.0,0.2719458341598511,4.0,0.0,1.0
663240,293.14141845703125,297.1499938964844,293.1499938964844,0.0670507699251174,-1685.0277099609375,304.1485900878906,0.680747926235199,0.1176432743668556,0.1069885343313217,294.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4997444748878479,0.050000000745058,0.0487810745835304,293.2313842773437,297.1499938964844,293.1499938964844,0.0132002504542469,-549.689697265625,303.7436218261719,0.4997444748878479,0.050000000745058,0.0360295362770557,293.1820678710937,297.1499938964844,293.1499938964844,0.2906469404697418,-5645.091796875,304.1586303710937,0.9990000128746032,0.4275112152099609,0.358151376247406,293.3255920410156,297.1499938964844,293.1499938964844,0.0042675836011767,-1602.1558837890625,296.85943603515625,0.4997444748878479,0.050000000745058,0.2313964068889618,291.1251525878906,291.1499938964844,263.6260986328125,261.7470397949219,286.4565734863281,293.9705810546875,291.1253662109375,1.0,0.2238519340753555,1.0,0.0,0.6951217651367188,1.0,-0.9376827478408812,7.034443569864379e-07,0.937682032585144,-0.232474535703659,0.0,0.0,0.1389028578996658,41.40320587158203,42.0,8.115666389465332,-4420.46826171875,113.2227020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,303.635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.1001203656196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144273430109024,0.1144315749406814,-4.232200353726512e-06,0.0,0.000101609446574,0.0,0.0,4.446730136871338,0.0,0.0,0.0,0.2719458341598511,4.0,0.0,1.0
663300,293.1406555175781,297.1499938964844,293.1499938964844,0.0672534927725792,-1688.6368408203125,304.1484680175781,0.6813856363296509,0.1179011464118957,0.107214979827404,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.4998324811458587,0.050000000745058,0.0487796701490879,293.2291259765625,297.1499938964844,293.1499938964844,0.0131809459999203,-549.3472900390625,303.73553466796875,0.4998324811458587,0.050000000745058,0.0360285006463527,293.1796264648437,297.1499938964844,293.1499938964844,0.2904048264026642,-5641.83251953125,304.157470703125,0.9990000128746032,0.4275854825973511,0.357965350151062,293.32470703125,297.1499938964844,293.1499938964844,0.0042450311593711,-1594.2257080078125,296.8312072753906,0.4998324811458587,0.050000000745058,0.2313897609710693,291.1249694824219,291.1499938964844,263.61407470703125,261.73931884765625,286.4289245605469,293.9527282714844,291.12469482421875,1.0,0.2238389402627945,1.0,0.0,0.6946218013763428,1.0,-0.9377195835113524,7.041511480565532e-07,0.93771892786026,-0.2328323274850845,0.0,0.0,0.1405788511037826,41.363040924072266,42.0,3.023179292678833,-4439.9814453125,113.16734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88385009765625,303.65966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.1005336567759513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150915399193763,0.115095779299736,-4.233196705172304e-06,0.0,0.0001020288837025,0.0,0.0,4.474169731140137,0.0,0.0,0.0,0.272051066160202,4.0,0.0,1.0
663360,293.139892578125,297.1499938964844,293.1499938964844,0.0674732625484466,-1692.5645751953125,304.1483459472656,0.6815651059150696,0.1181668490171432,0.1074538007378578,294.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4995812177658081,0.050000000745058,0.0487836897373199,293.2268371582031,297.1499938964844,293.1499938964844,0.0131665328517556,-549.1278076171875,303.7279052734375,0.4995812177658081,0.050000000745058,0.0360314659774303,293.1781616210937,297.1499938964844,293.1499938964844,0.290871113538742,-5649.841796875,304.1552734375,0.9990000128746032,0.4274979531764984,0.3584970533847809,293.3238220214844,297.1499938964844,293.1499938964844,0.0042234915308654,-1586.6995849609375,296.8025207519531,0.4995812177658081,0.050000000745058,0.2314088195562362,291.1236572265625,291.1499938964844,263.60174560546875,261.7313232421875,286.4043273925781,293.93817138671875,291.1232604980469,1.0,0.2241412997245788,1.0,0.0,0.694121778011322,1.0,-0.938675045967102,7.058894766487356e-07,0.9386743307113647,-0.2333995848894119,0.0,0.0,0.1424653083086013,41.47014617919922,45.0,-0.4809083938598633,-4462.67138671875,113.55033111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,303.6884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.203125,18000.0,0.0,0.0,0.1009220704436302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158897131681442,0.1158939450979232,-4.234327207086608e-06,0.0,0.0001024230732582,0.0,0.0,4.507104873657227,0.0,0.0,0.0,0.2721745073795318,4.0,0.0,1.0
663420,293.1384582519531,297.1499938964844,293.1499938964844,0.0679458156228065,-1701.0260009765625,304.1481018066406,0.6807084679603577,0.118715800344944,0.1079633086919784,294.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4981881380081177,0.050000000745058,0.0488062836229801,293.22216796875,297.1499938964844,293.1499938964844,0.0131486561149358,-548.94384765625,303.7140197753906,0.4981881380081177,0.050000000745058,0.0360481552779674,293.1784973144531,297.1499938964844,293.1499938964844,0.2936862409114837,-5695.455078125,304.1487731933594,0.9990000128746032,0.426726758480072,0.3614734709262848,293.3220520019531,297.1499938964844,293.1499938964844,0.0041823470965027,-1572.3475341796875,296.7450561523437,0.4981881380081177,0.050000000745058,0.2315159887075424,291.12017822265625,291.1499938964844,263.5762939453125,261.71466064453125,286.3648986816406,293.9189758300781,291.11968994140625,1.0,0.2255875170230865,1.0,0.0,0.6931217908859253,1.0,-0.9430336356163024,7.121263934095623e-07,0.9430329203605652,-0.2350634187459945,0.0,0.0,0.1466711610555648,42.08018112182617,48.0,-4.0360026359558105,-4513.640625,115.49901580810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194641113281,303.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.1016616895794868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177304163575172,0.1177346557378768,-4.23705250796047e-06,0.0,0.0001031736901495,0.0,0.0,4.583305835723877,0.0,0.0,0.0,0.2724613547325134,4.0,0.0,1.0
663480,293.1384582519531,297.1499938964844,293.1499938964844,0.0679458156228065,-1701.0260009765625,304.1481018066406,0.6807084679603577,0.118715800344944,0.1079633086919784,294.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4981881380081177,0.050000000745058,0.0488062836229801,293.22216796875,297.1499938964844,293.1499938964844,0.0131486561149358,-548.94384765625,303.7140197753906,0.4981881380081177,0.050000000745058,0.0360481552779674,293.1784973144531,297.1499938964844,293.1499938964844,0.2936862409114837,-5695.455078125,304.1487731933594,0.9990000128746032,0.426726758480072,0.3614734709262848,293.3220520019531,297.1499938964844,293.1499938964844,0.0041823470965027,-1572.3475341796875,296.7450561523437,0.4981881380081177,0.050000000745058,0.2315159887075424,291.12017822265625,291.1499938964844,263.5762939453125,261.71466064453125,286.3648986816406,293.9189758300781,291.11968994140625,1.0,0.2255875170230865,1.0,0.0,0.6931217908859253,1.0,-0.9430336356163024,7.121263934095623e-07,0.9430329203605652,-0.2350634187459945,0.0,0.0,0.1466711610555648,42.08018112182617,48.0,-4.0360026359558105,-4513.640625,115.49901580810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194641113281,303.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.1016616895794868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177304163575172,0.1177346557378768,-4.23705250796047e-06,0.0,0.0001031736901495,0.0,0.0,4.583305835723877,0.0,0.0,0.0,0.2724613547325134,4.0,0.0,1.0
663540,293.1371459960937,297.1499938964844,293.1499938964844,0.0684433206915855,-1709.9410400390625,304.1479187011719,0.6785222291946411,0.1192766726016998,0.1085023954510688,294.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.4958456754684448,0.050000000745058,0.0488455109298229,293.2174987792969,297.1499938964844,293.1499938964844,0.0131420353427529,-549.0081787109375,303.70172119140625,0.4958456754684448,0.050000000745058,0.0360771268606185,293.1830139160156,297.1499938964844,293.1499938964844,0.2986306548118591,-5774.0126953125,304.14093017578125,0.9990000128746032,0.4250915348529815,0.3665843904018402,293.3204345703125,297.1499938964844,293.1499938964844,0.004142889752984,-1558.546142578125,296.68780517578125,0.4958456754684448,0.050000000745058,0.2317020744085312,291.11676025390625,291.1499938964844,263.54998779296875,261.6972351074219,286.339111328125,293.91192626953125,291.1164245605469,1.0,0.2279747426509857,1.0,0.0,0.6921218037605286,1.0,-0.9501190781593324,7.214734978333581e-07,0.950118362903595,-0.2372632473707199,0.0,0.0,0.1513432711362838,43.14279174804688,36.0,-4.25904655456543,-4569.794921875,118.8132553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341125488281,303.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.1024051308631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198387518525123,0.119842991232872,-4.2402921280881856e-06,0.0,0.0001039281924022,0.0,0.0,4.670931339263916,0.0,0.0,0.0,0.2727929353713989,4.0,0.0,1.0
663600,293.1371459960937,297.1499938964844,293.1499938964844,0.0684433206915855,-1709.9410400390625,304.1479187011719,0.6785222291946411,0.1192766726016998,0.1085023954510688,294.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.4958456754684448,0.050000000745058,0.0488455109298229,293.2174987792969,297.1499938964844,293.1499938964844,0.0131420353427529,-549.0081787109375,303.70172119140625,0.4958456754684448,0.050000000745058,0.0360771268606185,293.1830139160156,297.1499938964844,293.1499938964844,0.2986306548118591,-5774.0126953125,304.14093017578125,0.9990000128746032,0.4250915348529815,0.3665843904018402,293.3204345703125,297.1499938964844,293.1499938964844,0.004142889752984,-1558.546142578125,296.68780517578125,0.4958456754684448,0.050000000745058,0.2317020744085312,291.11676025390625,291.1499938964844,263.54998779296875,261.6972351074219,286.339111328125,293.91192626953125,291.1164245605469,1.0,0.2279747426509857,1.0,0.0,0.6921218037605286,1.0,-0.9501190781593324,7.214734978333581e-07,0.950118362903595,-0.2372632473707199,0.0,0.0,0.1513432711362838,43.14279174804688,36.0,-4.25904655456543,-4569.794921875,118.8132553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341125488281,303.8131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.896484375,18000.0,0.0,0.0,0.1024051308631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198387518525123,0.119842991232872,-4.2402921280881856e-06,0.0,0.0001039281924022,0.0,0.0,4.670931339263916,0.0,0.0,0.0,0.2727929353713989,4.0,0.0,1.0
663660,293.1357421875,297.1499938964844,293.1499938964844,0.0688450038433075,-1717.030517578125,304.14794921875,0.6834701299667358,0.1198867410421371,0.1089917570352554,294.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4985074996948242,0.050000000745058,0.0488010421395301,293.2125244140625,297.1499938964844,293.1499938964844,0.0130943991243839,-547.915771484375,303.6922302246094,0.4985074996948242,0.050000000745058,0.036044280976057,293.18389892578125,297.1499938964844,293.1499938964844,0.2932273745536804,-5686.37744140625,304.1535339355469,0.9990000128746032,0.4240478575229645,0.3607868552207947,293.3188171386719,297.1499938964844,293.1499938964844,0.0040958956815302,-1541.4989013671875,296.6352844238281,0.4985074996948242,0.050000000745058,0.231491133570671,291.1206359863281,291.1499938964844,263.5230407714844,261.67919921875,286.3007507324219,293.89031982421875,291.1222839355469,1.0,0.2249684929847717,1.0,0.0,0.6911218166351318,1.0,-0.9434093236923218,7.150919714149495e-07,0.9434086084365844,-0.2360635101795196,0.0,0.0,0.1551959365606308,41.93872833251953,39.0,8.810070037841797,-4608.19775390625,115.35728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,303.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.708984375,18000.0,0.0,0.0,0.1031870320439338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218801438808441,0.1218843907117843,-4.243862349539995e-06,0.0,0.0001047217156155,0.0,0.0,4.7564802169799805,0.0,0.0,0.0,0.2731198072433471,4.0,0.0,1.0
663720,293.1357421875,297.1499938964844,293.1499938964844,0.0688450038433075,-1717.030517578125,304.14794921875,0.6834701299667358,0.1198867410421371,0.1089917570352554,294.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4985074996948242,0.050000000745058,0.0488010421395301,293.2125244140625,297.1499938964844,293.1499938964844,0.0130943991243839,-547.915771484375,303.6922302246094,0.4985074996948242,0.050000000745058,0.036044280976057,293.18389892578125,297.1499938964844,293.1499938964844,0.2932273745536804,-5686.37744140625,304.1535339355469,0.9990000128746032,0.4240478575229645,0.3607868552207947,293.3188171386719,297.1499938964844,293.1499938964844,0.0040958956815302,-1541.4989013671875,296.6352844238281,0.4985074996948242,0.050000000745058,0.231491133570671,291.1206359863281,291.1499938964844,263.5230407714844,261.67919921875,286.3007507324219,293.89031982421875,291.1222839355469,1.0,0.2249684929847717,1.0,0.0,0.6911218166351318,1.0,-0.9434093236923218,7.150919714149495e-07,0.9434086084365844,-0.2360635101795196,0.0,0.0,0.1551959365606308,41.93872833251953,39.0,8.810070037841797,-4608.19775390625,115.35728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,303.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.708984375,18000.0,0.0,0.0,0.1031870320439338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218801438808441,0.1218843907117843,-4.243862349539995e-06,0.0,0.0001047217156155,0.0,0.0,4.7564802169799805,0.0,0.0,0.0,0.2731198072433471,4.0,0.0,1.0
663780,293.13433837890625,297.1499938964844,293.1499938964844,0.0692788213491439,-1724.674072265625,304.1478881835937,0.6869022846221924,0.1205336824059486,0.1095448583364486,294.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5000273585319519,0.050000000745058,0.0487765707075595,293.2071228027344,297.1499938964844,293.1499938964844,0.0130583737045526,-547.0252685546875,303.6858215332031,0.5000273585319519,0.050000000745058,0.0360262095928192,293.1770324707031,297.1499938964844,293.1499938964844,0.2898729145526886,-5633.5166015625,304.1575927734375,0.9990000128746032,0.424582302570343,0.3575541079044342,293.3170471191406,297.1499938964844,293.1499938964844,0.0040500368922948,-1524.6402587890625,296.5866394042969,0.5000273585319519,0.050000000745058,0.231375053524971,291.12939453125,291.1499938964844,263.49560546875,261.6607360839844,286.2430725097656,293.844970703125,291.1294250488281,1.0,0.2239071726799011,1.0,0.0,0.6901217699050903,1.0,-0.9399985074996948,7.125117349460197e-07,0.9399977922439576,-0.235722541809082,0.0,0.0,0.1571921557188034,41.27531814575195,42.0,5.917672634124756,-4634.28564453125,113.53592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,303.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.806640625,18000.0,0.0,0.0,0.1039474830031395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229059696197509,0.1229102164506912,-4.246273419994395e-06,0.0,0.0001054934764397,0.0,0.0,4.800247669219971,0.0,0.0,0.0,0.2733001410961151,4.0,0.0,1.0
663840,293.13433837890625,297.1499938964844,293.1499938964844,0.0692788213491439,-1724.674072265625,304.1478881835937,0.6869022846221924,0.1205336824059486,0.1095448583364486,294.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5000273585319519,0.050000000745058,0.0487765707075595,293.2071228027344,297.1499938964844,293.1499938964844,0.0130583737045526,-547.0252685546875,303.6858215332031,0.5000273585319519,0.050000000745058,0.0360262095928192,293.1770324707031,297.1499938964844,293.1499938964844,0.2898729145526886,-5633.5166015625,304.1575927734375,0.9990000128746032,0.424582302570343,0.3575541079044342,293.3170471191406,297.1499938964844,293.1499938964844,0.0040500368922948,-1524.6402587890625,296.5866394042969,0.5000273585319519,0.050000000745058,0.231375053524971,291.12939453125,291.1499938964844,263.49560546875,261.6607360839844,286.2430725097656,293.844970703125,291.1294250488281,1.0,0.2239071726799011,1.0,0.0,0.6901217699050903,1.0,-0.9399985074996948,7.125117349460197e-07,0.9399977922439576,-0.235722541809082,0.0,0.0,0.1571921557188034,41.27531814575195,42.0,5.917672634124756,-4634.28564453125,113.53592681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472351074219,303.9328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.806640625,18000.0,0.0,0.0,0.1039474830031395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229059696197509,0.1229102164506912,-4.246273419994395e-06,0.0,0.0001054934764397,0.0,0.0,4.800247669219971,0.0,0.0,0.0,0.2733001410961151,4.0,0.0,1.0
663900,293.1336364746094,297.1499938964844,293.1499938964844,0.0695436596870422,-1729.4296875,304.1477966308594,0.6876730918884277,0.1208669170737266,0.1098397001624107,294.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5001052618026733,0.050000000745058,0.0487753339111804,293.20440673828125,297.1499938964844,293.1499938964844,0.0130531843751668,-546.9461059570312,303.6832275390625,0.5001052618026733,0.050000000745058,0.036025296896696,293.174560546875,297.1499938964844,293.1499938964844,0.2896734476089477,-5630.875,304.15655517578125,0.9990000128746032,0.4247306883335113,0.3573900163173675,293.31610107421875,297.1499938964844,293.1499938964844,0.0040293554775416,-1517.285400390625,296.5597839355469,0.5001052618026733,0.050000000745058,0.2313691973686218,291.128662109375,291.1499938964844,263.4817810058594,261.6513977050781,286.21978759765625,293.8266906738281,291.1282958984375,1.0,0.2239170372486114,1.0,0.0,0.6896218061447144,1.0,-0.9401451349258424,7.133069743758824e-07,0.940144419670105,-0.2359484434127807,0.0,0.0,0.1586824059486389,41.24282455444336,42.0,1.440233826637268,-4651.19287109375,113.51700592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515075683594,303.94891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.1043058559298515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235328167676925,0.1235370635986328,-4.247195192874642e-06,0.0,0.0001058571797329,0.0,0.0,4.826411247253418,0.0,0.0,0.0,0.2734000384807586,4.0,0.0,1.0
663960,293.1329650878906,297.1499938964844,293.1499938964844,0.0698215588927269,-1734.430419921875,304.147705078125,0.6879705190658569,0.121206484735012,0.1101458221673965,294.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.499839037656784,0.050000000745058,0.0487795695662498,293.20166015625,297.1499938964844,293.1499938964844,0.0130521766841411,-546.9693603515625,303.6810607910156,0.499839037656784,0.050000000745058,0.0360284224152565,293.17303466796875,297.1499938964844,293.1499938964844,0.290177047252655,-5639.42138671875,304.1544494628906,0.9990000128746032,0.4247156381607055,0.3579514920711517,293.31512451171875,297.1499938964844,293.1499938964844,0.0040095234289765,-1510.2552490234375,296.5327453613281,0.499839037656784,0.050000000745058,0.2313892841339111,291.1272277832031,291.1499938964844,263.4678955078125,261.6420288085937,286.200439453125,293.8121032714844,291.1268615722656,1.0,0.2242456972599029,1.0,0.0,0.6891217827796936,1.0,-0.9412187933921814,7.151486443035537e-07,0.941218078136444,-0.2363707572221756,0.0,0.0,0.1603440344333648,41.35918045043945,45.0,-1.1295655965805054,-4671.1650390625,113.94205474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,303.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.451171875,18000.0,0.0,0.0,0.1046568304300308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242916360497474,0.1242958828806877,-4.2482870412641205e-06,0.0,0.0001062133742379,0.0,0.0,4.858083724975586,0.0,0.0,0.0,0.2735187113285064,4.0,0.0,1.0
664020,293.1316833496094,297.1499938964844,293.1499938964844,0.0703982263803482,-1744.8148193359375,304.1474914550781,0.6873267292976379,0.1218968257308006,0.1107845902442932,294.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.4984201490879059,0.050000000745058,0.0488024801015853,293.1962585449219,297.1499938964844,293.1499938964844,0.0130590740591287,-547.2146606445312,303.6779479980469,0.4984201490879059,0.050000000745058,0.0360453464090824,293.1733093261719,297.1499938964844,293.1499938964844,0.2930235266685486,-5685.43603515625,304.1481628417969,0.9990000128746032,0.4240857362747192,0.3609744012355804,293.3132019042969,297.1499938964844,293.1499938964844,0.0039714672602713,-1496.732666015625,296.4792175292969,0.4984201490879059,0.050000000745058,0.2314979434013366,291.1246337890625,291.1499938964844,263.44012451171875,261.6232604980469,286.1738586425781,293.7939758300781,291.1243591308594,1.0,0.2257382869720459,1.0,0.0,0.6881217956542969,1.0,-0.9457907676696776,7.215841719698801e-07,0.9457900524139404,-0.2377042472362518,0.0,0.0,0.1639074385166168,41.98501968383789,48.0,-2.875659704208374,-4715.2177734375,115.9695053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,304.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.1053661778569221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259834915399551,0.1259877532720565,-4.250906840752577e-06,0.0,0.0001069332720362,0.0,0.0,4.929022312164307,0.0,0.0,0.0,0.2737869918346405,4.0,0.0,1.0
664080,293.1316833496094,297.1499938964844,293.1499938964844,0.0703982263803482,-1744.8148193359375,304.1474914550781,0.6873267292976379,0.1218968257308006,0.1107845902442932,294.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.4984201490879059,0.050000000745058,0.0488024801015853,293.1962585449219,297.1499938964844,293.1499938964844,0.0130590740591287,-547.2146606445312,303.6779479980469,0.4984201490879059,0.050000000745058,0.0360453464090824,293.1733093261719,297.1499938964844,293.1499938964844,0.2930235266685486,-5685.43603515625,304.1481628417969,0.9990000128746032,0.4240857362747192,0.3609744012355804,293.3132019042969,297.1499938964844,293.1499938964844,0.0039714672602713,-1496.732666015625,296.4792175292969,0.4984201490879059,0.050000000745058,0.2314979434013366,291.1246337890625,291.1499938964844,263.44012451171875,261.6232604980469,286.1738586425781,293.7939758300781,291.1243591308594,1.0,0.2257382869720459,1.0,0.0,0.6881217956542969,1.0,-0.9457907676696776,7.215841719698801e-07,0.9457900524139404,-0.2377042472362518,0.0,0.0,0.1639074385166168,41.98501968383789,48.0,-2.875659704208374,-4715.2177734375,115.9695053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,304.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.1053661778569221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259834915399551,0.1259877532720565,-4.250906840752577e-06,0.0,0.0001069332720362,0.0,0.0,4.929022312164307,0.0,0.0,0.0,0.2737869918346405,4.0,0.0,1.0
664140,293.13055419921875,297.1499938964844,293.1499938964844,0.0709863230586052,-1755.408203125,304.1473693847656,0.6853166222572327,0.1225890144705772,0.1114442199468612,294.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4960557818412781,0.050000000745058,0.0488419234752655,293.1911315917969,297.1499938964844,293.1499938964844,0.0130751254037022,-547.6557006835938,303.67608642578125,0.4960557818412781,0.050000000745058,0.0360744781792163,293.1778564453125,297.1499938964844,293.1499938964844,0.2979627251625061,-5763.8427734375,304.1405334472656,0.9990000128746032,0.4225813150405884,0.3661206662654876,293.3114624023437,297.1499938964844,293.1499938964844,0.0039347978308796,-1483.6268310546875,296.42633056640625,0.4960557818412781,0.050000000745058,0.2316850572824478,291.1229248046875,291.1499938964844,263.4125061035156,261.60455322265625,286.16314697265625,293.7894592285156,291.12286376953125,1.0,0.2281658053398132,1.0,0.0,0.6871218085289001,1.0,-0.9530651569366456,7.311298304557567e-07,0.9530643820762634,-0.2395408153533935,0.0,0.0,0.1676438599824905,43.06108856201172,36.0,-1.983606219291687,-4762.05419921875,119.35900115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,304.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.900390625,18000.0,0.0,0.0,0.1061162650585174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278118938207626,0.1278161406517028,-4.253879978932673e-06,0.0,0.0001076945191016,0.0,0.0,5.006028652191162,0.0,0.0,0.0,0.2740805447101593,4.0,0.0,1.0
664200,293.13055419921875,297.1499938964844,293.1499938964844,0.0709863230586052,-1755.408203125,304.1473693847656,0.6853166222572327,0.1225890144705772,0.1114442199468612,294.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4960557818412781,0.050000000745058,0.0488419234752655,293.1911315917969,297.1499938964844,293.1499938964844,0.0130751254037022,-547.6557006835938,303.67608642578125,0.4960557818412781,0.050000000745058,0.0360744781792163,293.1778564453125,297.1499938964844,293.1499938964844,0.2979627251625061,-5763.8427734375,304.1405334472656,0.9990000128746032,0.4225813150405884,0.3661206662654876,293.3114624023437,297.1499938964844,293.1499938964844,0.0039347978308796,-1483.6268310546875,296.42633056640625,0.4960557818412781,0.050000000745058,0.2316850572824478,291.1229248046875,291.1499938964844,263.4125061035156,261.60455322265625,286.16314697265625,293.7894592285156,291.12286376953125,1.0,0.2281658053398132,1.0,0.0,0.6871218085289001,1.0,-0.9530651569366456,7.311298304557567e-07,0.9530643820762634,-0.2395408153533935,0.0,0.0,0.1676438599824905,43.06108856201172,36.0,-1.983606219291687,-4762.05419921875,119.35900115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,304.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.900390625,18000.0,0.0,0.0,0.1061162650585174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278118938207626,0.1278161406517028,-4.253879978932673e-06,0.0,0.0001076945191016,0.0,0.0,5.006028652191162,0.0,0.0,0.0,0.2740805447101593,4.0,0.0,1.0
664260,293.12939453125,297.1499938964844,293.1499938964844,0.0714748278260231,-1764.109130859375,304.1474304199219,0.690523624420166,0.1233182325959205,0.1120440438389778,294.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4987087845802307,0.050000000745058,0.0487977527081966,293.18603515625,297.1499938964844,293.1499938964844,0.0130492066964507,-546.9395141601562,303.6761779785156,0.4987087845802307,0.050000000745058,0.0360418520867824,293.1787414550781,297.1499938964844,293.1499938964844,0.2925795018672943,-5676.4326171875,304.1532287597656,0.9990000128746032,0.4216656684875488,0.3603553175926208,293.30975341796875,297.1499938964844,293.1499938964844,0.0038910789880901,-1467.5107421875,296.3778686523437,0.4987087845802307,0.050000000745058,0.2314755320549011,291.1278381347656,291.1499938964844,263.3851928710937,261.5861511230469,286.1319580078125,293.7711486816406,291.1293640136719,1.0,0.2251938134431839,1.0,0.0,0.6861218214035034,1.0,-0.9465289115905762,7.24868016277469e-07,0.9465281963348388,-0.23825104534626,0.0,0.0,0.1704387664794922,41.86833572387695,25.0,9.215157508850098,-4789.66455078125,115.94865417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,304.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.1069119274616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129446342587471,0.1294505894184112,-4.256949068803806e-06,0.0,0.0001085020194295,0.0,0.0,5.075511455535889,0.0,0.0,0.0,0.274348497390747,4.0,0.0,1.0
664320,293.12939453125,297.1499938964844,293.1499938964844,0.0714748278260231,-1764.109130859375,304.1474304199219,0.690523624420166,0.1233182325959205,0.1120440438389778,294.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4987087845802307,0.050000000745058,0.0487977527081966,293.18603515625,297.1499938964844,293.1499938964844,0.0130492066964507,-546.9395141601562,303.6761779785156,0.4987087845802307,0.050000000745058,0.0360418520867824,293.1787414550781,297.1499938964844,293.1499938964844,0.2925795018672943,-5676.4326171875,304.1532287597656,0.9990000128746032,0.4216656684875488,0.3603553175926208,293.30975341796875,297.1499938964844,293.1499938964844,0.0038910789880901,-1467.5107421875,296.3778686523437,0.4987087845802307,0.050000000745058,0.2314755320549011,291.1278381347656,291.1499938964844,263.3851928710937,261.5861511230469,286.1319580078125,293.7711486816406,291.1293640136719,1.0,0.2251938134431839,1.0,0.0,0.6861218214035034,1.0,-0.9465289115905762,7.24868016277469e-07,0.9465281963348388,-0.23825104534626,0.0,0.0,0.1704387664794922,41.86833572387695,25.0,9.215157508850098,-4789.66455078125,115.94865417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,304.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.158203125,18000.0,0.0,0.0,0.1069119274616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129446342587471,0.1294505894184112,-4.256949068803806e-06,0.0,0.0001085020194295,0.0,0.0,5.075511455535889,0.0,0.0,0.0,0.274348497390747,4.0,0.0,1.0
664380,293.1283569335937,297.1499938964844,293.1499938964844,0.0718204379081726,-1770.190673828125,304.1475524902344,0.6995384693145752,0.1239456757903099,0.1125145554542541,294.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5042365789413452,0.050000000745058,0.0487121604382991,293.1817932128906,297.1499938964844,293.1499938964844,0.013003546744585,-545.6549682617188,303.6781921386719,0.5042365789413452,0.050000000745058,0.0359786376357078,293.16876220703125,297.1499938964844,293.1499938964844,0.2815295755863189,-5499.70166015625,304.1714782714844,0.9990000128746032,0.4230668544769287,0.3489081859588623,293.3081970214844,297.1499938964844,293.1499938964844,0.0038517680950462,-1452.71630859375,296.3437194824219,0.5042365789413452,0.050000000745058,0.2310695201158523,291.1376953125,291.1499938964844,263.3637390136719,261.5717163085937,286.0705261230469,293.72314453125,291.1391296386719,1.0,0.220026209950447,1.0,0.0,0.6853218078613281,1.0,-0.9326913952827454,7.101677397258754e-07,0.932690680027008,-0.2353878766298294,0.0,0.0,0.1709532439708709,39.54633712768555,25.0,14.0183687210083,-4790.44140625,109.18460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,304.1425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.1075169965624809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129923403263092,0.1299276649951934,-4.258518401911715e-06,0.0,0.0001091160884243,0.0,0.0,5.096617221832275,0.0,0.0,0.0,0.2744402289390564,4.0,0.0,1.0
664440,293.1280517578125,297.1499938964844,293.1499938964844,0.0719091892242431,-1771.7589111328125,304.1475524902344,0.7024103999137878,0.1241100952029228,0.1126331984996795,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5060839056968689,0.050000000745058,0.0486854426562786,293.1806945800781,297.1499938964844,293.1499938964844,0.0129908053204417,-545.2989501953125,303.6789855957031,0.5060839056968689,0.050000000745058,0.0359589010477066,293.16473388671875,297.1499938964844,293.1499938964844,0.2780053615570068,-5443.380859375,304.1766052246094,0.9990000128746032,0.4237462878227234,0.3452570736408233,293.3077392578125,297.1499938964844,293.1499938964844,0.0038417647592723,-1448.962890625,296.3352966308594,0.5060839056968689,0.050000000745058,0.2309427857398986,291.13995361328125,291.1499938964844,263.3584289550781,261.56817626953125,286.0509033203125,293.7068786621094,291.14129638671875,1.0,0.2183902114629745,1.0,0.0,0.6851217746734619,1.0,-0.9282445311546326,7.054124466776557e-07,0.92824387550354,-0.2344530671834945,0.0,0.0,0.1709522306919098,38.82070159912109,28.0,14.269842147827148,-4788.42822265625,107.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.1502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.1076542660593986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299556046724319,0.1299598664045334,-4.258728949935176e-06,0.0,0.0001092553939088,0.0,0.0,5.098165988922119,0.0,0.0,0.0,0.2744487226009369,4.0,0.0,1.0
