time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664500,293.1273803710937,297.1499938964844,293.1499938964844,0.0721644833683967,-1776.30859375,304.1475524902344,0.7075411677360535,0.1245243474841117,0.1129601895809173,294.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5092604756355286,0.050000000745058,0.048641599714756,293.1778869628906,297.1499938964844,293.1499938964844,0.0129714887589216,-544.729736328125,303.68133544921875,0.5092604756355286,0.050000000745058,0.035926517099142,293.15350341796875,297.1499938964844,293.1499938964844,0.271987646818161,-5348.06640625,304.1825866699219,0.9990000128746032,0.4257638454437256,0.3391788899898529,293.3065490722656,297.1499938964844,293.1499938964844,0.0038188530597835,-1440.4072265625,296.31396484375,0.5092604756355286,0.050000000745058,0.2307347953319549,291.14453125,291.1499938964844,263.3453063964844,261.5594177246094,286.003173828125,293.66534423828125,291.145263671875,1.0,0.2160171270370483,1.0,0.0,0.6846218109130859,1.0,-0.9209969639778136,6.979337285883958e-07,0.9209962487220764,-0.2330124527215957,0.0,0.0,0.1708461195230484,37.62944793701172,28.0,11.304272651672363,-4787.0966796875,103.67305755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,304.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.1079636514186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299459338188171,0.1299501955509185,-4.259009529050672e-06,0.0,0.0001095693805837,0.0,0.0,5.0981059074401855,0.0,0.0,0.0,0.2744536399841308,4.0,0.0,1.0
664560,293.1266784667969,297.1499938964844,293.1499938964844,0.0724600031971931,-1781.643798828125,304.1474609375,0.7115294933319092,0.1249481439590454,0.11330596357584,294.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5116754770278931,0.050000000745058,0.048609934747219,293.1750183105469,297.1499938964844,293.1499938964844,0.0129636721685528,-544.48095703125,303.68426513671875,0.5116754770278931,0.050000000745058,0.0359031334519386,293.1427001953125,297.1499938964844,293.1499938964844,0.2675507366657257,-5278.3154296875,304.1846923828125,0.9990000128746032,0.4278420209884643,0.3347211480140686,293.30517578125,297.1499938964844,293.1499938964844,0.0037979574408382,-1432.7750244140625,296.2911071777344,0.5116754770278931,0.050000000745058,0.2305846065282821,291.1456298828125,291.1499938964844,263.3323974609375,261.5508117675781,285.9625549316406,293.6283569335937,291.1454162597656,1.0,0.2141736596822738,1.0,0.0,0.6841217875480652,1.0,-0.9158143997192384,6.927799063305429e-07,0.9158137440681458,-0.2319940328598022,0.0,0.0,0.171007439494133,36.76995849609375,31.0,5.083678245544434,-4788.2470703125,101.25330352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,304.1700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.1082252338528633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299474388360977,0.1299517005681991,-4.25905955125927e-06,0.0,0.0001098348584491,0.0,0.0,5.098225116729736,0.0,0.0,0.0,0.2744568884372711,4.0,0.0,1.0
664620,293.125244140625,297.1499938964844,293.1499938964844,0.0731277018785476,-1793.7890625,304.1471862792969,0.7170641422271729,0.1258285790681839,0.1140493601560592,294.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5148472785949707,0.050000000745058,0.0485703907907009,293.1690673828125,297.1499938964844,293.1499938964844,0.0129695069044828,-544.5450439453125,303.69195556640625,0.5148472785949707,0.050000000745058,0.0358739234507083,293.12451171875,297.1499938964844,293.1499938964844,0.2618240714073181,-5189.6669921875,304.1824951171875,0.9990000128746032,0.4317240715026855,0.3290689587593078,293.3022155761719,297.1499938964844,293.1499938964844,0.003760467749089,-1419.3155517578125,296.24346923828125,0.5148472785949707,0.050000000745058,0.2303970158100128,291.14227294921875,291.1499938964844,263.30731201171875,261.5342712402344,285.8975830078125,293.5697631835937,291.1416931152344,1.0,0.2119155377149582,1.0,0.0,0.6831218004226685,1.0,-0.9096134901046752,6.871305799904803e-07,0.909612774848938,-0.2308689653873443,0.0,0.0,0.172233834862709,35.698570251464844,34.0,-2.859523057937622,-4803.45947265625,98.3228988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005798339844,304.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1086304038763046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304247826337814,0.1304290443658828,-4.259482466295594e-06,0.0,0.0001102460446418,0.0,0.0,5.118009567260742,0.0,0.0,0.0,0.2745281755924225,4.0,0.0,1.0
664680,293.125244140625,297.1499938964844,293.1499938964844,0.0731277018785476,-1793.7890625,304.1471862792969,0.7170641422271729,0.1258285790681839,0.1140493601560592,294.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5148472785949707,0.050000000745058,0.0485703907907009,293.1690673828125,297.1499938964844,293.1499938964844,0.0129695069044828,-544.5450439453125,303.69195556640625,0.5148472785949707,0.050000000745058,0.0358739234507083,293.12451171875,297.1499938964844,293.1499938964844,0.2618240714073181,-5189.6669921875,304.1824951171875,0.9990000128746032,0.4317240715026855,0.3290689587593078,293.3022155761719,297.1499938964844,293.1499938964844,0.003760467749089,-1419.3155517578125,296.24346923828125,0.5148472785949707,0.050000000745058,0.2303970158100128,291.14227294921875,291.1499938964844,263.30731201171875,261.5342712402344,285.8975830078125,293.5697631835937,291.1416931152344,1.0,0.2119155377149582,1.0,0.0,0.6831218004226685,1.0,-0.9096134901046752,6.871305799904803e-07,0.909612774848938,-0.2308689653873443,0.0,0.0,0.172233834862709,35.698570251464844,34.0,-2.859523057937622,-4803.45947265625,98.3228988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005798339844,304.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1086304038763046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304247826337814,0.1304290443658828,-4.259482466295594e-06,0.0,0.0001102460446418,0.0,0.0,5.118009567260742,0.0,0.0,0.0,0.2745281755924225,4.0,0.0,1.0
664740,293.12384033203125,297.1499938964844,293.1499938964844,0.0738482028245925,-1806.9276123046875,304.1469116210937,0.7199950814247131,0.1267381757497787,0.1148485019803047,294.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5159499049186707,0.050000000745058,0.0485571548342704,293.1629333496094,297.1499938964844,293.1499938964844,0.012994104065001,-545.0450439453125,303.7021484375,0.5159499049186707,0.050000000745058,0.0358641482889652,293.1122436523437,297.1499938964844,293.1499938964844,0.2596600949764251,-5158.28662109375,304.1752014160156,0.9990000128746032,0.4348730742931366,0.3271553814411163,293.2991638183594,297.1499938964844,293.1499938964844,0.0037262912373989,-1407.082763671875,296.1965026855469,0.5159499049186707,0.050000000745058,0.2303342372179031,291.1379699707031,291.1499938964844,263.2833251953125,261.5187072753906,285.85302734375,293.53057861328125,291.1373596191406,1.0,0.2112872153520584,1.0,0.0,0.6821218132972717,1.0,-0.9081716537475586,6.867523438813805e-07,0.9081709384918212,-0.2307785898447036,0.0,0.0,0.1741254180669784,35.344749450683594,37.0,-5.491846084594727,-4829.58251953125,97.48546600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,304.2315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.509765625,18000.0,0.0,0.0,0.1089412346482276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131301924586296,0.1313061863183975,-4.260660716681741e-06,0.0,0.0001105615010601,0.0,0.0,5.154868125915527,0.0,0.0,0.0,0.274664968252182,4.0,0.0,1.0
664800,293.12384033203125,297.1499938964844,293.1499938964844,0.0738482028245925,-1806.9276123046875,304.1469116210937,0.7199950814247131,0.1267381757497787,0.1148485019803047,294.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5159499049186707,0.050000000745058,0.0485571548342704,293.1629333496094,297.1499938964844,293.1499938964844,0.012994104065001,-545.0450439453125,303.7021484375,0.5159499049186707,0.050000000745058,0.0358641482889652,293.1122436523437,297.1499938964844,293.1499938964844,0.2596600949764251,-5158.28662109375,304.1752014160156,0.9990000128746032,0.4348730742931366,0.3271553814411163,293.2991638183594,297.1499938964844,293.1499938964844,0.0037262912373989,-1407.082763671875,296.1965026855469,0.5159499049186707,0.050000000745058,0.2303342372179031,291.1379699707031,291.1499938964844,263.2833251953125,261.5187072753906,285.85302734375,293.53057861328125,291.1373596191406,1.0,0.2112872153520584,1.0,0.0,0.6821218132972717,1.0,-0.9081716537475586,6.867523438813805e-07,0.9081709384918212,-0.2307785898447036,0.0,0.0,0.1741254180669784,35.344749450683594,37.0,-5.491846084594727,-4829.58251953125,97.48546600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,304.2315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.509765625,18000.0,0.0,0.0,0.1089412346482276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131301924586296,0.1313061863183975,-4.260660716681741e-06,0.0,0.0001105615010601,0.0,0.0,5.154868125915527,0.0,0.0,0.0,0.274664968252182,4.0,0.0,1.0
664860,293.1225891113281,297.1499938964844,293.1499938964844,0.0745939537882804,-1820.546630859375,304.1466979980469,0.7208083868026733,0.1276538968086242,0.1156787127256393,294.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5152647495269775,0.050000000745058,0.0485653467476367,293.15679931640625,297.1499938964844,293.1499938964844,0.0130331832915544,-545.8671875,303.7144775390625,0.5152647495269775,0.050000000745058,0.0358702018857002,293.1061096191406,297.1499938964844,293.1499938964844,0.2604917287826538,-5174.7421875,304.1653747558594,0.9990000128746032,0.4370842278003692,0.3283413648605346,293.2962646484375,297.1499938964844,293.1499938964844,0.0036942523438483,-1395.6016845703125,296.150146484375,0.5152647495269775,0.050000000745058,0.2303730994462967,291.1337890625,291.1499938964844,263.2607116699219,261.5042724609375,285.82666015625,293.5079650878906,291.1332702636719,1.0,0.2120049446821212,1.0,0.0,0.681121826171875,1.0,-0.9106541275978088,6.907141596457222e-07,0.9106534719467164,-0.2315186262130737,0.0,0.0,0.1765756011009216,35.57601547241211,40.0,-5.637155055999756,-4863.23291015625,98.34600067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,304.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1092270538210868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324842870235443,0.1324885487556457,-4.262424226908479e-06,0.0,0.0001108515716623,0.0,0.0,5.204828262329102,0.0,0.0,0.0,0.2748531997203827,4.0,0.0,1.0
664920,293.1225891113281,297.1499938964844,293.1499938964844,0.0745939537882804,-1820.546630859375,304.1466979980469,0.7208083868026733,0.1276538968086242,0.1156787127256393,294.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5152647495269775,0.050000000745058,0.0485653467476367,293.15679931640625,297.1499938964844,293.1499938964844,0.0130331832915544,-545.8671875,303.7144775390625,0.5152647495269775,0.050000000745058,0.0358702018857002,293.1061096191406,297.1499938964844,293.1499938964844,0.2604917287826538,-5174.7421875,304.1653747558594,0.9990000128746032,0.4370842278003692,0.3283413648605346,293.2962646484375,297.1499938964844,293.1499938964844,0.0036942523438483,-1395.6016845703125,296.150146484375,0.5152647495269775,0.050000000745058,0.2303730994462967,291.1337890625,291.1499938964844,263.2607116699219,261.5042724609375,285.82666015625,293.5079650878906,291.1332702636719,1.0,0.2120049446821212,1.0,0.0,0.681121826171875,1.0,-0.9106541275978088,6.907141596457222e-07,0.9106534719467164,-0.2315186262130737,0.0,0.0,0.1765756011009216,35.57601547241211,40.0,-5.637155055999756,-4863.23291015625,98.34600067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,304.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.1092270538210868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324842870235443,0.1324885487556457,-4.262424226908479e-06,0.0,0.0001108515716623,0.0,0.0,5.204828262329102,0.0,0.0,0.0,0.2748531997203827,4.0,0.0,1.0
664980,293.12158203125,297.1499938964844,293.1499938964844,0.0753400549292564,-1834.1806640625,304.1465759277344,0.7198759317398071,0.1285558342933654,0.1165177151560783,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.513139545917511,0.050000000745058,0.0485914014279842,293.1508178710937,297.1499938964844,293.1499938964844,0.0130833126604557,-546.919189453125,303.7285461425781,0.513139545917511,0.050000000745058,0.0358894430100917,293.1057434082031,297.1499938964844,293.1499938964844,0.2638244926929474,-5230.72265625,304.1546936035156,0.9990000128746032,0.4382803738117218,0.3320842683315277,293.29376220703125,297.1499938964844,293.1499938964844,0.0036634402349591,-1384.4991455078125,296.1044006347656,0.513139545917511,0.050000000745058,0.2304966896772384,291.13055419921875,291.1499938964844,263.2395935058594,261.4911804199219,285.8164978027344,293.4991455078125,291.1302490234375,1.0,0.2138317972421646,1.0,0.0,0.6801218390464783,1.0,-0.9163550734519958,6.982731406424136e-07,0.9163543581962584,-0.2329096794128418,0.0,0.0,0.1793949604034423,36.29497528076172,43.0,-4.371404647827148,-4901.87451171875,100.62847900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,304.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.1095489859580993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338985860347747,0.1339028626680374,-4.264670678821858e-06,0.0,0.000111178291263,0.0,0.0,5.264857292175293,0.0,0.0,0.0,0.2750812768936157,4.0,0.0,1.0
665040,293.12158203125,297.1499938964844,293.1499938964844,0.0753400549292564,-1834.1806640625,304.1465759277344,0.7198759317398071,0.1285558342933654,0.1165177151560783,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.513139545917511,0.050000000745058,0.0485914014279842,293.1508178710937,297.1499938964844,293.1499938964844,0.0130833126604557,-546.919189453125,303.7285461425781,0.513139545917511,0.050000000745058,0.0358894430100917,293.1057434082031,297.1499938964844,293.1499938964844,0.2638244926929474,-5230.72265625,304.1546936035156,0.9990000128746032,0.4382803738117218,0.3320842683315277,293.29376220703125,297.1499938964844,293.1499938964844,0.0036634402349591,-1384.4991455078125,296.1044006347656,0.513139545917511,0.050000000745058,0.2304966896772384,291.13055419921875,291.1499938964844,263.2395935058594,261.4911804199219,285.8164978027344,293.4991455078125,291.1302490234375,1.0,0.2138317972421646,1.0,0.0,0.6801218390464783,1.0,-0.9163550734519958,6.982731406424136e-07,0.9163543581962584,-0.2329096794128418,0.0,0.0,0.1793949604034423,36.29497528076172,43.0,-4.371404647827148,-4901.87451171875,100.62847900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,304.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.1095489859580993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338985860347747,0.1339028626680374,-4.264670678821858e-06,0.0,0.000111178291263,0.0,0.0,5.264857292175293,0.0,0.0,0.0,0.2750812768936157,4.0,0.0,1.0
665100,293.12115478515625,297.1499938964844,293.1499938964844,0.0757078155875206,-1840.9024658203125,304.1465148925781,0.7188562750816345,0.1289969533681869,0.1169350817799568,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5116492509841919,0.050000000745058,0.0486102700233459,293.14794921875,297.1499938964844,293.1499938964844,0.0131118036806583,-547.5130004882812,303.736083984375,0.5116492509841919,0.050000000745058,0.0359033793210983,293.1075439453125,297.1499938964844,293.1499938964844,0.2662970423698425,-5271.296875,304.1493530273437,0.9990000128746032,0.4384894669055938,0.334768682718277,293.29266357421875,297.1499938964844,293.1499938964844,0.0036483088042587,-1379.0172119140625,296.0816955566406,0.5116492509841919,0.050000000745058,0.2305861860513687,291.1294250488281,291.1499938964844,263.22967529296875,261.4851989746094,285.81695556640625,293.4991760253906,291.12921142578125,1.0,0.2150982767343521,1.0,0.0,0.6796218156814575,1.0,-0.9202241897583008,7.032118105598784e-07,0.9202234745025636,-0.2338015288114547,0.0,0.0,0.1808803975582122,36.81386184692383,43.0,-3.51502537727356,-4922.2197265625,102.23958587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,304.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.1097390204668045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346611529588699,0.1346654146909713,-4.265927145752357e-06,0.0,0.0001113711550715,0.0,0.0,5.297327518463135,0.0,0.0,0.0,0.2752053141593933,4.0,0.0,1.0
665160,293.1208190917969,297.1499938964844,293.1499938964844,0.0760700702667236,-1847.524169921875,304.146484375,0.7175175547599792,0.1294297128915786,0.1173487827181816,294.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5099336504936218,0.050000000745058,0.0486326292157173,293.1451416015625,297.1499938964844,293.1499938964844,0.0131423063576221,-548.1455078125,303.7439880371094,0.5099336504936218,0.050000000745058,0.0359198935329914,293.11053466796875,297.1499938964844,293.1499938964844,0.2692415416240692,-5319.14453125,304.1441345214844,0.9990000128746032,0.4384400248527527,0.3379222750663757,293.29168701171875,297.1499938964844,293.1499938964844,0.003633294487372,-1373.5576171875,296.05908203125,0.5099336504936218,0.050000000745058,0.2306922525167465,291.1286315917969,291.1499938964844,263.2202453613281,261.4796142578125,285.8207702636719,293.5018310546875,291.1285095214844,1.0,0.2165689617395401,1.0,0.0,0.6791217923164368,1.0,-0.9246792197227478,7.088315214787144e-07,0.9246785044670104,-0.2348015457391739,0.0,0.0,0.1823861896991729,37.42794799804688,46.0,-2.613411664962769,-4942.8603515625,104.13507080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04998779296875,304.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.892578125,18000.0,0.0,0.0,0.1099545508623123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354448646306991,0.1354491263628006,-4.267244548827875e-06,0.0,0.0001115898921852,0.0,0.0,5.330766201019287,0.0,0.0,0.0,0.275333434343338,4.0,0.0,1.0
665220,293.1203308105469,297.1499938964844,293.1499938964844,0.0767743363976478,-1860.3988037109373,304.146484375,0.7140059471130371,0.1302666813135147,0.1181606352329254,294.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5059889554977417,0.050000000745058,0.0486867949366569,293.1397399902344,297.1499938964844,293.1499938964844,0.0132087562233209,-549.5126342773438,303.76055908203125,0.5059889554977417,0.050000000745058,0.0359599031507968,293.1197509765625,297.1499938964844,293.1499938964844,0.2763713598251343,-5433.66796875,304.1342468261719,0.9990000128746032,0.4375761747360229,0.3454425632953644,293.29010009765625,297.1499938964844,293.1499938964844,0.0036034400109201,-1362.6431884765625,296.013916015625,0.5059889554977417,0.050000000745058,0.230949193239212,291.12799072265625,291.1499938964844,263.2027893066406,261.4696960449219,285.8377990722656,293.5143127441406,291.1280212402344,1.0,0.2200401276350021,1.0,0.0,0.67812180519104,1.0,-0.9351003170013428,7.218756081783795e-07,0.9350996017456056,-0.2370675951242447,0.0,0.0,0.1853769719600677,38.91340255737305,49.0,-0.8304771184921265,-4984.05517578125,108.70771026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,304.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1104727834463119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370319873094558,0.1370362639427185,-4.269983492122265e-06,0.0,0.0001121158275054,0.0,0.0,5.39868688583374,0.0,0.0,0.0,0.2755946815013885,4.0,0.0,1.0
665280,293.1203308105469,297.1499938964844,293.1499938964844,0.0767743363976478,-1860.3988037109373,304.146484375,0.7140059471130371,0.1302666813135147,0.1181606352329254,294.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5059889554977417,0.050000000745058,0.0486867949366569,293.1397399902344,297.1499938964844,293.1499938964844,0.0132087562233209,-549.5126342773438,303.76055908203125,0.5059889554977417,0.050000000745058,0.0359599031507968,293.1197509765625,297.1499938964844,293.1499938964844,0.2763713598251343,-5433.66796875,304.1342468261719,0.9990000128746032,0.4375761747360229,0.3454425632953644,293.29010009765625,297.1499938964844,293.1499938964844,0.0036034400109201,-1362.6431884765625,296.013916015625,0.5059889554977417,0.050000000745058,0.230949193239212,291.12799072265625,291.1499938964844,263.2027893066406,261.4696960449219,285.8377990722656,293.5143127441406,291.1280212402344,1.0,0.2200401276350021,1.0,0.0,0.67812180519104,1.0,-0.9351003170013428,7.218756081783795e-07,0.9350996017456056,-0.2370675951242447,0.0,0.0,0.1853769719600677,38.91340255737305,49.0,-0.8304771184921265,-4984.05517578125,108.70771026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,304.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1104727834463119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370319873094558,0.1370362639427185,-4.269983492122265e-06,0.0,0.0001121158275054,0.0,0.0,5.39868688583374,0.0,0.0,0.0,0.2755946815013885,4.0,0.0,1.0
665340,293.1201171875,297.1499938964844,293.1499938964844,0.0774474889039993,-1872.70458984375,304.14654541015625,0.709519624710083,0.1310623586177826,0.118946760892868,294.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5015814900398254,0.050000000745058,0.0487521886825561,293.1347045898437,297.1499938964844,293.1499938964844,0.0132817383855581,-550.9979858398438,303.77813720703125,0.5015814900398254,0.050000000745058,0.0360082015395164,293.1327514648437,297.1499938964844,293.1499938964844,0.2849096953868866,-5569.07763671875,304.12530517578125,0.9990000128746032,0.4357140958309173,0.3543085753917694,293.2889709472656,297.1499938964844,293.1499938964844,0.0035736770369112,-1351.686767578125,295.96875,0.5015814900398254,0.050000000745058,0.2312593907117843,291.1285400390625,291.1499938964844,263.1875,261.461669921875,285.8665771484375,293.5354919433594,291.1287536621094,1.0,0.2241023182868957,1.0,0.0,0.6771218180656433,1.0,-0.9471929669380188,7.369987997662975e-07,0.9471921920776368,-0.2396034598350525,0.0,0.0,0.1882132887840271,40.70405578613281,52.0,0.8889260292053223,-5023.69287109375,114.23127746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231628417969,304.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.1111134961247444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385772377252578,0.1385815143585205,-4.272740625310689e-06,0.0,0.0001127660725614,0.0,0.0,5.465077877044678,0.0,0.0,0.0,0.2758513391017914,4.0,0.0,1.0
665400,293.1201171875,297.1499938964844,293.1499938964844,0.0774474889039993,-1872.70458984375,304.14654541015625,0.709519624710083,0.1310623586177826,0.118946760892868,294.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5015814900398254,0.050000000745058,0.0487521886825561,293.1347045898437,297.1499938964844,293.1499938964844,0.0132817383855581,-550.9979858398438,303.77813720703125,0.5015814900398254,0.050000000745058,0.0360082015395164,293.1327514648437,297.1499938964844,293.1499938964844,0.2849096953868866,-5569.07763671875,304.12530517578125,0.9990000128746032,0.4357140958309173,0.3543085753917694,293.2889709472656,297.1499938964844,293.1499938964844,0.0035736770369112,-1351.686767578125,295.96875,0.5015814900398254,0.050000000745058,0.2312593907117843,291.1285400390625,291.1499938964844,263.1875,261.461669921875,285.8665771484375,293.5354919433594,291.1287536621094,1.0,0.2241023182868957,1.0,0.0,0.6771218180656433,1.0,-0.9471929669380188,7.369987997662975e-07,0.9471921920776368,-0.2396034598350525,0.0,0.0,0.1882132887840271,40.70405578613281,52.0,0.8889260292053223,-5023.69287109375,114.23127746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231628417969,304.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.1111134961247444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385772377252578,0.1385815143585205,-4.272740625310689e-06,0.0,0.0001127660725614,0.0,0.0,5.465077877044678,0.0,0.0,0.0,0.2758513391017914,4.0,0.0,1.0
665460,293.1201477050781,297.1499938964844,293.1499938964844,0.0780869424343109,-1884.391357421875,304.1466369628906,0.7042604684829712,0.1318162381649017,0.1197043880820274,294.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4969269335269928,0.050000000745058,0.0488271676003932,293.1299743652344,297.1499938964844,293.1499938964844,0.013360452838242,-552.5804443359375,303.7966003417969,0.4969269335269928,0.050000000745058,0.036063577979803,293.1487731933594,297.1499938964844,293.1499938964844,0.2945674061775207,-5720.4814453125,304.11749267578125,0.9990000128746032,0.4329060316085815,0.3642087280750274,293.2882385253906,297.1499938964844,293.1499938964844,0.0035438304767012,-1340.6243896484375,295.92364501953125,0.4969269335269928,0.050000000745058,0.2316150516271591,291.1303100585937,291.1499938964844,263.1745300292969,261.4556579589844,285.9062194824219,293.5648803710937,291.13067626953125,1.0,0.2286229580640792,1.0,0.0,0.6761218309402466,1.0,-0.9605675339698792,7.538253612437984e-07,0.9605667591094972,-0.2423194646835327,0.0,0.0,0.1907301247119903,42.7547721862793,55.0,2.5890488624572754,-5060.0419921875,120.59627532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,304.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.1118665412068367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399903446435928,0.1399946212768554,-4.275359970051795e-06,0.0,0.0001135303173214,0.0,0.0,5.526047229766846,0.0,0.0,0.0,0.2760883271694183,4.0,0.0,1.0
665520,293.1201477050781,297.1499938964844,293.1499938964844,0.0780869424343109,-1884.391357421875,304.1466369628906,0.7042604684829712,0.1318162381649017,0.1197043880820274,294.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4969269335269928,0.050000000745058,0.0488271676003932,293.1299743652344,297.1499938964844,293.1499938964844,0.013360452838242,-552.5804443359375,303.7966003417969,0.4969269335269928,0.050000000745058,0.036063577979803,293.1487731933594,297.1499938964844,293.1499938964844,0.2945674061775207,-5720.4814453125,304.11749267578125,0.9990000128746032,0.4329060316085815,0.3642087280750274,293.2882385253906,297.1499938964844,293.1499938964844,0.0035438304767012,-1340.6243896484375,295.92364501953125,0.4969269335269928,0.050000000745058,0.2316150516271591,291.1303100585937,291.1499938964844,263.1745300292969,261.4556579589844,285.9062194824219,293.5648803710937,291.13067626953125,1.0,0.2286229580640792,1.0,0.0,0.6761218309402466,1.0,-0.9605675339698792,7.538253612437984e-07,0.9605667591094972,-0.2423194646835327,0.0,0.0,0.1907301247119903,42.7547721862793,55.0,2.5890488624572754,-5060.0419921875,120.59627532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002685546875,304.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.1118665412068367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399903446435928,0.1399946212768554,-4.275359970051795e-06,0.0,0.0001135303173214,0.0,0.0,5.526047229766846,0.0,0.0,0.0,0.2760883271694183,4.0,0.0,1.0
665580,293.120361328125,297.1499938964844,293.1499938964844,0.0786928907036781,-1895.4605712890625,304.146728515625,0.6985941529273987,0.1325307339429855,0.1204337179660797,294.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4921505749225616,0.050000000745058,0.0489103831350803,293.12554931640625,297.1499938964844,293.1499938964844,0.0134443035349249,-554.243896484375,303.81591796875,0.4921505749225616,0.050000000745058,0.0361250415444374,293.1671447753906,297.1499938964844,293.1499938964844,0.3051066696643829,-5883.8974609375,304.1107788085937,0.9990000128746032,0.4292152523994446,0.3748906254768371,293.287841796875,297.1499938964844,293.1499938964844,0.0035138584207743,-1329.443359375,295.8786315917969,0.4921505749225616,0.050000000745058,0.2320097982883453,291.1332702636719,291.1499938964844,263.1640930175781,261.451904296875,285.9560546875,293.6024475097656,291.1337890625,1.0,0.233494147658348,1.0,0.0,0.6751218438148499,1.0,-0.9749106168746948,7.720568646618631e-07,0.9749099016189576,-0.2451549768447876,0.0,0.0,0.192770630121231,45.02835464477539,43.0,4.22907304763794,-5091.49853515625,127.71475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,304.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.1127048656344413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411799937486648,0.1411842703819275,-4.2776782720466144e-06,0.0,0.0001143811095971,0.0,0.0,5.577620506286621,0.0,0.0,0.0,0.2762902975082397,4.0,0.0,1.0
665640,293.120361328125,297.1499938964844,293.1499938964844,0.0786928907036781,-1895.4605712890625,304.146728515625,0.6985941529273987,0.1325307339429855,0.1204337179660797,294.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4921505749225616,0.050000000745058,0.0489103831350803,293.12554931640625,297.1499938964844,293.1499938964844,0.0134443035349249,-554.243896484375,303.81591796875,0.4921505749225616,0.050000000745058,0.0361250415444374,293.1671447753906,297.1499938964844,293.1499938964844,0.3051066696643829,-5883.8974609375,304.1107788085937,0.9990000128746032,0.4292152523994446,0.3748906254768371,293.287841796875,297.1499938964844,293.1499938964844,0.0035138584207743,-1329.443359375,295.8786315917969,0.4921505749225616,0.050000000745058,0.2320097982883453,291.1332702636719,291.1499938964844,263.1640930175781,261.451904296875,285.9560546875,293.6024475097656,291.1337890625,1.0,0.233494147658348,1.0,0.0,0.6751218438148499,1.0,-0.9749106168746948,7.720568646618631e-07,0.9749099016189576,-0.2451549768447876,0.0,0.0,0.192770630121231,45.02835464477539,43.0,4.22907304763794,-5091.49853515625,127.71475219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9819641113281,304.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.1127048656344413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411799937486648,0.1411842703819275,-4.2776782720466144e-06,0.0,0.0001143811095971,0.0,0.0,5.577620506286621,0.0,0.0,0.0,0.2762902975082397,4.0,0.0,1.0
665700,293.1204528808594,297.1499938964844,293.1499938964844,0.0789539068937301,-1900.204345703125,304.1468505859375,0.6985894441604614,0.1328891962766647,0.1207592189311981,294.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4917044937610626,0.050000000745058,0.0489184446632862,293.12335205078125,297.1499938964844,293.1499938964844,0.0134706431999802,-554.6722412109375,303.8261413574219,0.4917044937610626,0.050000000745058,0.0361309982836246,293.1754455566406,297.1499938964844,293.1499938964844,0.3063825368881225,-5901.13037109375,304.11572265625,0.9990000128746032,0.4273662269115448,0.375910997390747,293.2876892089844,297.1499938964844,293.1499938964844,0.0034964617807418,-1322.8895263671875,295.85675048828125,0.4917044937610626,0.050000000745058,0.2320480346679687,291.13580322265625,291.1499938964844,263.1598815917969,261.4508972167969,285.9724426269531,293.6180419921875,291.1368408203125,1.0,0.2336261570453643,1.0,0.0,0.6746218204498291,1.0,-0.9765940308570862,7.747131007818098e-07,0.976593255996704,-0.2454305440187454,0.0,0.0,0.193475604057312,45.25330352783203,43.0,7.602633476257324,-5098.81640625,128.4920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727783203125,304.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.029296875,18000.0,0.0,0.0,0.1131423041224479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416511237621307,0.1416554152965545,-4.278676897229161e-06,0.0,0.0001148250594269,0.0,0.0,5.598175048828125,0.0,0.0,0.0,0.2763713896274566,4.0,0.0,1.0
665760,293.1204528808594,297.1499938964844,293.1499938964844,0.0791825130581855,-1904.3153076171875,304.1470031738281,0.7007284164428711,0.1332587599754333,0.1210691109299659,294.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4926996827125549,0.050000000745058,0.0489004887640476,293.12109375,297.1499938964844,293.1499938964844,0.0134825939312577,-554.7151489257812,303.83697509765625,0.4926996827125549,0.050000000745058,0.0361177325248718,293.1797790527344,297.1499938964844,293.1499938964844,0.3044332861900329,-5867.5361328125,304.12554931640625,0.9990000128746032,0.4261896312236786,0.3736392855644226,293.2874755859375,297.1499938964844,293.1499938964844,0.0034769386984407,-1315.412353515625,295.83673095703125,0.4926996827125549,0.050000000745058,0.2319628596305847,291.1409912109375,291.1499938964844,263.1564025878906,261.4505310058594,285.9697265625,293.6205749511719,291.1424560546875,1.0,0.232506439089775,1.0,0.0,0.6741217970848083,1.0,-0.9741021394729614,7.724252668595e-07,0.9741013646125792,-0.2449361979961395,0.0,0.0,0.1935674995183944,44.769676208496094,31.0,11.739554405212402,-5099.22216796875,127.09249114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,304.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.1135713085532188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418834179639816,0.1418876945972442,-4.279465429135598e-06,0.0,0.0001152604454546,0.0,0.0,5.6086955070495605,0.0,0.0,0.0,0.276415467262268,4.0,0.0,1.0
665820,293.12030029296875,297.1499938964844,293.1499938964844,0.0796284824609756,-1912.36279296875,304.14727783203125,0.7101135849952698,0.1340395361185073,0.1216673478484153,294.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4981605410575866,0.050000000745058,0.0488066524267196,293.1163635253906,297.1499938964844,293.1499938964844,0.0134851448237895,-554.2783813476562,303.8604736328125,0.4981605410575866,0.050000000745058,0.0360484272241592,293.1752624511719,297.1499938964844,293.1499938964844,0.2931722998619079,-5685.1943359375,304.15264892578125,0.9990000128746032,0.4263110756874084,0.3615324199199676,293.28668212890625,297.1499938964844,293.1499938964844,0.0034343695733696,-1299.1983642578125,295.7975158691406,0.4981605410575866,0.050000000745058,0.2315177470445633,291.1507873535156,291.1499938964844,263.1516418457031,261.45172119140625,285.9145812988281,293.58319091796875,291.15155029296875,1.0,0.2269522249698639,1.0,0.0,0.6731218099594116,1.0,-0.959563374519348,7.566139288428531e-07,0.959562599658966,-0.2421155571937561,0.0,0.0,0.1927475780248642,42.224586486816406,34.0,11.087913513183594,-5082.52734375,119.50055694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651184082031,304.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.1143243089318275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415906846523285,0.1415949612855911,-4.279729637346463e-06,0.0,0.0001160246392828,0.0,0.0,5.597053050994873,0.0,0.0,0.0,0.2763826251029968,4.0,0.0,1.0
665880,293.12030029296875,297.1499938964844,293.1499938964844,0.0796284824609756,-1912.36279296875,304.14727783203125,0.7101135849952698,0.1340395361185073,0.1216673478484153,294.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4981605410575866,0.050000000745058,0.0488066524267196,293.1163635253906,297.1499938964844,293.1499938964844,0.0134851448237895,-554.2783813476562,303.8604736328125,0.4981605410575866,0.050000000745058,0.0360484272241592,293.1752624511719,297.1499938964844,293.1499938964844,0.2931722998619079,-5685.1943359375,304.15264892578125,0.9990000128746032,0.4263110756874084,0.3615324199199676,293.28668212890625,297.1499938964844,293.1499938964844,0.0034343695733696,-1299.1983642578125,295.7975158691406,0.4981605410575866,0.050000000745058,0.2315177470445633,291.1507873535156,291.1499938964844,263.1516418457031,261.45172119140625,285.9145812988281,293.58319091796875,291.15155029296875,1.0,0.2269522249698639,1.0,0.0,0.6731218099594116,1.0,-0.959563374519348,7.566139288428531e-07,0.959562599658966,-0.2421155571937561,0.0,0.0,0.1927475780248642,42.224586486816406,34.0,11.087913513183594,-5082.52734375,119.50055694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651184082031,304.3850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.1143243089318275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415906846523285,0.1415949612855911,-4.279729637346463e-06,0.0,0.0001160246392828,0.0,0.0,5.597053050994873,0.0,0.0,0.0,0.2763826251029968,4.0,0.0,1.0
665940,293.1199951171875,297.1499938964844,293.1499938964844,0.0801976397633552,-1922.8507080078125,304.147216796875,0.7167519330978394,0.134855031967163,0.1223368123173713,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5019932389259338,0.050000000745058,0.0487458147108554,293.11138916015625,297.1499938964844,293.1499938964844,0.0135205620899796,-554.7025146484375,303.8859558105469,0.5019932389259338,0.050000000745058,0.0360034927725791,293.160888671875,297.1499938964844,293.1499938964844,0.2854630649089813,-5562.83935546875,304.1641540527344,0.9990000128746032,0.4285897314548492,0.3534590899944305,293.2852783203125,297.1499938964844,293.1499938964844,0.0033967562485486,-1285.25537109375,295.75457763671875,0.5019932389259338,0.050000000745058,0.231229156255722,291.15167236328125,291.1499938964844,263.1499938964844,261.4556884765625,285.8471984863281,293.5226135253906,291.1509704589844,1.0,0.2238027602434158,1.0,0.0,0.6721218228340149,1.0,-0.9501988291740416,7.470490572814015e-07,0.9501980543136596,-0.2403911650180816,0.0,0.0,0.1923243105411529,40.57460784912109,37.0,-0.0471593923866748,-5076.42529296875,114.6981430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,304.3917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.1148551180958747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412053108215332,0.1412095874547958,-4.279022050468484e-06,0.0,0.0001165633439086,0.0,0.0,5.580376148223877,0.0,0.0,0.0,0.2763212323188782,4.0,0.0,1.0
666000,293.1199951171875,297.1499938964844,293.1499938964844,0.0801976397633552,-1922.8507080078125,304.147216796875,0.7167519330978394,0.134855031967163,0.1223368123173713,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5019932389259338,0.050000000745058,0.0487458147108554,293.11138916015625,297.1499938964844,293.1499938964844,0.0135205620899796,-554.7025146484375,303.8859558105469,0.5019932389259338,0.050000000745058,0.0360034927725791,293.160888671875,297.1499938964844,293.1499938964844,0.2854630649089813,-5562.83935546875,304.1641540527344,0.9990000128746032,0.4285897314548492,0.3534590899944305,293.2852783203125,297.1499938964844,293.1499938964844,0.0033967562485486,-1285.25537109375,295.75457763671875,0.5019932389259338,0.050000000745058,0.231229156255722,291.15167236328125,291.1499938964844,263.1499938964844,261.4556884765625,285.8471984863281,293.5226135253906,291.1509704589844,1.0,0.2238027602434158,1.0,0.0,0.6721218228340149,1.0,-0.9501988291740416,7.470490572814015e-07,0.9501980543136596,-0.2403911650180816,0.0,0.0,0.1923243105411529,40.57460784912109,37.0,-0.0471593923866748,-5076.42529296875,114.6981430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,304.3917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.1148551180958747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412053108215332,0.1412095874547958,-4.279022050468484e-06,0.0,0.0001165633439086,0.0,0.0,5.580376148223877,0.0,0.0,0.0,0.2763212323188782,4.0,0.0,1.0
666060,293.119140625,297.1499938964844,293.1499938964844,0.0808882787823677,-1935.6798095703125,304.1470031738281,0.7205168008804321,0.1357855498790741,0.1231103986501693,294.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.503749430179596,0.050000000745058,0.0487193167209625,293.105712890625,297.1499938964844,293.1499938964844,0.0135891241952776,-555.898681640625,303.91485595703125,0.503749430179596,0.050000000745058,0.035983920097351,293.1488952636719,297.1499938964844,293.1499938964844,0.2819759547710418,-5508.9140625,304.1650390625,0.9990000128746032,0.4307530224323272,0.3498851060867309,293.2829284667969,297.1499938964844,293.1499938964844,0.003365627489984,-1273.9344482421875,295.71112060546875,0.503749430179596,0.050000000745058,0.2311034649610519,291.1468811035156,291.1499938964844,263.1499938964844,261.4610900878906,285.8070068359375,293.4799194335937,291.1463928222656,1.0,0.2224436700344085,1.0,0.0,0.6711218357086182,1.0,-0.9466299414634703,7.442524747602874e-07,0.9466292262077332,-0.2397394776344299,0.0,0.0,0.1930770426988601,39.86212158203125,40.0,-4.342763900756836,-5088.7802734375,112.75511169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,304.4147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1152002066373825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415024399757385,0.1415067315101623,-4.279036602383712e-06,0.0,0.0001169135648524,0.0,0.0,5.592552185058594,0.0,0.0,0.0,0.2763607203960418,4.0,0.0,1.0
666120,293.119140625,297.1499938964844,293.1499938964844,0.0808882787823677,-1935.6798095703125,304.1470031738281,0.7205168008804321,0.1357855498790741,0.1231103986501693,294.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.503749430179596,0.050000000745058,0.0487193167209625,293.105712890625,297.1499938964844,293.1499938964844,0.0135891241952776,-555.898681640625,303.91485595703125,0.503749430179596,0.050000000745058,0.035983920097351,293.1488952636719,297.1499938964844,293.1499938964844,0.2819759547710418,-5508.9140625,304.1650390625,0.9990000128746032,0.4307530224323272,0.3498851060867309,293.2829284667969,297.1499938964844,293.1499938964844,0.003365627489984,-1273.9344482421875,295.71112060546875,0.503749430179596,0.050000000745058,0.2311034649610519,291.1468811035156,291.1499938964844,263.1499938964844,261.4610900878906,285.8070068359375,293.4799194335937,291.1463928222656,1.0,0.2224436700344085,1.0,0.0,0.6711218357086182,1.0,-0.9466299414634703,7.442524747602874e-07,0.9466292262077332,-0.2397394776344299,0.0,0.0,0.1930770426988601,39.86212158203125,40.0,-4.342763900756836,-5088.7802734375,112.75511169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,304.4147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.1152002066373825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415024399757385,0.1415067315101623,-4.279036602383712e-06,0.0,0.0001169135648524,0.0,0.0,5.592552185058594,0.0,0.0,0.0,0.2763607203960418,4.0,0.0,1.0
666180,293.1177673339844,297.1499938964844,293.1499938964844,0.0816925093531608,-1950.6097412109373,304.14666748046875,0.7223753929138184,0.1368466466665268,0.1240368485450744,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5038745999336243,0.050000000745058,0.0487174615263938,293.0992126464844,297.1499938964844,293.1499938964844,0.0136784967035055,-557.4745483398438,303.9481506347656,0.5038745999336243,0.050000000745058,0.0359825491905212,293.1412353515625,297.1499938964844,293.1499938964844,0.2815628051757812,-5504.212890625,304.16064453125,0.9990000128746032,0.4323413670063019,0.3496334254741668,293.2796325683594,297.1499938964844,293.1499938964844,0.0033384461421519,-1263.972900390625,295.6722717285156,0.5038745999336243,0.050000000745058,0.2310946583747863,291.1440734863281,291.1499938964844,263.1499938964844,261.4664306640625,285.7899780273437,293.4562072753906,291.1438293457031,1.0,0.2225560396909713,1.0,0.0,0.6701218485832214,1.0,-0.9474241137504578,7.465304747711343e-07,0.9474233388900756,-0.2399119138717651,0.0,0.0,0.1940732449293136,39.82381820678711,43.0,-3.649857997894287,-5107.8525390625,112.87049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367736816406,304.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1154370903968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420227736234665,0.1420270502567291,-4.2797728383447975e-06,0.0,0.0001171539697679,0.0,0.0,5.614796161651611,0.0,0.0,0.0,0.2764433920383453,4.0,0.0,1.0
666240,293.1177673339844,297.1499938964844,293.1499938964844,0.0816925093531608,-1950.6097412109373,304.14666748046875,0.7223753929138184,0.1368466466665268,0.1240368485450744,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5038745999336243,0.050000000745058,0.0487174615263938,293.0992126464844,297.1499938964844,293.1499938964844,0.0136784967035055,-557.4745483398438,303.9481506347656,0.5038745999336243,0.050000000745058,0.0359825491905212,293.1412353515625,297.1499938964844,293.1499938964844,0.2815628051757812,-5504.212890625,304.16064453125,0.9990000128746032,0.4323413670063019,0.3496334254741668,293.2796325683594,297.1499938964844,293.1499938964844,0.0033384461421519,-1263.972900390625,295.6722717285156,0.5038745999336243,0.050000000745058,0.2310946583747863,291.1440734863281,291.1499938964844,263.1499938964844,261.4664306640625,285.7899780273437,293.4562072753906,291.1438293457031,1.0,0.2225560396909713,1.0,0.0,0.6701218485832214,1.0,-0.9474241137504578,7.465304747711343e-07,0.9474233388900756,-0.2399119138717651,0.0,0.0,0.1940732449293136,39.82381820678711,43.0,-3.649857997894287,-5107.8525390625,112.87049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367736816406,304.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1154370903968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420227736234665,0.1420270502567291,-4.2797728383447975e-06,0.0,0.0001171539697679,0.0,0.0,5.614796161651611,0.0,0.0,0.0,0.2764433920383453,4.0,0.0,1.0
