time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666300,293.1169738769531,297.1499938964844,293.1499938964844,0.0821226313710212,-1958.59326171875,304.146484375,0.722681999206543,0.1374067217111587,0.1245383247733116,294.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5034098029136658,0.050000000745058,0.0487243719398975,293.09576416015625,297.1499938964844,293.1499938964844,0.0137301618233323,-558.3876953125,303.9662170410156,0.5034098029136658,0.050000000745058,0.0359876528382301,293.1392517089844,297.1499938964844,293.1499938964844,0.2823656499385834,-5517.85546875,304.1572265625,0.9990000128746032,0.4328437447547912,0.3505700230598449,293.2778015136719,297.1499938964844,293.1499938964844,0.0033260053023695,-1259.389404296875,295.6541748046875,0.5034098029136658,0.050000000745058,0.2311274409294128,291.1432189941406,291.1499938964844,263.1499938964844,261.4691162109375,285.78912353515625,293.45074462890625,291.1430969238281,1.0,0.2230807542800903,1.0,0.0,0.6696218252182007,1.0,-0.9492033123970032,7.492864142477629e-07,0.949202597141266,-0.240258514881134,0.0,0.0,0.1946098357439041,40.019134521484375,43.0,-2.8026695251464844,-5118.4873046875,113.58138275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048828125,304.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.1155307963490486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423131227493286,0.1423173993825912,-4.280248958821176e-06,0.0,0.0001172490738099,0.0,0.0,5.627299785614014,0.0,0.0,0.0,0.2764910459518432,4.0,0.0,1.0
666360,293.1161804199219,297.1499938964844,293.1499938964844,0.0825657546520233,-1966.8177490234373,304.14630126953125,0.7226231694221497,0.1379805654287338,0.1250582933425903,294.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.502643883228302,0.050000000745058,0.0487358905375003,293.0921936035156,297.1499938964844,293.1499938964844,0.0137860616669058,-559.3745727539062,303.985107421875,0.502643883228302,0.050000000745058,0.0359961614012718,293.13848876953125,297.1499938964844,293.1499938964844,0.2837672531604767,-5540.89111328125,304.15338134765625,0.9990000128746032,0.4331315159797668,0.3521255850791931,293.2759094238281,297.1499938964844,293.1499938964844,0.0033141784369945,-1255.016357421875,295.6368103027344,0.502643883228302,0.050000000745058,0.2311820834875106,291.14276123046875,291.1499938964844,263.1499938964844,261.4717712402344,285.7927551269531,293.4490661621094,291.1427001953125,1.0,0.2238779813051223,1.0,0.0,0.6691218614578247,1.0,-0.9517835378646852,7.529903314207331e-07,0.951782763004303,-0.2407558709383011,0.0,0.0,0.1951437592506408,40.340450286865234,46.0,-1.8886955976486208,-5129.43359375,114.67761993408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,304.4629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.666015625,18000.0,0.0,0.0,0.1156149134039878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142609104514122,0.1426133811473846,-4.28075918534887e-06,0.0,0.0001173344426206,0.0,0.0,5.640082836151123,0.0,0.0,0.0,0.2765401303768158,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0834811553359031,-1983.809814453125,304.1460266113281,0.7215608954429626,0.1391569972038269,0.1261396706104278,294.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5003639459609985,0.050000000745058,0.0487711578607559,293.0849914550781,297.1499938964844,293.1499938964844,0.0139097413048148,-561.5521850585938,304.025146484375,0.5003639459609985,0.050000000745058,0.0360222123563289,293.1404113769531,297.1499938964844,293.1499938964844,0.288157969713211,-5611.59326171875,304.1449279785156,0.9990000128746032,0.4330422580242157,0.35684534907341,293.27203369140625,297.1499938964844,293.1499938964844,0.0032920397352427,-1246.7939453125,295.60369873046875,0.5003639459609985,0.050000000745058,0.231349378824234,291.142578125,291.1499938964844,263.1499938964844,261.4770812988281,285.81170654296875,293.4557189941406,291.1426086425781,1.0,0.2261809259653091,1.0,0.0,0.6681218147277832,1.0,-0.9590197205543518,7.628995604136435e-07,0.9590189456939696,-0.2421415746212005,0.0,0.0,0.1961554139852523,41.31705093383789,49.0,-0.3735342025756836,-5151.251953125,117.90138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765075683594,304.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.720703125,18000.0,0.0,0.0,0.1157711967825889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431814134120941,0.1431856900453567,-4.281796918803593e-06,0.0,0.0001174930512206,0.0,0.0,5.664883136749268,0.0,0.0,0.0,0.2766361534595489,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0834811553359031,-1983.809814453125,304.1460266113281,0.7215608954429626,0.1391569972038269,0.1261396706104278,294.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5003639459609985,0.050000000745058,0.0487711578607559,293.0849914550781,297.1499938964844,293.1499938964844,0.0139097413048148,-561.5521850585938,304.025146484375,0.5003639459609985,0.050000000745058,0.0360222123563289,293.1404113769531,297.1499938964844,293.1499938964844,0.288157969713211,-5611.59326171875,304.1449279785156,0.9990000128746032,0.4330422580242157,0.35684534907341,293.27203369140625,297.1499938964844,293.1499938964844,0.0032920397352427,-1246.7939453125,295.60369873046875,0.5003639459609985,0.050000000745058,0.231349378824234,291.142578125,291.1499938964844,263.1499938964844,261.4770812988281,285.81170654296875,293.4557189941406,291.1426086425781,1.0,0.2261809259653091,1.0,0.0,0.6681218147277832,1.0,-0.9590197205543518,7.628995604136435e-07,0.9590189456939696,-0.2421415746212005,0.0,0.0,0.1961554139852523,41.31705093383789,49.0,-0.3735342025756836,-5151.251953125,117.90138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765075683594,304.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.720703125,18000.0,0.0,0.0,0.1157711967825889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431814134120941,0.1431856900453567,-4.281796918803593e-06,0.0,0.0001174930512206,0.0,0.0,5.664883136749268,0.0,0.0,0.0,0.2766361534595489,4.0,0.0,1.0
666540,293.1131286621094,297.1499938964844,293.1499938964844,0.0844247192144393,-2001.33349609375,304.1457824707031,0.7194587588310242,0.1403577327728271,0.1272599548101425,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4973134100437164,0.050000000745058,0.0488206520676612,293.07769775390625,297.1499938964844,293.1499938964844,0.0140484785661101,-563.984375,304.0678405761719,0.4973134100437164,0.050000000745058,0.0360587686300277,293.146484375,297.1499938964844,293.1499938964844,0.2943741381168365,-5710.16796875,304.1362609863281,0.9990000128746032,0.4320603907108307,0.3633660078048706,293.26824951171875,297.1499938964844,293.1499938964844,0.0032716155983507,-1239.177978515625,295.5722045898437,0.4973134100437164,0.050000000745058,0.2315841615200042,291.1429748535156,291.1499938964844,263.1499938964844,261.4823608398437,285.8438415527344,293.47418212890625,291.1430969238281,1.0,0.2292784005403518,1.0,0.0,0.6671218276023865,1.0,-0.9685749411582948,7.75689045440231e-07,0.9685741662979126,-0.2439661175012588,0.0,0.0,0.1970655620098114,42.68173599243164,52.0,0.5438163876533508,-5172.1357421875,122.34497833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,304.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.1159318536520004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437038332223892,0.143708124756813,-4.282778718334157e-06,0.0,0.0001176560908788,0.0,0.0,5.68758487701416,0.0,0.0,0.0,0.276724636554718,4.0,0.0,1.0
666600,293.1131286621094,297.1499938964844,293.1499938964844,0.0844247192144393,-2001.33349609375,304.1457824707031,0.7194587588310242,0.1403577327728271,0.1272599548101425,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4973134100437164,0.050000000745058,0.0488206520676612,293.07769775390625,297.1499938964844,293.1499938964844,0.0140484785661101,-563.984375,304.0678405761719,0.4973134100437164,0.050000000745058,0.0360587686300277,293.146484375,297.1499938964844,293.1499938964844,0.2943741381168365,-5710.16796875,304.1362609863281,0.9990000128746032,0.4320603907108307,0.3633660078048706,293.26824951171875,297.1499938964844,293.1499938964844,0.0032716155983507,-1239.177978515625,295.5722045898437,0.4973134100437164,0.050000000745058,0.2315841615200042,291.1429748535156,291.1499938964844,263.1499938964844,261.4823608398437,285.8438415527344,293.47418212890625,291.1430969238281,1.0,0.2292784005403518,1.0,0.0,0.6671218276023865,1.0,-0.9685749411582948,7.75689045440231e-07,0.9685741662979126,-0.2439661175012588,0.0,0.0,0.1970655620098114,42.68173599243164,52.0,0.5438163876533508,-5172.1357421875,122.34497833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,304.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9140625,18000.0,0.0,0.0,0.1159318536520004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437038332223892,0.143708124756813,-4.282778718334157e-06,0.0,0.0001176560908788,0.0,0.0,5.68758487701416,0.0,0.0,0.0,0.276724636554718,4.0,0.0,1.0
666660,293.1117248535156,297.1499938964844,293.1499938964844,0.0853869467973709,-2019.21435546875,304.14556884765625,0.7165494561195374,0.141571968793869,0.1284058690071106,294.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4937241077423095,0.050000000745058,0.0488822385668754,293.0704650878906,297.1499938964844,293.1499938964844,0.0142014622688293,-566.6477661132812,304.1129150390625,0.4937241077423095,0.050000000745058,0.0361042544245719,293.15606689453125,297.1499938964844,293.1499938964844,0.3020926713943481,-5831.12939453125,304.1280212402344,0.9990000128746032,0.430210679769516,0.3713193535804748,293.2645874023437,297.1499938964844,293.1499938964844,0.0032525958959013,-1232.0655517578125,295.5418395996094,0.4937241077423095,0.050000000745058,0.2318762987852096,291.1437683105469,291.1499938964844,263.1499938964844,261.4875793457031,285.8869934082031,293.5030822753906,291.1439208984375,1.0,0.2330107688903808,1.0,0.0,0.6661218404769897,1.0,-0.9799745678901672,7.90884485013521e-07,0.9799737930297852,-0.2461428344249725,0.0,0.0,0.1978490501642227,44.37536239624024,40.0,1.110276222229004,-5191.44287109375,127.8531723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,304.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.1161135733127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144161656498909,0.1441659480333328,-4.283661382942228e-06,0.0,0.0001178405145765,0.0,0.0,5.707523345947266,0.0,0.0,0.0,0.2768026292324066,4.0,0.0,1.0
666720,293.1117248535156,297.1499938964844,293.1499938964844,0.0853869467973709,-2019.21435546875,304.14556884765625,0.7165494561195374,0.141571968793869,0.1284058690071106,294.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4937241077423095,0.050000000745058,0.0488822385668754,293.0704650878906,297.1499938964844,293.1499938964844,0.0142014622688293,-566.6477661132812,304.1129150390625,0.4937241077423095,0.050000000745058,0.0361042544245719,293.15606689453125,297.1499938964844,293.1499938964844,0.3020926713943481,-5831.12939453125,304.1280212402344,0.9990000128746032,0.430210679769516,0.3713193535804748,293.2645874023437,297.1499938964844,293.1499938964844,0.0032525958959013,-1232.0655517578125,295.5418395996094,0.4937241077423095,0.050000000745058,0.2318762987852096,291.1437683105469,291.1499938964844,263.1499938964844,261.4875793457031,285.8869934082031,293.5030822753906,291.1439208984375,1.0,0.2330107688903808,1.0,0.0,0.6661218404769897,1.0,-0.9799745678901672,7.90884485013521e-07,0.9799737930297852,-0.2461428344249725,0.0,0.0,0.1978490501642227,44.37536239624024,40.0,1.110276222229004,-5191.44287109375,127.8531723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,304.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.1161135733127594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144161656498909,0.1441659480333328,-4.283661382942228e-06,0.0,0.0001178405145765,0.0,0.0,5.707523345947266,0.0,0.0,0.0,0.2768026292324066,4.0,0.0,1.0
666780,293.1102600097656,297.1499938964844,293.1499938964844,0.0862744376063346,-2035.6357421875,304.14556884765625,0.7206803560256958,0.1428428739309311,0.1295025497674942,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4953025877475738,0.050000000745058,0.0488546900451183,293.0630798339844,297.1499938964844,293.1499938964844,0.0143602099269628,-569.6126098632812,304.1493225097656,0.4959959685802459,0.0508467257022857,0.0362263172864913,293.1608581542969,297.1499938964844,293.1499938964844,0.2990449965000152,-5779.36376953125,304.1409912109375,0.9990000128746032,0.4290504455566406,0.367786556482315,293.2608642578125,297.1499938964844,293.1499938964844,0.0032285791821777,-1222.868896484375,295.515625,0.4953025877475738,0.050000000745058,0.2317456156015396,291.14862060546875,291.1499938964844,263.1499938964844,261.4927673339844,285.8938293457031,293.5136413574219,291.14971923828125,1.0,0.2311156243085861,1.0,0.0,0.665121853351593,1.0,-0.9770144820213318,7.887480251156376e-07,0.9770136475563048,-0.2454822063446045,0.0,0.0,0.1978158056735992,43.64467239379883,28.0,7.883630752563477,-5190.56982421875,125.9293441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,304.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.1163066625595092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443506330251693,0.144354909658432,-4.284346232452663e-06,0.0,0.0001180364779429,0.0,0.0,5.716176509857178,0.0,0.0,0.0,0.276838481426239,4.0,0.0,1.0
666840,293.1102600097656,297.1499938964844,293.1499938964844,0.0862744376063346,-2035.6357421875,304.14556884765625,0.7206803560256958,0.1428428739309311,0.1295025497674942,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4953025877475738,0.050000000745058,0.0488546900451183,293.0630798339844,297.1499938964844,293.1499938964844,0.0143602099269628,-569.6126098632812,304.1493225097656,0.4959959685802459,0.0508467257022857,0.0362263172864913,293.1608581542969,297.1499938964844,293.1499938964844,0.2990449965000152,-5779.36376953125,304.1409912109375,0.9990000128746032,0.4290504455566406,0.367786556482315,293.2608642578125,297.1499938964844,293.1499938964844,0.0032285791821777,-1222.868896484375,295.515625,0.4953025877475738,0.050000000745058,0.2317456156015396,291.14862060546875,291.1499938964844,263.1499938964844,261.4927673339844,285.8938293457031,293.5136413574219,291.14971923828125,1.0,0.2311156243085861,1.0,0.0,0.665121853351593,1.0,-0.9770144820213318,7.887480251156376e-07,0.9770136475563048,-0.2454822063446045,0.0,0.0,0.1978158056735992,43.64467239379883,28.0,7.883630752563477,-5190.56982421875,125.9293441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,304.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.1163066625595092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443506330251693,0.144354909658432,-4.284346232452663e-06,0.0,0.0001180364779429,0.0,0.0,5.716176509857178,0.0,0.0,0.0,0.276838481426239,4.0,0.0,1.0
666900,293.1094055175781,297.1499938964844,293.1499938964844,0.0867039933800697,-2043.568603515625,304.1455993652344,0.7254402041435242,0.1435092240571975,0.1300460249185562,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4981230199337005,0.050000000745058,0.0488072112202644,293.0599670410156,297.1499938964844,293.1499938964844,0.0150821665301918,-585.2564697265625,304.14813232421875,0.5039843320846558,0.0525625571608543,0.0372376330196857,293.156982421875,297.1499938964844,293.1499938964844,0.2932447791099548,-5686.0341796875,304.1531982421875,0.9990000128746032,0.4296716749668121,0.3616127967834472,293.2588806152344,297.1499938964844,293.1499938964844,0.0032145106233656,-1217.4410400390625,295.5044250488281,0.4981230199337005,0.050000000745058,0.2315203845500946,291.15264892578125,291.1499938964844,263.1499938964844,261.4953308105469,285.8736572265625,293.4999694824219,291.1534118652344,1.0,0.2284823805093765,1.0,0.0,0.6646218299865723,1.0,-0.9711450934410096,7.823884402569092e-07,0.9711443185806274,-0.2443305850028991,0.0,0.0,0.1972286105155944,42.37388610839844,28.0,8.406139373779297,-5181.4521484375,122.43929290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09918212890625,304.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.116379790008068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441041380167007,0.1441084146499633,-4.284272108634468e-06,0.0,0.0001181106927106,0.0,0.0,5.705959320068359,0.0,0.0,0.0,0.2768042385578155,4.0,0.0,1.0
666960,293.1085205078125,297.1499938964844,293.1499938964844,0.0871481820940971,-2051.801513671875,304.1455993652344,0.7317224740982056,0.1442005336284637,0.1305943131446838,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5021544098854065,0.050000000745058,0.0487432666122913,293.0577392578125,297.1499938964844,293.1499938964844,0.0159020125865936,-602.307373046875,304.14697265625,0.5140067338943481,0.0541411079466342,0.0383328422904014,293.14849853515625,297.1499938964844,293.1499938964844,0.2852170467376709,-5557.5966796875,304.167236328125,0.9990000128746032,0.4312435984611511,0.3531272709369659,293.2567749023437,297.1499938964844,293.1499938964844,0.0032001305371522,-1211.961669921875,295.49298095703125,0.5021544098854065,0.050000000745058,0.2312170714139938,291.1552429199219,291.1499938964844,263.1499938964844,261.4978942871094,285.8396301269531,293.4744567871094,291.1556396484375,1.0,0.2248622328042984,1.0,0.0,0.6641218662261963,1.0,-0.9624943733215332,7.727253432676662e-07,0.9624935984611512,-0.2426377832889557,0.0,0.0,0.1966156214475631,40.654327392578125,31.0,6.986433506011963,-5169.3330078125,117.6135711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048583984375,304.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.234375,18000.0,0.0,0.0,0.1164193972945213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437707096338272,0.143775001168251,-4.283876023691846e-06,0.0,0.0001181508851004,0.0,0.0,5.691758632659912,0.0,0.0,0.0,0.2767532467842102,4.0,0.0,1.0
667020,293.106689453125,297.1499938964844,293.1499938964844,0.0881626605987548,-2070.738525390625,304.1453552246094,0.7405008673667908,0.1456229090690612,0.1317884474992752,294.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.507299542427063,0.050000000745058,0.0486682280898094,293.0544738769531,297.1499938964844,293.1499938964844,0.0175618939101696,-634.83251953125,304.1452331542969,0.5309407114982605,0.0571422092616558,0.040403813123703,293.12603759765625,297.1499938964844,293.1499938964844,0.2753150463104248,-5401.2294921875,304.1775207519531,0.9990000128746032,0.435838371515274,0.3429006040096283,293.25213623046875,297.1499938964844,293.1499938964844,0.0031770190689712,-1203.3885498046875,295.4682312011719,0.507299542427063,0.050000000745058,0.2308611273765564,291.1544494628906,291.1499938964844,263.1499938964844,261.50299072265625,285.77978515625,293.41912841796875,291.1536865234375,1.0,0.2211903780698776,1.0,0.0,0.6631218194961548,1.0,-0.9536166191101074,7.636159011781274e-07,0.95361590385437,-0.2409420311450958,0.0,0.0,0.1959546953439712,38.65108489990234,34.0,-2.190821409225464,-5159.52880859375,112.35391235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.116386093199253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432466953992843,0.143250972032547,-4.2828128243854735e-06,0.0,0.0001181170882773,0.0,0.0,5.668878078460693,0.0,0.0,0.0,0.2766657471656799,4.0,0.0,1.0
667080,293.106689453125,297.1499938964844,293.1499938964844,0.0881626605987548,-2070.738525390625,304.1453552246094,0.7405008673667908,0.1456229090690612,0.1317884474992752,294.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.507299542427063,0.050000000745058,0.0486682280898094,293.0544738769531,297.1499938964844,293.1499938964844,0.0175618939101696,-634.83251953125,304.1452331542969,0.5309407114982605,0.0571422092616558,0.040403813123703,293.12603759765625,297.1499938964844,293.1499938964844,0.2753150463104248,-5401.2294921875,304.1775207519531,0.9990000128746032,0.435838371515274,0.3429006040096283,293.25213623046875,297.1499938964844,293.1499938964844,0.0031770190689712,-1203.3885498046875,295.4682312011719,0.507299542427063,0.050000000745058,0.2308611273765564,291.1544494628906,291.1499938964844,263.1499938964844,261.50299072265625,285.77978515625,293.41912841796875,291.1536865234375,1.0,0.2211903780698776,1.0,0.0,0.6631218194961548,1.0,-0.9536166191101074,7.636159011781274e-07,0.95361590385437,-0.2409420311450958,0.0,0.0,0.1959546953439712,38.65108489990234,34.0,-2.190821409225464,-5159.52880859375,112.35391235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.116386093199253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432466953992843,0.143250972032547,-4.2828128243854735e-06,0.0,0.0001181170882773,0.0,0.0,5.668878078460693,0.0,0.0,0.0,0.2766657471656799,4.0,0.0,1.0
667140,293.10479736328125,297.1499938964844,293.1499938964844,0.0892763435840606,-2091.59765625,304.1450500488281,0.7464514374732971,0.1471005529165268,0.133065789937973,294.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5101453065872192,0.050000000745058,0.0486296825110912,293.0516357421875,297.1499938964844,293.1499938964844,0.0193556807935237,-667.4049682617188,304.1438293457031,0.5454562902450562,0.0601365379989147,0.0424642749130725,293.10675048828125,297.1499938964844,293.1499938964844,0.2699686288833618,-5318.486328125,304.17706298828125,0.9990000128746032,0.440366268157959,0.3375285565853119,293.2471618652344,297.1499938964844,293.1499938964844,0.0031593695748597,-1197.02392578125,295.443115234375,0.5101453065872192,0.050000000745058,0.2306782901287078,291.149169921875,291.1499938964844,263.1499938964844,261.50799560546875,285.7502136230469,293.3847961425781,291.1486511230469,1.0,0.2194522470235824,1.0,0.0,0.6621218323707581,1.0,-0.9509076476097108,7.618489235028392e-07,0.9509069323539734,-0.2403703778982162,0.0,0.0,0.1964436322450637,37.6445426940918,37.0,-5.271157264709473,-5166.8974609375,110.12747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.1162655800580978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434013843536377,0.1434056758880615,-4.282563622837188e-06,0.0,0.0001179947867058,0.0,0.0,5.674898624420166,0.0,0.0,0.0,0.2766812741756439,4.0,0.0,1.0
667200,293.10479736328125,297.1499938964844,293.1499938964844,0.0892763435840606,-2091.59765625,304.1450500488281,0.7464514374732971,0.1471005529165268,0.133065789937973,294.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5101453065872192,0.050000000745058,0.0486296825110912,293.0516357421875,297.1499938964844,293.1499938964844,0.0193556807935237,-667.4049682617188,304.1438293457031,0.5454562902450562,0.0601365379989147,0.0424642749130725,293.10675048828125,297.1499938964844,293.1499938964844,0.2699686288833618,-5318.486328125,304.17706298828125,0.9990000128746032,0.440366268157959,0.3375285565853119,293.2471618652344,297.1499938964844,293.1499938964844,0.0031593695748597,-1197.02392578125,295.443115234375,0.5101453065872192,0.050000000745058,0.2306782901287078,291.149169921875,291.1499938964844,263.1499938964844,261.50799560546875,285.7502136230469,293.3847961425781,291.1486511230469,1.0,0.2194522470235824,1.0,0.0,0.6621218323707581,1.0,-0.9509076476097108,7.618489235028392e-07,0.9509069323539734,-0.2403703778982162,0.0,0.0,0.1964436322450637,37.6445426940918,37.0,-5.271157264709473,-5166.8974609375,110.12747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,304.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.1162655800580978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434013843536377,0.1434056758880615,-4.282563622837188e-06,0.0,0.0001179947867058,0.0,0.0,5.674898624420166,0.0,0.0,0.0,0.2766812741756439,4.0,0.0,1.0
667260,293.1029663085937,297.1499938964844,293.1499938964844,0.090430736541748,-2113.18896484375,304.144775390625,0.7500661015510559,0.1486196368932724,0.1344097852706909,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5110783576965332,0.050000000745058,0.0486174635589122,293.0489807128906,297.1499938964844,293.1499938964844,0.0213216338306665,-700.5602416992188,304.1426086425781,0.557700514793396,0.0631660744547844,0.0445671379566192,293.0930480957031,297.1499938964844,293.1499938964844,0.2680206596851349,-5290.251953125,304.17120361328125,0.9990000128746032,0.4442525506019592,0.3358092904090881,293.2420959472656,297.1499938964844,293.1499938964844,0.0031445757485926,-1191.631591796875,295.4212951660156,0.5110783576965332,0.050000000745058,0.2306203246116638,291.1459655761719,291.1499938964844,263.1499938964844,261.5129699707031,285.7450866699219,293.3703918457031,291.1456604003906,1.0,0.2193132191896438,1.0,0.0,0.6611218452453613,1.0,-0.9528955221176147,7.656724392290926e-07,0.9528947472572328,-0.2406884878873825,0.0,0.0,0.1972136795520782,37.35888671875,40.0,-4.325991153717041,-5180.6279296875,110.10186767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,304.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44140625,18000.0,0.0,0.0,0.1161403432488441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437938511371612,0.143798142671585,-4.283059752197005e-06,0.0,0.0001178676902782,0.0,0.0,5.691644191741943,0.0,0.0,0.0,0.2767426371574402,4.0,0.0,1.0
667320,293.1029663085937,297.1499938964844,293.1499938964844,0.090430736541748,-2113.18896484375,304.144775390625,0.7500661015510559,0.1486196368932724,0.1344097852706909,294.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5110783576965332,0.050000000745058,0.0486174635589122,293.0489807128906,297.1499938964844,293.1499938964844,0.0213216338306665,-700.5602416992188,304.1426086425781,0.557700514793396,0.0631660744547844,0.0445671379566192,293.0930480957031,297.1499938964844,293.1499938964844,0.2680206596851349,-5290.251953125,304.17120361328125,0.9990000128746032,0.4442525506019592,0.3358092904090881,293.2420959472656,297.1499938964844,293.1499938964844,0.0031445757485926,-1191.631591796875,295.4212951660156,0.5110783576965332,0.050000000745058,0.2306203246116638,291.1459655761719,291.1499938964844,263.1499938964844,261.5129699707031,285.7450866699219,293.3703918457031,291.1456604003906,1.0,0.2193132191896438,1.0,0.0,0.6611218452453613,1.0,-0.9528955221176147,7.656724392290926e-07,0.9528947472572328,-0.2406884878873825,0.0,0.0,0.1972136795520782,37.35888671875,40.0,-4.325991153717041,-5180.6279296875,110.10186767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,304.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44140625,18000.0,0.0,0.0,0.1161403432488441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437938511371612,0.143798142671585,-4.283059752197005e-06,0.0,0.0001178676902782,0.0,0.0,5.691644191741943,0.0,0.0,0.0,0.2767426371574402,4.0,0.0,1.0
667380,293.10125732421875,297.1499938964844,293.1499938964844,0.0916133746504783,-2135.287841796875,304.1445617675781,0.7516232132911682,0.1501580774784088,0.1357962042093277,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5103828310966492,0.050000000745058,0.0486265197396278,293.04656982421875,297.1499938964844,293.1499938964844,0.0234552230685949,-734.1824340820312,304.1415405273437,0.5676757097244263,0.0662143751978874,0.0467024892568588,293.0852966308594,297.1499938964844,293.1499938964844,0.2689442634582519,-5307.70703125,304.1625671386719,0.9990000128746032,0.4472751021385193,0.3370885848999023,293.2372131347656,297.1499938964844,293.1499938964844,0.0031318876426666,-1186.9775390625,295.4015197753906,0.5103828310966492,0.050000000745058,0.2306632697582245,291.1438903808594,291.1499938964844,263.1499938964844,261.51788330078125,285.7594299316406,293.3721923828125,291.1437072753906,1.0,0.2204796969890594,1.0,0.0,0.6601218581199646,1.0,-0.9587191939353944,7.741252829873702e-07,0.9587184190750122,-0.24174165725708,0.0,0.0,0.1981780976057052,37.6563835144043,43.0,-2.962777853012085,-5197.69189453125,111.87092590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,304.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.923828125,18000.0,0.0,0.0,0.1160603389143943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443059295415878,0.1443102210760116,-4.283864200260723e-06,0.0,0.0001177864905912,0.0,0.0,5.713710784912109,0.0,0.0,0.0,0.2768263816833496,4.0,0.0,1.0
667440,293.10125732421875,297.1499938964844,293.1499938964844,0.0916133746504783,-2135.287841796875,304.1445617675781,0.7516232132911682,0.1501580774784088,0.1357962042093277,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5103828310966492,0.050000000745058,0.0486265197396278,293.04656982421875,297.1499938964844,293.1499938964844,0.0234552230685949,-734.1824340820312,304.1415405273437,0.5676757097244263,0.0662143751978874,0.0467024892568588,293.0852966308594,297.1499938964844,293.1499938964844,0.2689442634582519,-5307.70703125,304.1625671386719,0.9990000128746032,0.4472751021385193,0.3370885848999023,293.2372131347656,297.1499938964844,293.1499938964844,0.0031318876426666,-1186.9775390625,295.4015197753906,0.5103828310966492,0.050000000745058,0.2306632697582245,291.1438903808594,291.1499938964844,263.1499938964844,261.51788330078125,285.7594299316406,293.3721923828125,291.1437072753906,1.0,0.2204796969890594,1.0,0.0,0.6601218581199646,1.0,-0.9587191939353944,7.741252829873702e-07,0.9587184190750122,-0.24174165725708,0.0,0.0,0.1981780976057052,37.6563835144043,43.0,-2.962777853012085,-5197.69189453125,111.87092590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,304.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.923828125,18000.0,0.0,0.0,0.1160603389143943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443059295415878,0.1443102210760116,-4.283864200260723e-06,0.0,0.0001177864905912,0.0,0.0,5.713710784912109,0.0,0.0,0.0,0.2768263816833496,4.0,0.0,1.0
667500,293.1004638671875,297.1499938964844,293.1499938964844,0.0922105833888053,-2146.438720703125,304.1444702148437,0.7517240643501282,0.1509286314249038,0.1364986896514892,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5095202922821045,0.050000000745058,0.0486379228532314,293.0455017089844,297.1499938964844,293.1499938964844,0.0245782770216465,-751.0855712890625,304.1410217285156,0.571858823299408,0.0677387416362762,0.0477768629789352,293.0836181640625,297.1499938964844,293.1499938964844,0.2703458964824676,-5331.2578125,304.15771484375,0.9990000128746032,0.4484306573867798,0.3386911153793335,293.2348937988281,297.1499938964844,293.1499938964844,0.003126167692244,-1184.8702392578125,295.3921813964844,0.5095202922821045,0.050000000745058,0.2307173609733581,291.1431579589844,291.1499938964844,263.1499938964844,261.5202941894531,285.7725830078125,293.3781433105469,291.1430358886719,1.0,0.2214804291725158,1.0,0.0,0.6596218347549438,1.0,-0.9628533124923706,7.798599881425616e-07,0.9628525376319884,-0.2425040453672409,0.0,0.0,0.1987077742815017,37.99362564086914,43.0,-2.3712143898010254,-5207.07470703125,113.34332275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589050292969,304.551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1160487607121467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445938199758529,0.1445981115102768,-4.284343503968557e-06,0.0,0.0001177747399196,0.0,0.0,5.72615909576416,0.0,0.0,0.0,0.2768740355968475,4.0,0.0,1.0
667560,293.0997619628906,297.1499938964844,293.1499938964844,0.09280975908041,-2157.620849609375,304.1443786621094,0.7514311671257019,0.1516973972320556,0.1372043043375015,294.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5083707571029663,0.050000000745058,0.0486534088850021,293.04449462890625,297.1499938964844,293.1499938964844,0.0257342141121625,-768.0087280273438,304.1405639648437,0.575549840927124,0.0692599043250083,0.0488528236746788,293.083251953125,297.1499938964844,293.1499938964844,0.2723047733306885,-5363.515625,304.1527709960937,0.9990000128746032,0.4493419528007507,0.3408546447753906,293.232666015625,297.1499938964844,293.1499938964844,0.0031207832507789,-1182.882568359375,295.383056640625,0.5083707571029663,0.050000000745058,0.2307908236980438,291.142578125,291.1499938964844,263.1499938964844,261.522705078125,285.78912353515625,293.3869323730469,291.1424865722656,1.0,0.2227238267660141,1.0,0.0,0.6591218709945679,1.0,-0.9676945805549622,7.86489920301392e-07,0.96769380569458,-0.2434034645557403,0.0,0.0,0.1992626339197158,38.44266128540039,46.0,-1.903746485710144,-5216.8544921875,115.1697769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561584472656,304.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.603515625,18000.0,0.0,0.0,0.1160608902573585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448974013328552,0.144901692867279,-4.284858732717112e-06,0.0,0.000117787043564,0.0,0.0,5.739304542541504,0.0,0.0,0.0,0.2769245207309723,4.0,0.0,1.0
667620,293.0985107421875,297.1499938964844,293.1499938964844,0.0940091386437416,-2179.985595703125,304.1442565917969,0.7498424649238586,0.1532236784696579,0.1386177241802215,294.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5053755640983582,0.050000000745058,0.0486953482031822,293.0427551269531,297.1499938964844,293.1499938964844,0.0279097333550453,-801.9271850585938,304.1401062011719,0.5816128849983215,0.0722840428352356,0.0510023646056652,293.0862731933594,297.1499938964844,293.1499938964844,0.2777014970779419,-5450.8779296875,304.14288330078125,0.9990000128746032,0.4504300653934479,0.3466449677944183,293.228515625,297.1499938964844,293.1499938964844,0.0031108628027141,-1179.212890625,295.3652648925781,0.5053755640983582,0.050000000745058,0.2309897691011428,291.14166259765625,291.1499938964844,263.1499938964844,261.5274658203125,285.83074951171875,293.4120483398437,291.1416320800781,1.0,0.2258428037166595,1.0,0.0,0.6581218838691711,1.0,-0.9792088866233826,8.02143574674119e-07,0.9792080521583556,-0.2455583661794662,0.0,0.0,0.2004376202821731,39.64073944091797,49.0,-1.2464277744293213,-5237.35107421875,119.79136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14520263671875,304.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.1161658018827438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455458849668502,0.1455501616001129,-4.285977411200292e-06,0.0,0.0001178935199277,0.0,0.0,5.76742696762085,0.0,0.0,0.0,0.2770328223705292,4.0,0.0,1.0
667680,293.0985107421875,297.1499938964844,293.1499938964844,0.0940091386437416,-2179.985595703125,304.1442565917969,0.7498424649238586,0.1532236784696579,0.1386177241802215,294.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5053755640983582,0.050000000745058,0.0486953482031822,293.0427551269531,297.1499938964844,293.1499938964844,0.0279097333550453,-801.9271850585938,304.1401062011719,0.5816128849983215,0.0722840428352356,0.0510023646056652,293.0862731933594,297.1499938964844,293.1499938964844,0.2777014970779419,-5450.8779296875,304.14288330078125,0.9990000128746032,0.4504300653934479,0.3466449677944183,293.228515625,297.1499938964844,293.1499938964844,0.0031108628027141,-1179.212890625,295.3652648925781,0.5053755640983582,0.050000000745058,0.2309897691011428,291.14166259765625,291.1499938964844,263.1499938964844,261.5274658203125,285.83074951171875,293.4120483398437,291.1416320800781,1.0,0.2258428037166595,1.0,0.0,0.6581218838691711,1.0,-0.9792088866233826,8.02143574674119e-07,0.9792080521583556,-0.2455583661794662,0.0,0.0,0.2004376202821731,39.64073944091797,49.0,-1.2464277744293213,-5237.35107421875,119.79136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14520263671875,304.5442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.1161658018827438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455458849668502,0.1455501616001129,-4.285977411200292e-06,0.0,0.0001178935199277,0.0,0.0,5.76742696762085,0.0,0.0,0.0,0.2770328223705292,4.0,0.0,1.0
667740,293.0975341796875,297.1499938964844,293.1499938964844,0.0952028483152389,-2202.21435546875,304.1441650390625,0.747195303440094,0.1547281295061111,0.1400254368782043,294.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5016963481903076,0.050000000745058,0.0487501621246337,293.0414123535156,297.1499938964844,293.1499938964844,0.0307705327868461,-836.7667846679688,304.1385803222656,0.5861786007881165,0.0752750262618064,0.0531395971775054,293.0936584472656,297.1499938964844,293.1499938964844,0.2847866714000702,-5563.86474609375,304.13348388671875,0.9990000128746032,0.4505533277988434,0.3540694117546081,293.2248229980469,297.1499938964844,293.1499938964844,0.0031018599402159,-1175.8714599609375,295.34796142578125,0.5016963481903076,0.050000000745058,0.2312497794628143,291.14111328125,291.1499938964844,263.1499938964844,261.5321350097656,285.8818664550781,293.4458312988281,291.14111328125,1.0,0.2296675890684127,1.0,0.0,0.6571218371391296,1.0,-0.9927517175674438,8.205804533645278e-07,0.9927509427070618,-0.2481089532375335,0.0,0.0,0.2016652226448059,41.19047164916992,52.0,-0.6961272954940796,-5258.619140625,125.58159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.1163873001933097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462342888116836,0.1462385654449463,-4.287189312890405e-06,0.0,0.0001181183106382,0.0,0.0,5.797343254089356,0.0,0.0,0.0,0.2771483659744262,4.0,0.0,1.0
667800,293.0975341796875,297.1499938964844,293.1499938964844,0.0952028483152389,-2202.21435546875,304.1441650390625,0.747195303440094,0.1547281295061111,0.1400254368782043,294.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5016963481903076,0.050000000745058,0.0487501621246337,293.0414123535156,297.1499938964844,293.1499938964844,0.0307705327868461,-836.7667846679688,304.1385803222656,0.5861786007881165,0.0752750262618064,0.0531395971775054,293.0936584472656,297.1499938964844,293.1499938964844,0.2847866714000702,-5563.86474609375,304.13348388671875,0.9990000128746032,0.4505533277988434,0.3540694117546081,293.2248229980469,297.1499938964844,293.1499938964844,0.0031018599402159,-1175.8714599609375,295.34796142578125,0.5016963481903076,0.050000000745058,0.2312497794628143,291.14111328125,291.1499938964844,263.1499938964844,261.5321350097656,285.8818664550781,293.4458312988281,291.14111328125,1.0,0.2296675890684127,1.0,0.0,0.6571218371391296,1.0,-0.9927517175674438,8.205804533645278e-07,0.9927509427070618,-0.2481089532375335,0.0,0.0,0.2016652226448059,41.19047164916992,52.0,-0.6961272954940796,-5258.619140625,125.58159637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.1163873001933097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462342888116836,0.1462385654449463,-4.287189312890405e-06,0.0,0.0001181183106382,0.0,0.0,5.797343254089356,0.0,0.0,0.0,0.2771483659744262,4.0,0.0,1.0
667860,293.0968017578125,297.1499938964844,293.1499938964844,0.0963838845491409,-2224.16845703125,304.1441650390625,0.7437989711761475,0.1562058180570602,0.1414204090833664,294.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4975805580615997,0.050000000745058,0.0488159880042076,293.0404357910156,297.1499938964844,293.1499938964844,0.0331307426095008,-868.6613159179688,304.1383972167969,0.5895522832870483,0.0782234966754913,0.0552572049200534,293.10467529296875,297.1499938964844,293.1499938964844,0.2932451665401459,-5697.11865234375,304.1249084472656,0.9990000128746032,0.4497497081756592,0.3627841472625732,293.2215270996094,297.1499938964844,293.1499938964844,0.0030935783870518,-1172.7784423828125,295.3310852050781,0.4975805580615997,0.050000000745058,0.2315620332956314,291.1410217285156,291.1499938964844,263.1499938964844,261.5367431640625,285.94073486328125,293.4873962402344,291.14111328125,1.0,0.2340505570173263,1.0,0.0,0.6561218500137329,1.0,-1.007880687713623,8.413621230829449e-07,1.0078798532485962,-0.2509703338146209,0.0,0.0,0.2028726190328598,43.04025268554688,55.0,-0.0009310296154581,-5279.814453125,132.4115447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.51788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.203125,18000.0,0.0,0.0,0.116726629436016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469270586967468,0.1469313502311706,-4.288445779820904e-06,0.0,0.000118462696264,0.0,0.0,5.8275299072265625,0.0,0.0,0.0,0.2772653698921203,4.0,0.0,1.0
667920,293.0968017578125,297.1499938964844,293.1499938964844,0.0963838845491409,-2224.16845703125,304.1441650390625,0.7437989711761475,0.1562058180570602,0.1414204090833664,294.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4975805580615997,0.050000000745058,0.0488159880042076,293.0404357910156,297.1499938964844,293.1499938964844,0.0331307426095008,-868.6613159179688,304.1383972167969,0.5895522832870483,0.0782234966754913,0.0552572049200534,293.10467529296875,297.1499938964844,293.1499938964844,0.2932451665401459,-5697.11865234375,304.1249084472656,0.9990000128746032,0.4497497081756592,0.3627841472625732,293.2215270996094,297.1499938964844,293.1499938964844,0.0030935783870518,-1172.7784423828125,295.3310852050781,0.4975805580615997,0.050000000745058,0.2315620332956314,291.1410217285156,291.1499938964844,263.1499938964844,261.5367431640625,285.94073486328125,293.4873962402344,291.14111328125,1.0,0.2340505570173263,1.0,0.0,0.6561218500137329,1.0,-1.007880687713623,8.413621230829449e-07,1.0078798532485962,-0.2509703338146209,0.0,0.0,0.2028726190328598,43.04025268554688,55.0,-0.0009310296154581,-5279.814453125,132.4115447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.51788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.203125,18000.0,0.0,0.0,0.116726629436016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469270586967468,0.1469313502311706,-4.288445779820904e-06,0.0,0.000118462696264,0.0,0.0,5.8275299072265625,0.0,0.0,0.0,0.2772653698921203,4.0,0.0,1.0
667980,293.0962829589844,297.1499938964844,293.1499938964844,0.0975481495261192,-2245.764404296875,304.1441650390625,0.7399133443832397,0.1576562970876693,0.1427996158599853,294.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4932022988796234,0.050000000745058,0.0488912388682365,293.0398254394531,297.1499938964844,293.1499938964844,0.0356753952801227,-901.4965209960938,304.1380310058594,0.5919973850250244,0.081126682460308,0.0573499761521816,293.1186218261719,297.1499938964844,293.1499938964844,0.3028017878532409,-5846.00341796875,304.11737060546875,0.9990000128746032,0.4480755925178528,0.3724965155124664,293.2185974121094,297.1499938964844,293.1499938964844,0.0030858993995934,-1169.88134765625,295.3148193359375,0.4932022988796234,0.050000000745058,0.23191899061203,291.1416320800781,291.1499938964844,263.1499938964844,261.541259765625,286.0061340332031,293.5361633300781,291.1418151855469,1.0,0.2388664633035659,1.0,0.0,0.6551218628883362,1.0,-1.0242234468460083,8.641175668344658e-07,1.0242226123809814,-0.254071980714798,0.0,0.0,0.2039563059806823,45.14611053466797,58.0,0.916431486606598,-5299.8271484375,140.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08428955078125,304.5001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.423828125,18000.0,0.0,0.0,0.117172747850418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475694477558136,0.1475737392902374,-4.289665412215982e-06,0.0,0.0001189154427265,0.0,0.0,5.855621337890625,0.0,0.0,0.0,0.2773749232292175,4.0,0.0,1.0
668040,293.0962829589844,297.1499938964844,293.1499938964844,0.0975481495261192,-2245.764404296875,304.1441650390625,0.7399133443832397,0.1576562970876693,0.1427996158599853,294.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4932022988796234,0.050000000745058,0.0488912388682365,293.0398254394531,297.1499938964844,293.1499938964844,0.0356753952801227,-901.4965209960938,304.1380310058594,0.5919973850250244,0.081126682460308,0.0573499761521816,293.1186218261719,297.1499938964844,293.1499938964844,0.3028017878532409,-5846.00341796875,304.11737060546875,0.9990000128746032,0.4480755925178528,0.3724965155124664,293.2185974121094,297.1499938964844,293.1499938964844,0.0030858993995934,-1169.88134765625,295.3148193359375,0.4932022988796234,0.050000000745058,0.23191899061203,291.1416320800781,291.1499938964844,263.1499938964844,261.541259765625,286.0061340332031,293.5361633300781,291.1418151855469,1.0,0.2388664633035659,1.0,0.0,0.6551218628883362,1.0,-1.0242234468460083,8.641175668344658e-07,1.0242226123809814,-0.254071980714798,0.0,0.0,0.2039563059806823,45.14611053466797,58.0,0.916431486606598,-5299.8271484375,140.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08428955078125,304.5001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.423828125,18000.0,0.0,0.0,0.117172747850418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475694477558136,0.1475737392902374,-4.289665412215982e-06,0.0,0.0001189154427265,0.0,0.0,5.855621337890625,0.0,0.0,0.0,0.2773749232292175,4.0,0.0,1.0
