time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668100,293.0960998535156,297.1499938964844,293.1499938964844,0.0981237143278122,-2256.420654296875,304.1441650390625,0.7378503680229187,0.158372014760971,0.1434833705425262,294.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.4909451901912689,0.050000000745058,0.048931997269392,293.03961181640625,297.1499938964844,293.1499938964844,0.03694748878479,-917.7457275390624,304.13787841796875,0.592942476272583,0.0825616121292114,0.0583868212997913,293.1264953613281,297.1499938964844,293.1499938964844,0.3079221248626709,-5925.134765625,304.114013671875,0.9990000128746032,0.4469274282455444,0.3776527643203735,293.2172241210937,297.1499938964844,293.1499938964844,0.0030822784174233,-1168.5020751953125,295.30694580078125,0.4909451901912689,0.050000000745058,0.2321123331785202,291.1422119140625,291.1499938964844,263.1499938964844,261.5434875488281,286.0409851074219,293.5631408691406,291.1424255371094,1.0,0.2414052933454513,1.0,0.0,0.6546218395233154,1.0,-1.0327579975128174,8.761444973970356e-07,1.032757043838501,-0.2556960880756378,0.0,0.0,0.204416811466217,46.28400039672852,58.0,1.4213495254516602,-5309.01904296875,144.37721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729064941406,304.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.630859375,18000.0,0.0,0.0,0.1174299120903015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478515714406967,0.1478558629751205,-4.290227025194326e-06,0.0,0.0001191764313261,0.0,0.0,5.868002414703369,0.0,0.0,0.0,0.2774235606193542,4.0,0.0,1.0
668160,293.0959777832031,297.1499938964844,293.1499938964844,0.0986951664090156,-2266.9873046875,304.1441955566406,0.7357369065284729,0.1590820252895355,0.144163504242897,294.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4886509776115417,0.050000000745058,0.048974622040987,293.0394897460937,297.1499938964844,293.1499938964844,0.0382164977490901,-933.8847045898438,304.1377868652344,0.5937379002571106,0.0839861780405044,0.0594175122678279,293.1348571777344,297.1499938964844,293.1499938964844,0.3132336437702179,-6006.78564453125,304.1109313964844,0.9990000128746032,0.4455811977386474,0.3829703330993652,293.2159423828125,297.1499938964844,293.1499938964844,0.0030788052827119,-1167.1700439453125,295.29931640625,0.4886509776115417,0.050000000745058,0.2323145121335983,291.1429748535156,291.1499938964844,263.1499938964844,261.5456848144531,286.0770874023437,293.5917663574219,291.14324951171875,1.0,0.2440149188041687,1.0,0.0,0.6541218757629395,1.0,-1.0414873361587524,8.885555757842667e-07,1.041486382484436,-0.2573607563972473,0.0,0.0,0.2048047631978988,47.47228240966797,46.0,1.9242815971374512,-5317.48193359375,148.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0620422363281,304.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90234375,18000.0,0.0,0.0,0.1177047789096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480963677167892,0.148100659251213,-4.2907354327326175e-06,0.0,0.0001194553915411,0.0,0.0,5.878778457641602,0.0,0.0,0.0,0.2774661481380462,4.0,0.0,1.0
668220,293.0955505371094,297.1499938964844,293.1499938964844,0.0997263938188552,-2285.91455078125,304.1444091796875,0.7386905550956726,0.1605368554592132,0.1454449295997619,294.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4893184006214142,0.050000000745058,0.0489620603621006,293.0378112792969,297.1499938964844,293.1499938964844,0.0407651253044605,-966.1356811523438,304.1376037597656,0.6023712158203125,0.0871163681149482,0.0615045353770256,293.1459045410156,297.1499938964844,293.1499938964844,0.3123063445091247,-5986.37060546875,304.1260681152344,0.9990000128746032,0.4436950981616974,0.3814167380332947,293.2132568359375,297.1499938964844,293.1499938964844,0.0030662987846881,-1162.1712646484375,295.2884216308594,0.4893184006214142,0.050000000745058,0.2322549372911453,291.1496887207031,291.1499938964844,263.1499938964844,261.550048828125,286.1174621582031,293.6285705566406,291.15106201171875,1.0,0.2433119565248489,1.0,0.0,0.6531218886375427,1.0,-1.043587565422058,8.930838930609752e-07,1.0435866117477417,-0.2574730813503265,0.0,0.0,0.2045361995697021,47.18564224243164,34.0,10.515607833862305,-5312.5166015625,148.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04449462890625,304.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.091796875,18000.0,0.0,0.0,0.1182701662182807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482238620519638,0.1482281535863876,-4.291463483241387e-06,0.0,0.0001200291808345,0.0,0.0,5.885014057159424,0.0,0.0,0.0,0.2774939239025116,4.0,0.0,1.0
668280,293.0955505371094,297.1499938964844,293.1499938964844,0.0997263938188552,-2285.91455078125,304.1444091796875,0.7386905550956726,0.1605368554592132,0.1454449295997619,294.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4893184006214142,0.050000000745058,0.0489620603621006,293.0378112792969,297.1499938964844,293.1499938964844,0.0407651253044605,-966.1356811523438,304.1376037597656,0.6023712158203125,0.0871163681149482,0.0615045353770256,293.1459045410156,297.1499938964844,293.1499938964844,0.3123063445091247,-5986.37060546875,304.1260681152344,0.9990000128746032,0.4436950981616974,0.3814167380332947,293.2132568359375,297.1499938964844,293.1499938964844,0.0030662987846881,-1162.1712646484375,295.2884216308594,0.4893184006214142,0.050000000745058,0.2322549372911453,291.1496887207031,291.1499938964844,263.1499938964844,261.550048828125,286.1174621582031,293.6285705566406,291.15106201171875,1.0,0.2433119565248489,1.0,0.0,0.6531218886375427,1.0,-1.043587565422058,8.930838930609752e-07,1.0435866117477417,-0.2574730813503265,0.0,0.0,0.2045361995697021,47.18564224243164,34.0,10.515607833862305,-5312.5166015625,148.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04449462890625,304.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.091796875,18000.0,0.0,0.0,0.1182701662182807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482238620519638,0.1482281535863876,-4.291463483241387e-06,0.0,0.0001200291808345,0.0,0.0,5.885014057159424,0.0,0.0,0.0,0.2774939239025116,4.0,0.0,1.0
668340,293.0948486328125,297.1499938964844,293.1499938964844,0.1007116809487342,-2303.919677734375,304.1446228027344,0.7484601736068726,0.1620564758777618,0.1466989815235138,294.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.4947662353515625,0.050000000745058,0.0488636419177055,293.0374755859375,297.1499938964844,293.1499938964844,0.0433121062815189,-998.3131713867188,304.13751220703125,0.6166693568229675,0.0900387093424797,0.0636008009314537,293.1385192871094,297.1499938964844,293.1499938964844,0.3006819486618042,-5799.13671875,304.1535949707031,0.9990000128746032,0.4452512562274933,0.3689786493778229,293.210205078125,297.1499938964844,293.1499938964844,0.0030489338096231,-1155.23583984375,295.2818603515625,0.4947662353515625,0.050000000745058,0.231788083910942,291.1596984863281,291.1499938964844,263.1499938964844,261.5542907714844,286.10162353515625,293.6110534667969,291.1605834960937,1.0,0.2380823045969009,1.0,0.0,0.652121901512146,1.0,-1.0320062637329102,8.793964525466436e-07,1.0320053100585938,-0.2546953558921814,0.0,0.0,0.2025261521339416,44.55801010131836,37.0,11.70075798034668,-5280.142578125,141.15184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421447753906,304.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1187269315123558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472571641206741,0.1472614556550979,-4.290570359444246e-06,0.0,0.000120492746646,0.0,0.0,5.843960762023926,0.0,0.0,0.0,0.277347594499588,4.0,0.0,1.0
668400,293.0948486328125,297.1499938964844,293.1499938964844,0.1007116809487342,-2303.919677734375,304.1446228027344,0.7484601736068726,0.1620564758777618,0.1466989815235138,294.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.4947662353515625,0.050000000745058,0.0488636419177055,293.0374755859375,297.1499938964844,293.1499938964844,0.0433121062815189,-998.3131713867188,304.13751220703125,0.6166693568229675,0.0900387093424797,0.0636008009314537,293.1385192871094,297.1499938964844,293.1499938964844,0.3006819486618042,-5799.13671875,304.1535949707031,0.9990000128746032,0.4452512562274933,0.3689786493778229,293.210205078125,297.1499938964844,293.1499938964844,0.0030489338096231,-1155.23583984375,295.2818603515625,0.4947662353515625,0.050000000745058,0.231788083910942,291.1596984863281,291.1499938964844,263.1499938964844,261.5542907714844,286.10162353515625,293.6110534667969,291.1605834960937,1.0,0.2380823045969009,1.0,0.0,0.652121901512146,1.0,-1.0320062637329102,8.793964525466436e-07,1.0320053100585938,-0.2546953558921814,0.0,0.0,0.2025261521339416,44.55801010131836,37.0,11.70075798034668,-5280.142578125,141.15184020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0421447753906,304.4729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1187269315123558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472571641206741,0.1472614556550979,-4.290570359444246e-06,0.0,0.000120492746646,0.0,0.0,5.843960762023926,0.0,0.0,0.0,0.277347594499588,4.0,0.0,1.0
668460,293.09405517578125,297.1499938964844,293.1499938964844,0.1018325090408325,-2324.5439453125,304.14453125,0.7561513185501099,0.163615733385086,0.1480320245027542,294.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4985431134700775,0.050000000745058,0.0488000102341175,293.0375671386719,297.1499938964844,293.1499938964844,0.045628298074007,-1027.7237548828125,304.1377868652344,0.6269396543502808,0.0928626358509063,0.0654816776514053,293.120361328125,297.1499938964844,293.1499938964844,0.2927060723304748,-5673.2490234375,304.16522216796875,0.9990000128746032,0.4492232203483581,0.3607070744037628,293.2066650390625,297.1499938964844,293.1499938964844,0.0030360480304807,-1150.33251953125,295.2723083496094,0.4985431134700775,0.050000000745058,0.2314862310886383,291.1619873046875,291.1499938964844,263.1499938964844,261.55841064453125,286.0738830566406,293.5681457519531,291.1614685058594,1.0,0.2352758646011352,1.0,0.0,0.6511218547821045,1.0,-1.025491714477539,8.724712756702502e-07,1.0254908800125122,-0.2529056370258331,0.0,0.0,0.2006210088729858,42.874210357666016,40.0,1.484325289726257,-5255.87158203125,136.5397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1189529001712799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460516303777694,0.1460559219121933,-4.288488071324537e-06,0.0,0.0001207220702781,0.0,0.0,5.791548252105713,0.0,0.0,0.0,0.2771492302417755,4.0,0.0,1.0
668520,293.09405517578125,297.1499938964844,293.1499938964844,0.1018325090408325,-2324.5439453125,304.14453125,0.7561513185501099,0.163615733385086,0.1480320245027542,294.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4985431134700775,0.050000000745058,0.0488000102341175,293.0375671386719,297.1499938964844,293.1499938964844,0.045628298074007,-1027.7237548828125,304.1377868652344,0.6269396543502808,0.0928626358509063,0.0654816776514053,293.120361328125,297.1499938964844,293.1499938964844,0.2927060723304748,-5673.2490234375,304.16522216796875,0.9990000128746032,0.4492232203483581,0.3607070744037628,293.2066650390625,297.1499938964844,293.1499938964844,0.0030360480304807,-1150.33251953125,295.2723083496094,0.4985431134700775,0.050000000745058,0.2314862310886383,291.1619873046875,291.1499938964844,263.1499938964844,261.55841064453125,286.0738830566406,293.5681457519531,291.1614685058594,1.0,0.2352758646011352,1.0,0.0,0.6511218547821045,1.0,-1.025491714477539,8.724712756702502e-07,1.0254908800125122,-0.2529056370258331,0.0,0.0,0.2006210088729858,42.874210357666016,40.0,1.484325289726257,-5255.87158203125,136.5397186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,304.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1189529001712799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460516303777694,0.1460559219121933,-4.288488071324537e-06,0.0,0.0001207220702781,0.0,0.0,5.791548252105713,0.0,0.0,0.0,0.2771492302417755,4.0,0.0,1.0
668580,293.0931701660156,297.1499938964844,293.1499938964844,0.1030581668019294,-2347.142822265625,304.1443176269531,0.7610974907875061,0.1652110368013382,0.1494278758764267,294.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5003185272216797,0.050000000745058,0.0487714782357215,293.03692626953125,297.1499938964844,293.1499938964844,0.0481604933738708,-1060.1278076171875,304.1376342773437,0.6350976824760437,0.095843605697155,0.0675264522433281,293.10552978515625,297.1499938964844,293.1499938964844,0.2889847457408905,-5616.02197265625,304.1661682128906,0.9990000128746032,0.4529941380023956,0.3569378554821014,293.2027282714844,297.1499938964844,293.1499938964844,0.0030285404063761,-1147.6851806640625,295.2608337402344,0.5003185272216797,0.050000000745058,0.2313508838415146,291.157958984375,291.1499938964844,263.1499938964844,261.5624694824219,286.0691223144531,293.54248046875,291.1576232910156,1.0,0.2342637628316879,1.0,0.0,0.6501218676567078,1.0,-1.0248990058898926,8.73342855811643e-07,1.0248980522155762,-0.2522645592689514,0.0,0.0,0.1998451501131057,42.15250396728516,43.0,-3.1865758895874023,-5250.59130859375,135.13275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881042480469,304.4659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.1189744025468826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455041468143463,0.1455084234476089,-4.286997409508331e-06,0.0,0.0001207438981509,0.0,0.0,5.767056465148926,0.0,0.0,0.0,0.2770469784736633,4.0,0.0,1.0
668640,293.0931701660156,297.1499938964844,293.1499938964844,0.1030581668019294,-2347.142822265625,304.1443176269531,0.7610974907875061,0.1652110368013382,0.1494278758764267,294.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5003185272216797,0.050000000745058,0.0487714782357215,293.03692626953125,297.1499938964844,293.1499938964844,0.0481604933738708,-1060.1278076171875,304.1376342773437,0.6350976824760437,0.095843605697155,0.0675264522433281,293.10552978515625,297.1499938964844,293.1499938964844,0.2889847457408905,-5616.02197265625,304.1661682128906,0.9990000128746032,0.4529941380023956,0.3569378554821014,293.2027282714844,297.1499938964844,293.1499938964844,0.0030285404063761,-1147.6851806640625,295.2608337402344,0.5003185272216797,0.050000000745058,0.2313508838415146,291.157958984375,291.1499938964844,263.1499938964844,261.5624694824219,286.0691223144531,293.54248046875,291.1576232910156,1.0,0.2342637628316879,1.0,0.0,0.6501218676567078,1.0,-1.0248990058898926,8.73342855811643e-07,1.0248980522155762,-0.2522645592689514,0.0,0.0,0.1998451501131057,42.15250396728516,43.0,-3.1865758895874023,-5250.59130859375,135.13275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881042480469,304.4659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.1189744025468826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455041468143463,0.1455084234476089,-4.286997409508331e-06,0.0,0.0001207438981509,0.0,0.0,5.767056465148926,0.0,0.0,0.0,0.2770469784736633,4.0,0.0,1.0
668700,293.0927124023437,297.1499938964844,293.1499938964844,0.1036849990487098,-2358.66796875,304.14422607421875,0.762714147567749,0.1660198867321014,0.1501465588808059,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5005945563316345,0.050000000745058,0.0487671121954917,293.0365295410156,297.1499938964844,293.1499938964844,0.0494471900165081,-1076.6768798828125,304.1375427246094,0.6385294198989868,0.0973504036664962,0.0685736089944839,293.1000061035156,297.1499938964844,293.1499938964844,0.2883343994617462,-5606.73876953125,304.1643981933594,0.9990000128746032,0.4546404182910919,0.3563590347766876,293.20068359375,297.1499938964844,293.1499938964844,0.0030258439946919,-1146.7332763671875,295.2562255859375,0.5005945563316345,0.050000000745058,0.2313301861286163,291.15655517578125,291.1499938964844,263.1499938964844,261.5644226074219,286.07373046875,293.53668212890625,291.15625,1.0,0.2343280762434005,1.0,0.0,0.6496219038963318,1.0,-1.02629292011261,8.760241598793073e-07,1.026292085647583,-0.252305805683136,0.0,0.0,0.1995524019002914,42.062747955322266,43.0,-3.588106632232666,-5250.94677734375,135.3282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1030578613281,304.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.1189334541559219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453205198049545,0.1453248113393783,-4.286552666599164e-06,0.0,0.000120702337881,0.0,0.0,5.758920669555664,0.0,0.0,0.0,0.2770135104656219,4.0,0.0,1.0
668760,293.09228515625,297.1499938964844,293.1499938964844,0.1043212190270423,-2370.349365234375,304.14410400390625,0.7638092041015625,0.1668328791856765,0.1508755683898925,294.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5005067586898804,0.050000000745058,0.0487684831023216,293.0361633300781,297.1499938964844,293.1499938964844,0.0507379956543445,-1093.3453369140625,304.1374816894531,0.6415499448776245,0.0988592952489852,0.069628357887268,293.09588623046875,297.1499938964844,293.1499938964844,0.2884132862091064,-5609.00830078125,304.16162109375,0.9990000128746032,0.4560856223106384,0.3565427660942077,293.1986389160156,297.1499938964844,293.1499938964844,0.0030237443279474,-1146.0032958984375,295.2520446777344,0.5005067586898804,0.050000000745058,0.2313366830348968,291.1552124023437,291.1499938964844,263.1499938964844,261.5663757324219,286.0820617675781,293.5350952148437,291.1549072265625,1.0,0.2347231209278106,1.0,0.0,0.649121880531311,1.0,-1.028663158416748,8.800205364423164e-07,1.0286623239517212,-0.2525680065155029,0.0,0.0,0.1993418037891388,42.129764556884766,46.0,-3.755837440490722,-5252.671875,136.04522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,304.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3203125,18000.0,0.0,0.0,0.1188675314188003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451761871576309,0.1451804637908935,-4.286202965886332e-06,0.0,0.0001206354354508,0.0,0.0,5.752527236938477,0.0,0.0,0.0,0.2769874632358551,4.0,0.0,1.0
668820,293.0914611816406,297.1499938964844,293.1499938964844,0.1056135818362236,-2394.02734375,304.1439208984375,0.764615535736084,0.1684613972902298,0.1523532718420028,294.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4993926584720611,0.050000000745058,0.0487861819565296,293.0355529785156,297.1499938964844,293.1499938964844,0.0533141158521175,-1126.8265380859375,304.1373596191406,0.64643794298172,0.1018676236271858,0.0717462599277496,293.0917053222656,297.1499938964844,293.1499938964844,0.2905060052871704,-5643.9228515625,304.1542358398437,0.9990000128746032,0.4583162665367126,0.3588930964469909,293.1946105957031,297.1499938964844,293.1499938964844,0.0030210835393518,-1145.1199951171875,295.2445373535156,0.4993926584720611,0.050000000745058,0.2314206510782241,291.15252685546875,291.1499938964844,263.1499938964844,261.5702209472656,286.1072692871094,293.54266357421875,291.1522521972656,1.0,0.2363689988851547,1.0,0.0,0.6481218934059143,1.0,-1.0359207391738892,8.91473746378324e-07,1.0359199047088623,-0.253690630197525,0.0,0.0,0.199184164404869,42.6724967956543,49.0,-3.786165475845337,-5260.259765625,138.8502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,304.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.52734375,18000.0,0.0,0.0,0.1186880320310592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450334936380386,0.1450377851724624,-4.285765498934779e-06,0.0,0.000120453260024,0.0,0.0,5.746088027954102,0.0,0.0,0.0,0.2769601047039032,4.0,0.0,1.0
668880,293.0914611816406,297.1499938964844,293.1499938964844,0.1056135818362236,-2394.02734375,304.1439208984375,0.764615535736084,0.1684613972902298,0.1523532718420028,294.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4993926584720611,0.050000000745058,0.0487861819565296,293.0355529785156,297.1499938964844,293.1499938964844,0.0533141158521175,-1126.8265380859375,304.1373596191406,0.64643794298172,0.1018676236271858,0.0717462599277496,293.0917053222656,297.1499938964844,293.1499938964844,0.2905060052871704,-5643.9228515625,304.1542358398437,0.9990000128746032,0.4583162665367126,0.3588930964469909,293.1946105957031,297.1499938964844,293.1499938964844,0.0030210835393518,-1145.1199951171875,295.2445373535156,0.4993926584720611,0.050000000745058,0.2314206510782241,291.15252685546875,291.1499938964844,263.1499938964844,261.5702209472656,286.1072692871094,293.54266357421875,291.1522521972656,1.0,0.2363689988851547,1.0,0.0,0.6481218934059143,1.0,-1.0359207391738892,8.91473746378324e-07,1.0359199047088623,-0.253690630197525,0.0,0.0,0.199184164404869,42.6724967956543,49.0,-3.786165475845337,-5260.259765625,138.8502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,304.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.52734375,18000.0,0.0,0.0,0.1186880320310592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450334936380386,0.1450377851724624,-4.285765498934779e-06,0.0,0.000120453260024,0.0,0.0,5.746088027954102,0.0,0.0,0.0,0.2769601047039032,4.0,0.0,1.0
668940,293.0907897949219,297.1499938964844,293.1499938964844,0.1069204360246658,-2417.9033203125,304.1437683105469,0.7638529539108276,0.1700797528028488,0.1538417935371399,294.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4972549378871918,0.050000000745058,0.0488211587071418,293.0351867675781,297.1499938964844,293.1499938964844,0.0558616705238819,-1160.2490234375,304.1373291015625,0.6499171257019043,0.1048445478081703,0.0738587379455566,293.0926208496094,297.1499938964844,293.1499938964844,0.2948428392410278,-5713.61865234375,304.1455993652344,0.9990000128746032,0.459616482257843,0.3634897172451019,293.1907653808594,297.1499938964844,293.1499938964844,0.003020079107955,-1144.861328125,295.23785400390625,0.4972549378871918,0.050000000745058,0.2315865606069564,291.1498107910156,291.1499938964844,263.1499938964844,261.57391357421875,286.1408386230469,293.5622863769531,291.1495361328125,1.0,0.2389799505472183,1.0,0.0,0.6471219062805176,1.0,-1.0460002422332764,9.06937543732056e-07,1.04599928855896,-0.2555208802223205,0.0,0.0,0.1993901431560516,43.68627548217773,52.0,-3.855821371078491,-5272.734375,143.26150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,304.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.1184898912906646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450919955968856,0.1450962722301483,-4.285685918148374e-06,0.0,0.0001202521743834,0.0,0.0,5.748386859893799,0.0,0.0,0.0,0.2769665718078613,4.0,0.0,1.0
669000,293.0907897949219,297.1499938964844,293.1499938964844,0.1069204360246658,-2417.9033203125,304.1437683105469,0.7638529539108276,0.1700797528028488,0.1538417935371399,294.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.4972549378871918,0.050000000745058,0.0488211587071418,293.0351867675781,297.1499938964844,293.1499938964844,0.0558616705238819,-1160.2490234375,304.1373291015625,0.6499171257019043,0.1048445478081703,0.0738587379455566,293.0926208496094,297.1499938964844,293.1499938964844,0.2948428392410278,-5713.61865234375,304.1455993652344,0.9990000128746032,0.459616482257843,0.3634897172451019,293.1907653808594,297.1499938964844,293.1499938964844,0.003020079107955,-1144.861328125,295.23785400390625,0.4972549378871918,0.050000000745058,0.2315865606069564,291.1498107910156,291.1499938964844,263.1499938964844,261.57391357421875,286.1408386230469,293.5622863769531,291.1495361328125,1.0,0.2389799505472183,1.0,0.0,0.6471219062805176,1.0,-1.0460002422332764,9.06937543732056e-07,1.04599928855896,-0.2555208802223205,0.0,0.0,0.1993901431560516,43.68627548217773,52.0,-3.855821371078491,-5272.734375,143.26150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,304.477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.1184898912906646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450919955968856,0.1450962722301483,-4.285685918148374e-06,0.0,0.0001202521743834,0.0,0.0,5.748386859893799,0.0,0.0,0.0,0.2769665718078613,4.0,0.0,1.0
669060,293.09033203125,297.1499938964844,293.1499938964844,0.1082300096750259,-2441.762451171875,304.1436767578125,0.761867344379425,0.1716758608818054,0.1553264856338501,293.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4943568706512451,0.050000000745058,0.048870638012886,293.0350952148437,297.1499938964844,293.1499938964844,0.0583623684942722,-1193.386474609375,304.13739013671875,0.6521859765052795,0.1077735498547554,0.0759508684277534,293.0980224609375,297.1499938964844,293.1499938964844,0.3010413944721222,-5811.61669921875,304.1367492675781,0.9990000128746032,0.4599781930446625,0.3698932528495788,293.18719482421875,297.1499938964844,293.1499938964844,0.0030203885398805,-1145.1021728515625,295.23162841796875,0.4943568706512451,0.050000000745058,0.2318212538957595,291.1469421386719,291.1499938964844,263.1499938964844,261.5774841308594,286.18023681640625,293.5919189453125,291.14666748046875,1.0,0.2423642575740814,1.0,0.0,0.6461218595504761,1.0,-1.0583195686340332,9.25758172343194e-07,1.0583186149597168,-0.2579467594623565,0.0,0.0,0.1999874860048294,45.09434509277344,55.0,-3.942517757415772,-5289.5986328125,149.05392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,304.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1183260157704353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453679203987121,0.145372211933136,-4.285985596652608e-06,0.0,0.0001200858605443,0.0,0.0,5.760122299194336,0.0,0.0,0.0,0.2770094573497772,4.0,0.0,1.0
669120,293.09033203125,297.1499938964844,293.1499938964844,0.1082300096750259,-2441.762451171875,304.1436767578125,0.761867344379425,0.1716758608818054,0.1553264856338501,293.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4943568706512451,0.050000000745058,0.048870638012886,293.0350952148437,297.1499938964844,293.1499938964844,0.0583623684942722,-1193.386474609375,304.13739013671875,0.6521859765052795,0.1077735498547554,0.0759508684277534,293.0980224609375,297.1499938964844,293.1499938964844,0.3010413944721222,-5811.61669921875,304.1367492675781,0.9990000128746032,0.4599781930446625,0.3698932528495788,293.18719482421875,297.1499938964844,293.1499938964844,0.0030203885398805,-1145.1021728515625,295.23162841796875,0.4943568706512451,0.050000000745058,0.2318212538957595,291.1469421386719,291.1499938964844,263.1499938964844,261.5774841308594,286.18023681640625,293.5919189453125,291.14666748046875,1.0,0.2423642575740814,1.0,0.0,0.6461218595504761,1.0,-1.0583195686340332,9.25758172343194e-07,1.0583186149597168,-0.2579467594623565,0.0,0.0,0.1999874860048294,45.09434509277344,55.0,-3.942517757415772,-5289.5986328125,149.05392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,304.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1183260157704353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453679203987121,0.145372211933136,-4.285985596652608e-06,0.0,0.0001200858605443,0.0,0.0,5.760122299194336,0.0,0.0,0.0,0.2770094573497772,4.0,0.0,1.0
669180,293.0900573730469,297.1499938964844,293.1499938964844,0.1095316633582115,-2465.408447265625,304.14361572265625,0.7589791417121887,0.1732425093650818,0.1567976176738739,293.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4909114241600036,0.050000000745058,0.0489323586225509,293.0352478027344,297.1499938964844,293.1499938964844,0.0608064420521259,-1226.101318359375,304.13751220703125,0.6534667611122131,0.1106498539447784,0.078015349805355,293.1072692871094,297.1499938964844,293.1499938964844,0.3087601363658905,-5932.15966796875,304.1283264160156,0.9990000128746032,0.4594258666038513,0.3777285516262054,293.1839294433594,297.1499938964844,293.1499938964844,0.0030217643361538,-1145.7396240234375,295.22589111328125,0.4909114241600036,0.050000000745058,0.2321140468120575,291.1441955566406,291.1499938964844,263.1499938964844,261.5809631347656,286.2239685058594,293.630126953125,291.1439514160156,1.0,0.2463606297969818,1.0,0.0,0.6451218724250793,1.0,-1.072392463684082,9.473918112234968e-07,1.0723915100097656,-0.2608632445335388,0.0,0.0,0.2009511590003967,46.83437728881836,58.0,-3.7603814601898193,-5310.1396484375,156.05050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,304.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.970703125,18000.0,0.0,0.0,0.1182434409856796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458576917648315,0.1458619832992553,-4.286678631615359e-06,0.0,0.0001200020560645,0.0,0.0,5.78117561340332,0.0,0.0,0.0,0.277088463306427,4.0,0.0,1.0
669240,293.0900573730469,297.1499938964844,293.1499938964844,0.1095316633582115,-2465.408447265625,304.14361572265625,0.7589791417121887,0.1732425093650818,0.1567976176738739,293.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4909114241600036,0.050000000745058,0.0489323586225509,293.0352478027344,297.1499938964844,293.1499938964844,0.0608064420521259,-1226.101318359375,304.13751220703125,0.6534667611122131,0.1106498539447784,0.078015349805355,293.1072692871094,297.1499938964844,293.1499938964844,0.3087601363658905,-5932.15966796875,304.1283264160156,0.9990000128746032,0.4594258666038513,0.3777285516262054,293.1839294433594,297.1499938964844,293.1499938964844,0.0030217643361538,-1145.7396240234375,295.22589111328125,0.4909114241600036,0.050000000745058,0.2321140468120575,291.1441955566406,291.1499938964844,263.1499938964844,261.5809631347656,286.2239685058594,293.630126953125,291.1439514160156,1.0,0.2463606297969818,1.0,0.0,0.6451218724250793,1.0,-1.072392463684082,9.473918112234968e-07,1.0723915100097656,-0.2608632445335388,0.0,0.0,0.2009511590003967,46.83437728881836,58.0,-3.7603814601898193,-5310.1396484375,156.05050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,304.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.970703125,18000.0,0.0,0.0,0.1182434409856796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458576917648315,0.1458619832992553,-4.286678631615359e-06,0.0,0.0001200020560645,0.0,0.0,5.78117561340332,0.0,0.0,0.0,0.277088463306427,4.0,0.0,1.0
669300,293.0899963378906,297.1499938964844,293.1499938964844,0.1101769134402275,-2477.103515625,304.1435852050781,0.7572858333587646,0.1740137338638305,0.1575263142585754,293.984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.4890317022800445,0.050000000745058,0.0489672124385833,293.0354309082031,297.1499938964844,293.1499938964844,0.062006838619709,-1242.2886962890625,304.1376037597656,0.6538079977035522,0.1120722964406013,0.0790371671319007,293.1131286621094,297.1499938964844,293.1499938964844,0.3130943775177002,-5999.2919921875,304.1243896484375,0.9990000128746032,0.458816647529602,0.3820816278457641,293.1824035644531,297.1499938964844,293.1499938964844,0.0030227995011955,-1146.1829833984375,295.2232666015625,0.4890317022800445,0.050000000745058,0.232279360294342,291.1429443359375,291.1499938964844,263.1499938964844,261.5826416015625,286.2471923828125,293.65216064453125,291.1427307128906,1.0,0.2485452443361282,1.0,0.0,0.6446219086647034,1.0,-1.079958200454712,9.59119233812089e-07,1.0799572467803955,-0.2624750435352325,0.0,0.0,0.2015481889247894,47.81233215332031,58.0,-3.51859450340271,-5321.458984375,159.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,304.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.58984375,18000.0,0.0,0.0,0.1182444244623184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14617320895195,0.1461775004863739,-4.287164301786106e-06,0.0,0.0001200030601467,0.0,0.0,5.794797420501709,0.0,0.0,0.0,0.2771401107311249,4.0,0.0,1.0
669360,293.0899658203125,297.1499938964844,293.1499938964844,0.110817402601242,-2488.6943359375,304.1435852050781,0.7554810643196106,0.1747768074274063,0.1582497656345367,293.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4870726764202118,0.050000000745058,0.0490042716264724,293.03436279296875,297.1499938964844,293.1499938964844,0.0632635429501533,-1259.3323974609375,304.1375732421875,0.654169499874115,0.1137257814407348,0.0801151469349861,293.1205139160156,297.1499938964844,293.1499938964844,0.3176805377006531,-6069.9384765625,304.1207275390625,0.9990000128746032,0.4578355848789215,0.3866566121578216,293.1809387207031,297.1499938964844,293.1499938964844,0.0030240553896874,-1146.70361328125,295.2208557128906,0.4870726764202118,0.050000000745058,0.232455164194107,291.1418151855469,291.1499938964844,263.1499938964844,261.58428955078125,286.2711181640625,293.6758117675781,291.1416320800781,1.0,0.2508346140384674,1.0,0.0,0.6441218852996826,1.0,-1.0878666639328003,9.71456870502152e-07,1.0878655910491943,-0.264186143875122,0.0,0.0,0.2022056877613067,48.850772857666016,61.0,-3.230238914489746,-5333.36328125,164.11509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,304.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2578125,18000.0,0.0,0.0,0.1182784512639045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465274393558502,0.1465317159891128,-4.287731826480012e-06,0.0,0.0001200375918415,0.0,0.0,5.810127258300781,0.0,0.0,0.0,0.2771985232830047,4.0,0.0,1.0
669420,293.0900573730469,297.1499938964844,293.1499938964844,0.1120847463607788,-2511.579345703125,304.14361572265625,0.751740038394928,0.176282525062561,0.1596808135509491,293.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4830064475536346,0.050000000745058,0.0490828789770603,293.02691650390625,297.1499938964844,293.1499938964844,0.0666028186678886,-1305.132568359375,304.1361083984375,0.6566820740699768,0.1181580796837806,0.0830264315009117,293.1412048339844,297.1499938964844,293.1499938964844,0.3273379802703857,-6217.47119140625,304.11444091796875,0.9990000128746032,0.4544039964675903,0.3961862623691559,293.1780090332031,297.1499938964844,293.1499938964844,0.0030273764859884,-1148.0362548828125,295.2168884277344,0.4830064475536346,0.050000000745058,0.2328280508518219,291.139892578125,291.1499938964844,263.1499938964844,261.58746337890625,286.32354736328125,293.7305603027344,291.1398010253906,1.0,0.2556913197040558,1.0,0.0,0.6431218981742859,1.0,-1.105057954788208,9.985201359086204e-07,1.1050570011138916,-0.2679714858531952,0.0,0.0,0.2036908715963363,51.0600700378418,49.0,-2.467773199081421,-5358.6865234375,173.2460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,304.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.1184559762477874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473405510187149,0.1473448425531387,-4.289078333385987e-06,0.0,0.0001202177591039,0.0,0.0,5.845404624938965,0.0,0.0,0.0,0.2773336172103882,4.0,0.0,1.0
669480,293.0900573730469,297.1499938964844,293.1499938964844,0.1120847463607788,-2511.579345703125,304.14361572265625,0.751740038394928,0.176282525062561,0.1596808135509491,293.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4830064475536346,0.050000000745058,0.0490828789770603,293.02691650390625,297.1499938964844,293.1499938964844,0.0666028186678886,-1305.132568359375,304.1361083984375,0.6566820740699768,0.1181580796837806,0.0830264315009117,293.1412048339844,297.1499938964844,293.1499938964844,0.3273379802703857,-6217.47119140625,304.11444091796875,0.9990000128746032,0.4544039964675903,0.3961862623691559,293.1780090332031,297.1499938964844,293.1499938964844,0.0030273764859884,-1148.0362548828125,295.2168884277344,0.4830064475536346,0.050000000745058,0.2328280508518219,291.139892578125,291.1499938964844,263.1499938964844,261.58746337890625,286.32354736328125,293.7305603027344,291.1398010253906,1.0,0.2556913197040558,1.0,0.0,0.6431218981742859,1.0,-1.105057954788208,9.985201359086204e-07,1.1050570011138916,-0.2679714858531952,0.0,0.0,0.2036908715963363,51.0600700378418,49.0,-2.467773199081421,-5358.6865234375,173.2460479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,304.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.1184559762477874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473405510187149,0.1473448425531387,-4.289078333385987e-06,0.0,0.0001202177591039,0.0,0.0,5.845404624938965,0.0,0.0,0.0,0.2773336172103882,4.0,0.0,1.0
669540,293.0899353027344,297.1499938964844,293.1499938964844,0.1132013201713562,-2531.5263671875,304.1438903808594,0.7553250193595886,0.1778220236301422,0.1610284000635147,293.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4840704500675201,0.050000000745058,0.0490620918571949,293.017822265625,297.1499938964844,293.1499938964844,0.0704498365521431,-1358.5364990234375,304.1343688964844,0.6674075722694397,0.123123325407505,0.0864794850349426,293.1581726074219,297.1499938964844,293.1499938964844,0.3254784047603607,-6182.87158203125,304.1299743652344,0.9990000128746032,0.4511510729789734,0.3936958611011505,293.1748046875,297.1499938964844,293.1499938964844,0.0030257806647568,-1147.150390625,295.2201843261719,0.4840704500675201,0.050000000745058,0.232729434967041,291.1458740234375,291.1499938964844,263.1499938964844,261.5905456542969,286.3622436523437,293.7759704589844,291.1473388671875,1.0,0.254799485206604,1.0,0.0,0.6421219110488892,1.0,-1.1076964139938354,1.0046379657069338e-06,1.107695460319519,-0.2684618830680847,0.0,0.0,0.204045757651329,50.569610595703125,37.0,9.957959175109863,-5361.21533203125,173.10569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190795898437,304.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.1187645345926284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478778570890426,0.1478821486234665,-4.2905030568363145e-06,0.0,0.0001205309090437,0.0,0.0,5.8694562911987305,0.0,0.0,0.0,0.2774284183979034,4.0,0.0,1.0
669600,293.0899353027344,297.1499938964844,293.1499938964844,0.1132013201713562,-2531.5263671875,304.1438903808594,0.7553250193595886,0.1778220236301422,0.1610284000635147,293.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4840704500675201,0.050000000745058,0.0490620918571949,293.017822265625,297.1499938964844,293.1499938964844,0.0704498365521431,-1358.5364990234375,304.1343688964844,0.6674075722694397,0.123123325407505,0.0864794850349426,293.1581726074219,297.1499938964844,293.1499938964844,0.3254784047603607,-6182.87158203125,304.1299743652344,0.9990000128746032,0.4511510729789734,0.3936958611011505,293.1748046875,297.1499938964844,293.1499938964844,0.0030257806647568,-1147.150390625,295.2201843261719,0.4840704500675201,0.050000000745058,0.232729434967041,291.1458740234375,291.1499938964844,263.1499938964844,261.5905456542969,286.3622436523437,293.7759704589844,291.1473388671875,1.0,0.254799485206604,1.0,0.0,0.6421219110488892,1.0,-1.1076964139938354,1.0046379657069338e-06,1.107695460319519,-0.2684618830680847,0.0,0.0,0.204045757651329,50.569610595703125,37.0,9.957959175109863,-5361.21533203125,173.10569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190795898437,304.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.1187645345926284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478778570890426,0.1478821486234665,-4.2905030568363145e-06,0.0,0.0001205309090437,0.0,0.0,5.8694562911987305,0.0,0.0,0.0,0.2774284183979034,4.0,0.0,1.0
669660,293.0895690917969,297.1499938964844,293.1499938964844,0.1142563000321388,-2550.2705078125,304.1441650390625,0.7657548189163208,0.1794217526912689,0.1623495668172836,293.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4896110594272613,0.050000000745058,0.0489562451839447,293.0164489746094,297.1499938964844,293.1499938964844,0.0734996572136879,-1401.2017822265625,304.1345520019531,0.6829456686973572,0.1267711818218231,0.0892655625939369,293.1529541015625,297.1499938964844,293.1499938964844,0.3131916224956512,-5987.0947265625,304.15728759765625,0.9990000128746032,0.4519501030445099,0.380734384059906,293.1712646484375,297.1499938964844,293.1499938964844,0.0030187107622623,-1144.042724609375,295.2288513183594,0.4896110594272613,0.050000000745058,0.2322273403406143,291.15673828125,291.1499938964844,263.1499938964844,261.5934143066406,286.3479919433594,293.7661437988281,291.157470703125,1.0,0.249479278922081,1.0,0.0,0.6411219239234924,1.0,-1.096344232559204,9.903803857014282e-07,1.096343159675598,-0.2659422159194946,0.0,0.0,0.2023514509201049,47.74492645263672,40.0,11.539834976196287,-5331.06298828125,164.49566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,304.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1190655007958412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470969021320343,0.1471011936664581,-4.29009014624171e-06,0.0,0.0001208363464684,0.0,0.0,5.836717128753662,0.0,0.0,0.0,0.2773169875144958,4.0,0.0,1.0
669720,293.0895690917969,297.1499938964844,293.1499938964844,0.1142563000321388,-2550.2705078125,304.1441650390625,0.7657548189163208,0.1794217526912689,0.1623495668172836,293.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4896110594272613,0.050000000745058,0.0489562451839447,293.0164489746094,297.1499938964844,293.1499938964844,0.0734996572136879,-1401.2017822265625,304.1345520019531,0.6829456686973572,0.1267711818218231,0.0892655625939369,293.1529541015625,297.1499938964844,293.1499938964844,0.3131916224956512,-5987.0947265625,304.15728759765625,0.9990000128746032,0.4519501030445099,0.380734384059906,293.1712646484375,297.1499938964844,293.1499938964844,0.0030187107622623,-1144.042724609375,295.2288513183594,0.4896110594272613,0.050000000745058,0.2322273403406143,291.15673828125,291.1499938964844,263.1499938964844,261.5934143066406,286.3479919433594,293.7661437988281,291.157470703125,1.0,0.249479278922081,1.0,0.0,0.6411219239234924,1.0,-1.096344232559204,9.903803857014282e-07,1.096343159675598,-0.2659422159194946,0.0,0.0,0.2023514509201049,47.74492645263672,40.0,11.539834976196287,-5331.06298828125,164.49566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104736328125,304.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1190655007958412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470969021320343,0.1471011936664581,-4.29009014624171e-06,0.0,0.0001208363464684,0.0,0.0,5.836717128753662,0.0,0.0,0.0,0.2773169875144958,4.0,0.0,1.0
669780,293.08917236328125,297.1499938964844,293.1499938964844,0.1154866963624954,-2572.3720703125,304.14404296875,0.7736278772354126,0.1810298264026641,0.1637329012155532,293.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.493217796087265,0.050000000745058,0.0488905310630798,293.02459716796875,297.1499938964844,293.1499938964844,0.0751728042960167,-1424.67822265625,304.136962890625,0.6923152208328247,0.1285155266523361,0.0907297506928443,293.1307678222656,297.1499938964844,293.1499938964844,0.3051849901676178,-5862.30078125,304.1676940917969,0.9990000128746032,0.4563591480255127,0.3724582493305206,293.1676940917969,297.1499938964844,293.1499938964844,0.0030158935114741,-1143.0677490234375,295.23052978515625,0.493217796087265,0.050000000745058,0.2319156378507614,291.1555480957031,291.1499938964844,263.1499938964844,261.5960388183594,286.3044128417969,293.7211303710937,291.1544494628906,1.0,0.246622234582901,1.0,0.0,0.6401219367980957,1.0,-1.0893700122833252,9.826474069996038e-07,1.0893690586090088,-0.2645822763442993,0.0,0.0,0.2014739066362381,45.989376068115234,43.0,-3.226719617843628,-5315.2783203125,159.24888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,304.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.345703125,18000.0,0.0,0.0,0.1192289814352989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463225483894348,0.1463268399238586,-4.288510808692081e-06,0.0,0.0001210022601298,0.0,0.0,5.802727699279785,0.0,0.0,0.0,0.2771880030632019,4.0,0.0,1.0
669840,293.08917236328125,297.1499938964844,293.1499938964844,0.1154866963624954,-2572.3720703125,304.14404296875,0.7736278772354126,0.1810298264026641,0.1637329012155532,293.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.493217796087265,0.050000000745058,0.0488905310630798,293.02459716796875,297.1499938964844,293.1499938964844,0.0751728042960167,-1424.67822265625,304.136962890625,0.6923152208328247,0.1285155266523361,0.0907297506928443,293.1307678222656,297.1499938964844,293.1499938964844,0.3051849901676178,-5862.30078125,304.1676940917969,0.9990000128746032,0.4563591480255127,0.3724582493305206,293.1676940917969,297.1499938964844,293.1499938964844,0.0030158935114741,-1143.0677490234375,295.23052978515625,0.493217796087265,0.050000000745058,0.2319156378507614,291.1555480957031,291.1499938964844,263.1499938964844,261.5960388183594,286.3044128417969,293.7211303710937,291.1544494628906,1.0,0.246622234582901,1.0,0.0,0.6401219367980957,1.0,-1.0893700122833252,9.826474069996038e-07,1.0893690586090088,-0.2645822763442993,0.0,0.0,0.2014739066362381,45.989376068115234,43.0,-3.226719617843628,-5315.2783203125,159.24888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065673828125,304.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.345703125,18000.0,0.0,0.0,0.1192289814352989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463225483894348,0.1463268399238586,-4.288510808692081e-06,0.0,0.0001210022601298,0.0,0.0,5.802727699279785,0.0,0.0,0.0,0.2771880030632019,4.0,0.0,1.0
