time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669900,293.0890197753906,297.1499938964844,293.1499938964844,0.1161499843001365,-2584.330078125,304.1439208984375,0.7763116955757141,0.1818304359912872,0.1644354164600372,293.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4941965937614441,0.050000000745058,0.0488732531666755,293.0297241210937,297.1499938964844,293.1499938964844,0.0757058039307594,-1432.1739501953125,304.13836669921875,0.6949614882469177,0.1291012614965438,0.0911640003323555,293.1195373535156,297.1499938964844,293.1499938964844,0.3030584752559662,-5829.93603515625,304.1683044433594,0.9990000128746032,0.4588139355182647,0.3702514171600342,293.1659240722656,297.1499938964844,293.1499938964844,0.0030167824588716,-1143.6015625,295.2289733886719,0.4941965937614441,0.050000000745058,0.231833666563034,291.1507568359375,291.1499938964844,263.1499938964844,261.5972595214844,286.2875671386719,293.703857421875,291.1497497558594,1.0,0.2458872348070144,1.0,0.0,0.639621913433075,1.0,-1.0879656076431274,9.818127182370515e-07,1.087964653968811,-0.2643792331218719,0.0,0.0,0.2019080370664596,45.53226089477539,43.0,-7.58574104309082,-5319.5869140625,158.00839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104431152344,304.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.025390625,18000.0,0.0,0.0,0.1192730963230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464302986860275,0.1464345753192901,-4.288181571610039e-06,0.0,0.000121047029097,0.0,0.0,5.806726455688477,0.0,0.0,0.0,0.2771965265274048,4.0,0.0,1.0
669960,293.0888977050781,297.1499938964844,293.1499938964844,0.116810455918312,-2596.205078125,304.1438293457031,0.7783519625663757,0.1826296001672744,0.1651435643434524,293.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4947623312473297,0.050000000745058,0.0488633774220943,293.034423828125,297.1499938964844,293.1499938964844,0.0761945769190788,-1439.0576171875,304.1395874023437,0.6969003081321716,0.1297007352113723,0.0915668159723281,293.10943603515625,297.1499938964844,293.1499938964844,0.3017920255661011,-5811.2041015625,304.1672668457031,0.9990000128746032,0.4611827135086059,0.3689847290515899,293.1641540527344,297.1499938964844,293.1499938964844,0.003018352901563,-1144.3524169921875,295.2283020019531,0.4947623312473297,0.050000000745058,0.2317868173122406,291.1468200683594,291.1499938964844,263.1499938964844,261.5984191894531,286.2750244140625,293.6919860839844,291.14605712890625,1.0,0.2455522418022155,1.0,0.0,0.6391218900680542,1.0,-1.0877097845077517,9.826503628573846e-07,1.087708830833435,-0.2644468247890472,0.0,0.0,0.2025211304426193,45.27691650390625,46.0,-8.687376976013184,-5328.171875,157.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139221191406,304.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37109375,18000.0,0.0,0.0,0.1193137317895889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467225253582,0.1467268019914627,-4.288338459446095e-06,0.0,0.0001210882692248,0.0,0.0,5.81896448135376,0.0,0.0,0.0,0.2772377133369446,4.0,0.0,1.0
670020,293.0886535644531,297.1499938964844,293.1499938964844,0.1181261166930198,-2619.7783203125,304.1437072753906,0.7807700634002686,0.18422232568264,0.1665726602077484,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4948430955410003,0.050000000745058,0.0488619618117809,293.0398864746094,297.1499938964844,293.1499938964844,0.077447272837162,-1456.845703125,304.1408996582031,0.6999358534812927,0.1315033435821533,0.0926499143242836,293.0954284667969,297.1499938964844,293.1499938964844,0.301470011472702,-5808.4765625,304.1619567871094,0.9990000128746032,0.4650727808475494,0.3688043653964996,293.1605529785156,297.1499938964844,293.1499938964844,0.0030230169650167,-1146.3414306640625,295.2294311523437,0.4948430955410003,0.050000000745058,0.2317801117897033,291.1410827636719,291.1499938964844,263.1499938964844,261.6005554199219,286.2621459960937,293.68267822265625,291.1405334472656,1.0,0.2459354549646377,1.0,0.0,0.6381219029426575,1.0,-1.0904971361160278,9.891440413412056e-07,1.0904961824417114,-0.2653360664844513,0.0,0.0,0.2041155397891998,45.271732330322266,49.0,-7.814109802246094,-5351.44921875,158.2399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,304.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.62890625,18000.0,0.0,0.0,0.1194254979491233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475512981414795,0.1475555896759033,-4.289452590455767e-06,0.0,0.0001212016941281,0.0,0.0,5.854588985443115,0.0,0.0,0.0,0.2773698270320892,4.0,0.0,1.0
670080,293.0886535644531,297.1499938964844,293.1499938964844,0.1181261166930198,-2619.7783203125,304.1437072753906,0.7807700634002686,0.18422232568264,0.1665726602077484,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4948430955410003,0.050000000745058,0.0488619618117809,293.0398864746094,297.1499938964844,293.1499938964844,0.077447272837162,-1456.845703125,304.1408996582031,0.6999358534812927,0.1315033435821533,0.0926499143242836,293.0954284667969,297.1499938964844,293.1499938964844,0.301470011472702,-5808.4765625,304.1619567871094,0.9990000128746032,0.4650727808475494,0.3688043653964996,293.1605529785156,297.1499938964844,293.1499938964844,0.0030230169650167,-1146.3414306640625,295.2294311523437,0.4948430955410003,0.050000000745058,0.2317801117897033,291.1410827636719,291.1499938964844,263.1499938964844,261.6005554199219,286.2621459960937,293.68267822265625,291.1405334472656,1.0,0.2459354549646377,1.0,0.0,0.6381219029426575,1.0,-1.0904971361160278,9.891440413412056e-07,1.0904961824417114,-0.2653360664844513,0.0,0.0,0.2041155397891998,45.271732330322266,49.0,-7.814109802246094,-5351.44921875,158.2399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,304.4466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.62890625,18000.0,0.0,0.0,0.1194254979491233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475512981414795,0.1475555896759033,-4.289452590455767e-06,0.0,0.0001212016941281,0.0,0.0,5.854588985443115,0.0,0.0,0.0,0.2773698270320892,4.0,0.0,1.0
670140,293.0885314941406,297.1499938964844,293.1499938964844,0.1194395199418068,-2643.22412109375,304.14361572265625,0.7813524603843689,0.1858043223619461,0.1680119931697845,293.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4937839806079864,0.050000000745058,0.0488804690539836,293.0409545898437,297.1499938964844,293.1499938964844,0.0793744549155235,-1484.4432373046875,304.1407165527344,0.7029275298118591,0.1340742707252502,0.0943772792816162,293.0901184082031,297.1499938964844,293.1499938964844,0.3036279082298279,-5844.2685546875,304.15435791015625,0.9990000128746032,0.4675441384315491,0.3711790442466736,293.15692138671875,297.1499938964844,293.1499938964844,0.0030296768527477,-1149.0145263671875,295.23297119140625,0.4937839806079864,0.050000000745058,0.2318678945302963,291.13690185546875,291.1499938964844,263.1499938964844,261.6024780273437,286.2641296386719,293.6889038085937,291.1365966796875,1.0,0.2475129961967468,1.0,0.0,0.6371219158172607,1.0,-1.0972745418548584,1.001530449684651e-06,1.0972734689712524,-0.2670823335647583,0.0,0.0,0.2061609923839569,45.82205581665039,52.0,-5.711692810058594,-5381.35986328125,161.18328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,304.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.439453125,18000.0,0.0,0.0,0.1196221485733985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486639827489853,0.1486682742834091,-4.2912161006825045e-06,0.0,0.0001214012736454,0.0,0.0,5.902839660644531,0.0,0.0,0.0,0.2775534093379974,4.0,0.0,1.0
670200,293.0885314941406,297.1499938964844,293.1499938964844,0.1194395199418068,-2643.22412109375,304.14361572265625,0.7813524603843689,0.1858043223619461,0.1680119931697845,293.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.4937839806079864,0.050000000745058,0.0488804690539836,293.0409545898437,297.1499938964844,293.1499938964844,0.0793744549155235,-1484.4432373046875,304.1407165527344,0.7029275298118591,0.1340742707252502,0.0943772792816162,293.0901184082031,297.1499938964844,293.1499938964844,0.3036279082298279,-5844.2685546875,304.15435791015625,0.9990000128746032,0.4675441384315491,0.3711790442466736,293.15692138671875,297.1499938964844,293.1499938964844,0.0030296768527477,-1149.0145263671875,295.23297119140625,0.4937839806079864,0.050000000745058,0.2318678945302963,291.13690185546875,291.1499938964844,263.1499938964844,261.6024780273437,286.2641296386719,293.6889038085937,291.1365966796875,1.0,0.2475129961967468,1.0,0.0,0.6371219158172607,1.0,-1.0972745418548584,1.001530449684651e-06,1.0972734689712524,-0.2670823335647583,0.0,0.0,0.2061609923839569,45.82205581665039,52.0,-5.711692810058594,-5381.35986328125,161.18328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,304.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.439453125,18000.0,0.0,0.0,0.1196221485733985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486639827489853,0.1486682742834091,-4.2912161006825045e-06,0.0,0.0001214012736454,0.0,0.0,5.902839660644531,0.0,0.0,0.0,0.2775534093379974,4.0,0.0,1.0
670260,293.0885009765625,297.1499938964844,293.1499938964844,0.120733343064785,-2666.220703125,304.1435852050781,0.7803868055343628,0.1873658746480941,0.1694519817829132,293.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4917852580547333,0.050000000745058,0.0489161983132362,293.0413818359375,297.1499938964844,293.1499938964844,0.0814537480473518,-1514.3282470703125,304.1403503417969,0.7048322558403015,0.1367519646883011,0.0962674394249916,293.0909423828125,297.1499938964844,293.1499938964844,0.3079139292240143,-5912.6240234375,304.145751953125,0.9990000128746032,0.4689066112041473,0.3757199645042419,293.1534118652344,297.1499938964844,293.1499938964844,0.0030378631781786,-1152.16064453125,295.23907470703125,0.4917852580547333,0.050000000745058,0.2320373952388763,291.1351013183594,291.1499938964844,263.1499938964844,261.60418701171875,286.28033447265625,293.7084045410156,291.13507080078125,1.0,0.2500457763671875,1.0,0.0,0.636121928691864,1.0,-1.106967210769653,1.018346779346757e-06,1.106966257095337,-0.2693854570388794,0.0,0.0,0.2082953453063964,46.84778594970703,55.0,-2.5646119117736816,-5413.25390625,165.89349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,304.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0,18000.0,0.0,0.0,0.1199414581060409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499008238315582,0.149905115365982,-4.293385700293584e-06,0.0,0.0001217253302456,0.0,0.0,5.956848621368408,0.0,0.0,0.0,0.2777614891529083,4.0,0.0,1.0
670320,293.0885009765625,297.1499938964844,293.1499938964844,0.120733343064785,-2666.220703125,304.1435852050781,0.7803868055343628,0.1873658746480941,0.1694519817829132,293.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4917852580547333,0.050000000745058,0.0489161983132362,293.0413818359375,297.1499938964844,293.1499938964844,0.0814537480473518,-1514.3282470703125,304.1403503417969,0.7048322558403015,0.1367519646883011,0.0962674394249916,293.0909423828125,297.1499938964844,293.1499938964844,0.3079139292240143,-5912.6240234375,304.145751953125,0.9990000128746032,0.4689066112041473,0.3757199645042419,293.1534118652344,297.1499938964844,293.1499938964844,0.0030378631781786,-1152.16064453125,295.23907470703125,0.4917852580547333,0.050000000745058,0.2320373952388763,291.1351013183594,291.1499938964844,263.1499938964844,261.60418701171875,286.28033447265625,293.7084045410156,291.13507080078125,1.0,0.2500457763671875,1.0,0.0,0.636121928691864,1.0,-1.106967210769653,1.018346779346757e-06,1.106966257095337,-0.2693854570388794,0.0,0.0,0.2082953453063964,46.84778594970703,55.0,-2.5646119117736816,-5413.25390625,165.89349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,304.4639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0,18000.0,0.0,0.0,0.1199414581060409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499008238315582,0.149905115365982,-4.293385700293584e-06,0.0,0.0001217253302456,0.0,0.0,5.956848621368408,0.0,0.0,0.0,0.2777614891529083,4.0,0.0,1.0
670380,293.0886535644531,297.1499938964844,293.1499938964844,0.1219987049698829,-2688.620849609375,304.14361572265625,0.778232753276825,0.1888951957225799,0.1708789020776748,293.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4890783727169037,0.050000000745058,0.0489661023020744,293.0394897460937,297.1499938964844,293.1499938964844,0.0837235376238823,-1547.0780029296875,304.1397705078125,0.70606529712677,0.1398759186267852,0.0983562543988227,293.09820556640625,297.1499938964844,293.1499938964844,0.31392902135849,-6006.90576171875,304.1371765136719,0.9990000128746032,0.4689431488513946,0.3819712996482849,293.15008544921875,297.1499938964844,293.1499938964844,0.00304716383107,-1155.6409912109375,295.2472839355469,0.4890783727169037,0.050000000745058,0.2322741150856018,291.13531494140625,291.1499938964844,263.1499938964844,261.60565185546875,286.3085327148437,293.7373962402344,291.13543701171875,1.0,0.2533451914787292,1.0,0.0,0.6351219415664673,1.0,-1.1190334558486938,1.0389168210167554e-06,1.119032382965088,-0.2720862627029419,0.0,0.0,0.210253044962883,48.26630783081055,58.0,-0.0059582963585853,-5443.3896484375,172.12350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770263671875,304.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.1203936263918876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510744541883468,0.1510787457227707,-4.295603957871208e-06,0.0,0.0001221842248924,0.0,0.0,6.008409023284912,0.0,0.0,0.0,0.2779625654220581,4.0,0.0,1.0
670440,293.0886535644531,297.1499938964844,293.1499938964844,0.1219987049698829,-2688.620849609375,304.14361572265625,0.778232753276825,0.1888951957225799,0.1708789020776748,293.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4890783727169037,0.050000000745058,0.0489661023020744,293.0394897460937,297.1499938964844,293.1499938964844,0.0837235376238823,-1547.0780029296875,304.1397705078125,0.70606529712677,0.1398759186267852,0.0983562543988227,293.09820556640625,297.1499938964844,293.1499938964844,0.31392902135849,-6006.90576171875,304.1371765136719,0.9990000128746032,0.4689431488513946,0.3819712996482849,293.15008544921875,297.1499938964844,293.1499938964844,0.00304716383107,-1155.6409912109375,295.2472839355469,0.4890783727169037,0.050000000745058,0.2322741150856018,291.13531494140625,291.1499938964844,263.1499938964844,261.60565185546875,286.3085327148437,293.7373962402344,291.13543701171875,1.0,0.2533451914787292,1.0,0.0,0.6351219415664673,1.0,-1.1190334558486938,1.0389168210167554e-06,1.119032382965088,-0.2720862627029419,0.0,0.0,0.210253044962883,48.26630783081055,58.0,-0.0059582963585853,-5443.3896484375,172.12350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770263671875,304.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.1203936263918876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510744541883468,0.1510787457227707,-4.295603957871208e-06,0.0,0.0001221842248924,0.0,0.0,6.008409023284912,0.0,0.0,0.0,0.2779625654220581,4.0,0.0,1.0
670500,293.0887756347656,297.1499938964844,293.1499938964844,0.1226214468479156,-2699.61865234375,304.1436462402344,0.7768358588218689,0.189645916223526,0.1715840995311737,293.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4875316321849823,0.050000000745058,0.0489952899515628,293.037109375,297.1499938964844,293.1499938964844,0.0850822702050209,-1566.7540283203125,304.13916015625,0.7068899273872375,0.1417447477579116,0.0996158123016357,293.1045837402344,297.1499938964844,293.1499938964844,0.3174487650394439,-6061.54248046875,304.13311767578125,0.9990000128746032,0.4683476090431213,0.385580450296402,293.1484680175781,297.1499938964844,293.1499938964844,0.0030522346496582,-1157.5233154296875,295.251953125,0.4875316321849823,0.050000000745058,0.2324125617742538,291.13580322265625,291.1499938964844,263.1499938964844,261.6063232421875,286.3269958496094,293.7550964355469,291.135986328125,1.0,0.2552361190319061,1.0,0.0,0.6346219182014465,1.0,-1.1259244680404663,1.0506063290449674e-06,1.1259233951568604,-0.2735738456249237,0.0,0.0,0.2111520022153854,49.095481872558594,58.0,0.8756498098373413,-5457.5390625,175.76905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655212402344,304.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.455078125,18000.0,0.0,0.0,0.120666429400444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516186594963073,0.1516229510307312,-4.296657607483212e-06,0.0,0.0001224610896315,0.0,0.0,6.032382488250732,0.0,0.0,0.0,0.2780565023422241,4.0,0.0,1.0
670560,293.0889587402344,297.1499938964844,293.1499938964844,0.1232363730669021,-2710.459716796875,304.1436767578125,0.7752676010131836,0.190387561917305,0.1722833812236786,293.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4858738481998443,0.050000000745058,0.0490270107984542,293.0340270996094,297.1499938964844,293.1499938964844,0.0865706950426101,-1588.3466796875,304.138427734375,0.7078294157981873,0.143777996301651,0.1010007560253143,293.112548828125,297.1499938964844,293.1499938964844,0.3212636411190033,-6120.41748046875,304.1292724609375,0.9990000128746032,0.4673586785793304,0.3894649147987366,293.1468811035156,297.1499938964844,293.1499938964844,0.0030576149001717,-1159.5081787109375,295.2569885253906,0.4858738481998443,0.050000000745058,0.2325630336999893,291.1365661621094,291.1499938964844,263.1499938964844,261.60693359375,286.3485107421875,293.7754821777344,291.1368408203125,1.0,0.257265031337738,1.0,0.0,0.6341218948364258,1.0,-1.133306860923767,1.0631388249748852e-06,1.1333057880401611,-0.2751404345035553,0.0,0.0,0.21196910738945,49.99631118774414,61.0,1.806854248046875,-5470.85546875,179.7406463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536193847656,304.4567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.734375,18000.0,0.0,0.0,0.1209667548537254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521263420581817,0.1521306335926056,-4.2976607801392674e-06,0.0,0.000122765879496,0.0,0.0,6.054794788360596,0.0,0.0,0.0,0.2781444787979126,4.0,0.0,1.0
670620,293.0893859863281,297.1499938964844,293.1499938964844,0.1244414001703262,-2731.64794921875,304.1437683105469,0.7717375159263611,0.1918462663888931,0.1736653745174408,293.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4822600483894348,0.050000000745058,0.0490972027182579,293.0262756347656,297.1499938964844,293.1499938964844,0.0898816138505935,-1636.4593505859375,304.1367492675781,0.7099716663360596,0.1482863873243332,0.1040954440832138,293.13262939453125,297.1499938964844,293.1499938964844,0.3296436667442322,-6248.69677734375,304.12225341796875,0.9990000128746032,0.464243620634079,0.3979259431362152,293.14373779296875,297.1499938964844,293.1499938964844,0.0030692962463945,-1163.7744140625,295.2686462402344,0.4822600483894348,0.050000000745058,0.2328959852457046,291.1392822265625,291.1499938964844,263.1499938964844,261.60797119140625,286.40045166015625,293.8251342773437,291.13970947265625,1.0,0.261671781539917,1.0,0.0,0.633121907711029,1.0,-1.1493192911148071,1.0904719829341047e-06,1.1493182182312012,-0.2784908413887024,0.0,0.0,0.2132329493761062,51.98847961425781,49.0,3.7535338401794434,-5493.49169921875,188.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0304260253906,304.44549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.693359375,18000.0,0.0,0.0,0.1216317489743232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529555469751358,0.1529598385095596,-4.299417469155742e-06,0.0,0.0001234407682204,0.0,0.0,6.091602802276611,0.0,0.0,0.0,0.278290331363678,4.0,0.0,1.0
670680,293.0893859863281,297.1499938964844,293.1499938964844,0.1244414001703262,-2731.64794921875,304.1437683105469,0.7717375159263611,0.1918462663888931,0.1736653745174408,293.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4822600483894348,0.050000000745058,0.0490972027182579,293.0262756347656,297.1499938964844,293.1499938964844,0.0898816138505935,-1636.4593505859375,304.1367492675781,0.7099716663360596,0.1482863873243332,0.1040954440832138,293.13262939453125,297.1499938964844,293.1499938964844,0.3296436667442322,-6248.69677734375,304.12225341796875,0.9990000128746032,0.464243620634079,0.3979259431362152,293.14373779296875,297.1499938964844,293.1499938964844,0.0030692962463945,-1163.7744140625,295.2686462402344,0.4822600483894348,0.050000000745058,0.2328959852457046,291.1392822265625,291.1499938964844,263.1499938964844,261.60797119140625,286.40045166015625,293.8251342773437,291.13970947265625,1.0,0.261671781539917,1.0,0.0,0.633121907711029,1.0,-1.1493192911148071,1.0904719829341047e-06,1.1493182182312012,-0.2784908413887024,0.0,0.0,0.2132329493761062,51.98847961425781,49.0,3.7535338401794434,-5493.49169921875,188.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0304260253906,304.44549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.693359375,18000.0,0.0,0.0,0.1216317489743232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529555469751358,0.1529598385095596,-4.299417469155742e-06,0.0,0.0001234407682204,0.0,0.0,6.091602802276611,0.0,0.0,0.0,0.278290331363678,4.0,0.0,1.0
670740,293.0896301269531,297.1499938964844,293.1499938964844,0.1254971027374267,-2750.019775390625,304.14410400390625,0.7758469581604004,0.1933295428752899,0.1749580800533294,293.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4836661517620086,0.050000000745058,0.0490697026252746,293.0187683105469,297.1499938964844,293.1499938964844,0.0933380797505378,-1686.601318359375,304.13543701171875,0.719194769859314,0.152948573231697,0.1073746457695961,293.1481628417969,297.1499938964844,293.1499938964844,0.3267977237701416,-6199.75439453125,304.1368103027344,0.9990000128746032,0.4615009427070617,0.3946408033370971,293.14031982421875,297.1499938964844,293.1499938964844,0.0030760052613914,-1165.8720703125,295.2865295410156,0.4836661517620086,0.050000000745058,0.2327655404806137,291.1483764648437,291.1499938964844,263.1499938964844,261.6088256835937,286.4344177246094,293.8664855957031,291.1497802734375,1.0,0.2604188621044159,1.0,0.0,0.6321219205856323,1.0,-1.1506831645965576,1.0953066293950542e-06,1.1506820917129517,-0.2787477076053619,0.0,0.0,0.2129891514778137,51.31169128417969,37.0,13.026046752929688,-5489.748046875,187.6868133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127258300781,304.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.1223258301615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531702429056167,0.1531745344400406,-4.300535238144221e-06,0.0,0.000124145168229,0.0,0.0,6.1020612716674805,0.0,0.0,0.0,0.2783370018005371,4.0,0.0,1.0
670800,293.0896301269531,297.1499938964844,293.1499938964844,0.1254971027374267,-2750.019775390625,304.14410400390625,0.7758469581604004,0.1933295428752899,0.1749580800533294,293.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4836661517620086,0.050000000745058,0.0490697026252746,293.0187683105469,297.1499938964844,293.1499938964844,0.0933380797505378,-1686.601318359375,304.13543701171875,0.719194769859314,0.152948573231697,0.1073746457695961,293.1481628417969,297.1499938964844,293.1499938964844,0.3267977237701416,-6199.75439453125,304.1368103027344,0.9990000128746032,0.4615009427070617,0.3946408033370971,293.14031982421875,297.1499938964844,293.1499938964844,0.0030760052613914,-1165.8720703125,295.2865295410156,0.4836661517620086,0.050000000745058,0.2327655404806137,291.1483764648437,291.1499938964844,263.1499938964844,261.6088256835937,286.4344177246094,293.8664855957031,291.1497802734375,1.0,0.2604188621044159,1.0,0.0,0.6321219205856323,1.0,-1.1506831645965576,1.0953066293950542e-06,1.1506820917129517,-0.2787477076053619,0.0,0.0,0.2129891514778137,51.31169128417969,37.0,13.026046752929688,-5489.748046875,187.6868133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127258300781,304.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.1223258301615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531702429056167,0.1531745344400406,-4.300535238144221e-06,0.0,0.000124145168229,0.0,0.0,6.1020612716674805,0.0,0.0,0.0,0.2783370018005371,4.0,0.0,1.0
670860,293.0896301269531,297.1499938964844,293.1499938964844,0.1265197843313217,-2767.794921875,304.14434814453125,0.7871009707450867,0.1948591023683548,0.1762143075466156,293.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4894759953022003,0.050000000745058,0.0489585138857364,293.0189208984375,297.1499938964844,293.1499938964844,0.0960230827331543,-1725.31787109375,304.1358642578125,0.7323622703552246,0.1562663167715072,0.1099151000380516,293.14117431640625,297.1499938964844,293.1499938964844,0.3137997984886169,-5993.96533203125,304.1630249023437,0.9990000128746032,0.4629134833812713,0.3810459971427917,293.1366577148437,297.1499938964844,293.1499938964844,0.0030776394996792,-1166.06689453125,295.3067321777344,0.4894759953022003,0.050000000745058,0.2322380989789962,291.158203125,291.1499938964844,263.1499938964844,261.6094665527344,286.4127197265625,293.8571472167969,291.1587219238281,1.0,0.2548162639141083,1.0,0.0,0.6311219334602356,1.0,-1.138161063194275,1.07863490939053e-06,1.138159990310669,-0.2762588858604431,0.0,0.0,0.2111490070819854,48.32583999633789,40.0,10.893013954162598,-5459.0107421875,177.9983367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122985839844,304.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1228873580694198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522048264741897,0.1522091180086136,-4.299628017179202e-06,0.0,0.0001247150503331,0.0,0.0,6.060760974884033,0.0,0.0,0.0,0.2781907021999359,4.0,0.0,1.0
670920,293.0896301269531,297.1499938964844,293.1499938964844,0.1265197843313217,-2767.794921875,304.14434814453125,0.7871009707450867,0.1948591023683548,0.1762143075466156,293.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4894759953022003,0.050000000745058,0.0489585138857364,293.0189208984375,297.1499938964844,293.1499938964844,0.0960230827331543,-1725.31787109375,304.1358642578125,0.7323622703552246,0.1562663167715072,0.1099151000380516,293.14117431640625,297.1499938964844,293.1499938964844,0.3137997984886169,-5993.96533203125,304.1630249023437,0.9990000128746032,0.4629134833812713,0.3810459971427917,293.1366577148437,297.1499938964844,293.1499938964844,0.0030776394996792,-1166.06689453125,295.3067321777344,0.4894759953022003,0.050000000745058,0.2322380989789962,291.158203125,291.1499938964844,263.1499938964844,261.6094665527344,286.4127197265625,293.8571472167969,291.1587219238281,1.0,0.2548162639141083,1.0,0.0,0.6311219334602356,1.0,-1.138161063194275,1.07863490939053e-06,1.138159990310669,-0.2762588858604431,0.0,0.0,0.2111490070819854,48.32583999633789,40.0,10.893013954162598,-5459.0107421875,177.9983367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122985839844,304.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1228873580694198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522048264741897,0.1522091180086136,-4.299628017179202e-06,0.0,0.0001247150503331,0.0,0.0,6.060760974884033,0.0,0.0,0.0,0.2781907021999359,4.0,0.0,1.0
670980,293.0896911621094,297.1499938964844,293.1499938964844,0.1277166306972503,-2788.848876953125,304.14422607421875,0.7954251170158386,0.1963777244091034,0.1775178611278534,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4932985007762909,0.050000000745058,0.0488888546824455,293.02783203125,297.1499938964844,293.1499938964844,0.0974878668785095,-1746.272705078125,304.13818359375,0.7403409481048584,0.1577922999858856,0.1112056076526641,293.1170654296875,297.1499938964844,293.1499938964844,0.3052368760108948,-5861.2509765625,304.1724548339844,0.9990000128746032,0.4680146872997284,0.372273713350296,293.13311767578125,297.1499938964844,293.1499938964844,0.0030836551450192,-1168.4383544921875,295.3196716308594,0.4932985007762909,0.050000000745058,0.2319076806306839,291.156005859375,291.1499938964844,263.1499938964844,261.60992431640625,286.36669921875,293.8143920898437,291.1550598144531,1.0,0.2517347931861877,1.0,0.0,0.6301219463348389,1.0,-1.13025963306427,1.0692497198760975e-06,1.130258560180664,-0.2748181521892547,0.0,0.0,0.2103092819452285,46.45278549194336,43.0,-3.2350144386291504,-5446.35693359375,172.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318603515625,304.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1232080981135368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514286398887634,0.1514329314231872,-4.297883606341202e-06,0.0,0.000125040547573,0.0,0.0,6.02619743347168,0.0,0.0,0.0,0.2780567705631256,4.0,0.0,1.0
671040,293.0896911621094,297.1499938964844,293.1499938964844,0.1277166306972503,-2788.848876953125,304.14422607421875,0.7954251170158386,0.1963777244091034,0.1775178611278534,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4932985007762909,0.050000000745058,0.0488888546824455,293.02783203125,297.1499938964844,293.1499938964844,0.0974878668785095,-1746.272705078125,304.13818359375,0.7403409481048584,0.1577922999858856,0.1112056076526641,293.1170654296875,297.1499938964844,293.1499938964844,0.3052368760108948,-5861.2509765625,304.1724548339844,0.9990000128746032,0.4680146872997284,0.372273713350296,293.13311767578125,297.1499938964844,293.1499938964844,0.0030836551450192,-1168.4383544921875,295.3196716308594,0.4932985007762909,0.050000000745058,0.2319076806306839,291.156005859375,291.1499938964844,263.1499938964844,261.60992431640625,286.36669921875,293.8143920898437,291.1550598144531,1.0,0.2517347931861877,1.0,0.0,0.6301219463348389,1.0,-1.13025963306427,1.0692497198760975e-06,1.130258560180664,-0.2748181521892547,0.0,0.0,0.2103092819452285,46.45278549194336,43.0,-3.2350144386291504,-5446.35693359375,172.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318603515625,304.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1232080981135368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514286398887634,0.1514329314231872,-4.297883606341202e-06,0.0,0.000125040547573,0.0,0.0,6.02619743347168,0.0,0.0,0.0,0.2780567705631256,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1283476650714874,-2799.97314453125,304.1441345214844,0.7982146143913269,0.1971268653869629,0.1781743913888931,293.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.4943710565567016,0.050000000745058,0.0488699562847614,293.033203125,297.1499938964844,293.1499938964844,0.0979392305016517,-1752.6929931640625,304.1394958496094,0.7426114082336426,0.1582805812358856,0.1115700080990791,293.1048583984375,297.1499938964844,293.1499938964844,0.3028452694416046,-5825.015625,304.1726989746094,0.9990000128746032,0.4708304405212402,0.3698582947254181,293.1313781738281,297.1499938964844,293.1499938964844,0.0030887965112924,-1170.529541015625,295.3245849609375,0.4943710565567016,0.050000000745058,0.2318180352449417,291.15203857421875,291.1499938964844,263.1499938964844,261.6100769042969,286.3507080078125,293.7978515625,291.1513061523437,1.0,0.2509024441242218,1.0,0.0,0.6296219229698181,1.0,-1.128454566001892,1.0678575108613586e-06,1.128453493118286,-0.274505466222763,0.0,0.0,0.210576057434082,45.94915771484375,43.0,-6.2241973876953125,-5451.0302734375,170.50196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.045166015625,304.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.369140625,18000.0,0.0,0.0,0.1232979968190193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514871567487716,0.1514914482831955,-4.297525265428703e-06,0.0,0.0001251317880814,0.0,0.0,6.028128623962402,0.0,0.0,0.0,0.2780575752258301,4.0,0.0,1.0
671160,293.0898742675781,297.1499938964844,293.1499938964844,0.1289680302143097,-2810.873046875,304.1440734863281,0.800300121307373,0.1978708803653717,0.1788332015275955,293.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4950182139873504,0.050000000745058,0.0488586984574794,293.0382080078125,297.1499938964844,293.1499938964844,0.0983418822288513,-1758.40869140625,304.14068603515625,0.7442217469215393,0.1587770879268646,0.1119016632437706,293.0938720703125,297.1499938964844,293.1499938964844,0.3013374507427215,-5802.7421875,304.1712951660156,0.9990000128746032,0.4735618531703949,0.3684122562408447,293.129638671875,297.1499938964844,293.1499938964844,0.0030945381149649,-1172.791259765625,295.33062744140625,0.4950182139873504,0.050000000745058,0.2317646443843841,291.1493225097656,291.1499938964844,263.1499938964844,261.6101989746094,286.3401794433594,293.7865295410156,291.1488647460937,1.0,0.2504802644252777,1.0,0.0,0.6291219592094421,1.0,-1.1278291940689087,1.0682782658477663e-06,1.1278281211853027,-0.2744249701499939,0.0,0.0,0.2109018862247467,45.65492630004883,46.0,-6.277646064758301,-5458.37841796875,169.7532196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583801269531,304.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.1233620420098304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151658222079277,0.1516625136137008,-4.297572559153196e-06,0.0,0.0001251967914868,0.0,0.0,6.035279273986816,0.0,0.0,0.0,0.2780804336071014,4.0,0.0,1.0
671220,293.0901184082031,297.1499938964844,293.1499938964844,0.130188837647438,-2832.24267578125,304.1440124511719,0.8026547431945801,0.199344664812088,0.1801557689905166,293.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4952177405357361,0.050000000745058,0.0488552413880825,293.0456848144531,297.1499938964844,293.1499938964844,0.0992915332317352,-1771.96337890625,304.1421813964844,0.7462394833564758,0.1600844860076904,0.1127282306551933,293.0773620605469,297.1499938964844,293.1499938964844,0.3006225824356079,-5794.2646484375,304.1653137207031,0.9990000128746032,0.4783449172973633,0.3679681718349457,293.1261291503906,297.1499938964844,293.1499938964844,0.0031075293663889,-1177.7735595703125,295.345458984375,0.4952177405357361,0.050000000745058,0.2317482382059097,291.1464233398437,291.1499938964844,263.1499938964844,261.6102600097656,286.3343811035156,293.7784423828125,291.1462707519531,1.0,0.2507068812847137,1.0,0.0,0.6281219720840454,1.0,-1.1298502683639526,1.0741665619207197e-06,1.129849195480347,-0.274901807308197,0.0,0.0,0.2115948498249054,45.59317779541016,49.0,-4.025514602661133,-5474.8232421875,170.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,304.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.43359375,18000.0,0.0,0.0,0.1234457865357399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520545929670334,0.1520588845014572,-4.298138719605049e-06,0.0,0.0001252817746717,0.0,0.0,6.05247974395752,0.0,0.0,0.0,0.2781441807746887,4.0,0.0,1.0
671280,293.0901184082031,297.1499938964844,293.1499938964844,0.130188837647438,-2832.24267578125,304.1440124511719,0.8026547431945801,0.199344664812088,0.1801557689905166,293.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4952177405357361,0.050000000745058,0.0488552413880825,293.0456848144531,297.1499938964844,293.1499938964844,0.0992915332317352,-1771.96337890625,304.1421813964844,0.7462394833564758,0.1600844860076904,0.1127282306551933,293.0773620605469,297.1499938964844,293.1499938964844,0.3006225824356079,-5794.2646484375,304.1653137207031,0.9990000128746032,0.4783449172973633,0.3679681718349457,293.1261291503906,297.1499938964844,293.1499938964844,0.0031075293663889,-1177.7735595703125,295.345458984375,0.4952177405357361,0.050000000745058,0.2317482382059097,291.1464233398437,291.1499938964844,263.1499938964844,261.6102600097656,286.3343811035156,293.7784423828125,291.1462707519531,1.0,0.2507068812847137,1.0,0.0,0.6281219720840454,1.0,-1.1298502683639526,1.0741665619207197e-06,1.129849195480347,-0.274901807308197,0.0,0.0,0.2115948498249054,45.59317779541016,49.0,-4.025514602661133,-5474.8232421875,170.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,304.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.43359375,18000.0,0.0,0.0,0.1234457865357399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520545929670334,0.1520588845014572,-4.298138719605049e-06,0.0,0.0001252817746717,0.0,0.0,6.05247974395752,0.0,0.0,0.0,0.2781441807746887,4.0,0.0,1.0
671340,293.0904235839844,297.1499938964844,293.1499938964844,0.1313938647508621,-2853.258056640625,304.1440124511719,0.8030031323432922,0.2007970511913299,0.1814797818660736,293.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4942172169685364,0.050000000745058,0.0488726161420345,293.0492553710937,297.1499938964844,293.1499938964844,0.1006544753909111,-1791.5220947265625,304.1424865722656,0.7473849058151245,0.1619971841573715,0.113962136209011,293.0692443847656,297.1499938964844,293.1499938964844,0.3025091290473938,-5826.15234375,304.15704345703125,0.9990000128746032,0.4818445444107055,0.3702029883861542,293.12261962890625,297.1499938964844,293.1499938964844,0.0031224824488162,-1183.4119873046875,295.36279296875,0.4942172169685364,0.050000000745058,0.2318306416273117,291.1454162597656,291.1499938964844,263.1499938964844,261.61016845703125,286.3449401855469,293.7850646972656,291.1454162597656,1.0,0.2521387934684753,1.0,0.0,0.6271219253540039,1.0,-1.1357214450836182,1.0860717338800896e-06,1.1357202529907229,-0.2761200070381164,0.0,0.0,0.2122845500707626,46.11131286621094,52.0,-1.7753082513809204,-5492.2890625,172.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,304.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.1235018596053123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524649262428283,0.1524692177772522,-4.298877229302889e-06,0.0,0.0001253386872122,0.0,0.0,6.070507526397705,0.0,0.0,0.0,0.2782138586044311,4.0,0.0,1.0
671400,293.0904235839844,297.1499938964844,293.1499938964844,0.1313938647508621,-2853.258056640625,304.1440124511719,0.8030031323432922,0.2007970511913299,0.1814797818660736,293.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4942172169685364,0.050000000745058,0.0488726161420345,293.0492553710937,297.1499938964844,293.1499938964844,0.1006544753909111,-1791.5220947265625,304.1424865722656,0.7473849058151245,0.1619971841573715,0.113962136209011,293.0692443847656,297.1499938964844,293.1499938964844,0.3025091290473938,-5826.15234375,304.15704345703125,0.9990000128746032,0.4818445444107055,0.3702029883861542,293.12261962890625,297.1499938964844,293.1499938964844,0.0031224824488162,-1183.4119873046875,295.36279296875,0.4942172169685364,0.050000000745058,0.2318306416273117,291.1454162597656,291.1499938964844,263.1499938964844,261.61016845703125,286.3449401855469,293.7850646972656,291.1454162597656,1.0,0.2521387934684753,1.0,0.0,0.6271219253540039,1.0,-1.1357214450836182,1.0860717338800896e-06,1.1357202529907229,-0.2761200070381164,0.0,0.0,0.2122845500707626,46.11131286621094,52.0,-1.7753082513809204,-5492.2890625,172.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,304.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.333984375,18000.0,0.0,0.0,0.1235018596053123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524649262428283,0.1524692177772522,-4.298877229302889e-06,0.0,0.0001253386872122,0.0,0.0,6.070507526397705,0.0,0.0,0.0,0.2782138586044311,4.0,0.0,1.0
671460,293.0908508300781,297.1499938964844,293.1499938964844,0.1325869858264923,-2874.01025390625,304.1440124511719,0.8017691373825073,0.2022200375795364,0.1827954351902008,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4922897815704345,0.050000000745058,0.0489068366587162,293.0492553710937,297.1499938964844,293.1499938964844,0.1025022342801094,-1818.0401611328125,304.1418762207031,0.7481001019477844,0.1645423322916031,0.1156519725918769,293.0694885253906,297.1499938964844,293.1499938964844,0.3065394163131714,-5890.82763671875,304.1479797363281,0.9990000128746032,0.4838550090789795,0.3745650053024292,293.1191711425781,297.1499938964844,293.1499938964844,0.0031391396187245,-1189.6590576171875,295.38165283203125,0.4922897815704345,0.050000000745058,0.2319929897785186,291.1451110839844,291.1499938964844,263.1499938964844,261.6098937988281,286.3677673339844,293.80194091796875,291.1451110839844,1.0,0.2545476257801056,1.0,0.0,0.6261219382286072,1.0,-1.1447992324829102,1.1031315807485953e-06,1.1447981595993042,-0.2779469788074493,0.0,0.0,0.212960347533226,47.10066223144531,55.0,-0.6884064674377441,-5510.0380859375,177.65660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,304.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3515625,18000.0,0.0,0.0,0.1235605627298355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528644114732742,0.1528687179088592,-4.299623014958343e-06,0.0,0.0001253982627531,0.0,0.0,6.088107585906982,0.0,0.0,0.0,0.2782825231552124,4.0,0.0,1.0
671520,293.0908508300781,297.1499938964844,293.1499938964844,0.1325869858264923,-2874.01025390625,304.1440124511719,0.8017691373825073,0.2022200375795364,0.1827954351902008,293.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.4922897815704345,0.050000000745058,0.0489068366587162,293.0492553710937,297.1499938964844,293.1499938964844,0.1025022342801094,-1818.0401611328125,304.1418762207031,0.7481001019477844,0.1645423322916031,0.1156519725918769,293.0694885253906,297.1499938964844,293.1499938964844,0.3065394163131714,-5890.82763671875,304.1479797363281,0.9990000128746032,0.4838550090789795,0.3745650053024292,293.1191711425781,297.1499938964844,293.1499938964844,0.0031391396187245,-1189.6590576171875,295.38165283203125,0.4922897815704345,0.050000000745058,0.2319929897785186,291.1451110839844,291.1499938964844,263.1499938964844,261.6098937988281,286.3677673339844,293.80194091796875,291.1451110839844,1.0,0.2545476257801056,1.0,0.0,0.6261219382286072,1.0,-1.1447992324829102,1.1031315807485953e-06,1.1447981595993042,-0.2779469788074493,0.0,0.0,0.212960347533226,47.10066223144531,55.0,-0.6884064674377441,-5510.0380859375,177.65660095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11138916015625,304.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3515625,18000.0,0.0,0.0,0.1235605627298355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528644114732742,0.1528687179088592,-4.299623014958343e-06,0.0,0.0001253982627531,0.0,0.0,6.088107585906982,0.0,0.0,0.0,0.2782825231552124,4.0,0.0,1.0
671580,293.0914306640625,297.1499938964844,293.1499938964844,0.133772388100624,-2894.59814453125,304.14404296875,0.7993066906929016,0.2036023586988449,0.1840910613536834,293.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4896590709686279,0.050000000745058,0.0489550121128559,293.0463562011719,297.1499938964844,293.1499938964844,0.1048286855220794,-1851.33984375,304.1407165527344,0.7486090660095215,0.1676759272813797,0.1177725568413734,293.0773620605469,297.1499938964844,293.1499938964844,0.3123554587364197,-5982.35888671875,304.13897705078125,0.9990000128746032,0.4843127727508545,0.3806201815605163,293.1159362792969,297.1499938964844,293.1499938964844,0.0031569511629641,-1196.36572265625,295.4007263183594,0.4896590709686279,0.050000000745058,0.2322214990854263,291.1443176269531,291.1499938964844,263.1499938964844,261.6094665527344,286.3904724121094,293.8143310546875,291.1439208984375,1.0,0.2577446699142456,1.0,0.0,0.6251219511032104,1.0,-1.1564987897872925,1.1245878113186336e-06,1.1564977169036863,-0.2802654206752777,0.0,0.0,0.2137451916933059,48.48091125488281,58.0,-2.8417580127716064,-5530.69677734375,183.97189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169128417969,304.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.123646892607212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532873958349228,0.1532916873693466,-4.3003719838452525e-06,0.0,0.0001254858798347,0.0,0.0,6.106696605682373,0.0,0.0,0.0,0.2783550322055816,4.0,0.0,1.0
671640,293.0914306640625,297.1499938964844,293.1499938964844,0.133772388100624,-2894.59814453125,304.14404296875,0.7993066906929016,0.2036023586988449,0.1840910613536834,293.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4896590709686279,0.050000000745058,0.0489550121128559,293.0463562011719,297.1499938964844,293.1499938964844,0.1048286855220794,-1851.33984375,304.1407165527344,0.7486090660095215,0.1676759272813797,0.1177725568413734,293.0773620605469,297.1499938964844,293.1499938964844,0.3123554587364197,-5982.35888671875,304.13897705078125,0.9990000128746032,0.4843127727508545,0.3806201815605163,293.1159362792969,297.1499938964844,293.1499938964844,0.0031569511629641,-1196.36572265625,295.4007263183594,0.4896590709686279,0.050000000745058,0.2322214990854263,291.1443176269531,291.1499938964844,263.1499938964844,261.6094665527344,286.3904724121094,293.8143310546875,291.1439208984375,1.0,0.2577446699142456,1.0,0.0,0.6251219511032104,1.0,-1.1564987897872925,1.1245878113186336e-06,1.1564977169036863,-0.2802654206752777,0.0,0.0,0.2137451916933059,48.48091125488281,58.0,-2.8417580127716064,-5530.69677734375,183.97189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169128417969,304.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.123646892607212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532873958349228,0.1532916873693466,-4.3003719838452525e-06,0.0,0.0001254858798347,0.0,0.0,6.106696605682373,0.0,0.0,0.0,0.2783550322055816,4.0,0.0,1.0
