time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671700,293.0918273925781,297.1499938964844,293.1499938964844,0.1343922168016433,-2905.41162109375,304.1439819335937,0.7977012991905212,0.2042657285928726,0.1847231388092041,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4881333708763122,0.050000000745058,0.0489836297929286,293.04412841796875,297.1499938964844,293.1499938964844,0.1061845570802688,-1870.72509765625,304.1399230957031,0.7488201856613159,0.1694303452968597,0.1189766451716423,293.0838928222656,297.1499938964844,293.1499938964844,0.3159198760986328,-6037.951171875,304.134521484375,0.9990000128746032,0.4839553534984588,0.3841719925403595,293.1146545410156,297.1499938964844,293.1499938964844,0.0031658350490033,-1199.86474609375,295.4076232910156,0.4881333708763122,0.050000000745058,0.2323572486639022,291.140625,291.1499938964844,263.1499938964844,261.6091613769531,286.39520263671875,293.8100891113281,291.1396484375,1.0,0.2595883011817932,1.0,0.0,0.6246219277381897,1.0,-1.1631628274917605,1.1367477554813377e-06,1.1631617546081543,-0.2815757989883423,0.0,0.0,0.2147268652915954,49.29787826538086,58.0,-7.6044182777404785,-5546.61572265625,187.67872619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,304.49127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.921875,18000.0,0.0,0.0,0.1237131431698799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536908447742462,0.1536951512098312,-4.300839009374613e-06,0.0,0.000125553109683,0.0,0.0,6.124094486236572,0.0,0.0,0.0,0.2784214317798614,4.0,0.0,1.0
671760,293.09234619140625,297.1499938964844,293.1499938964844,0.135004773736,-2916.09521484375,304.1439819335937,0.7958804368972778,0.2049028426408767,0.1853361576795578,293.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.4864882826805115,0.050000000745058,0.0490149520337581,293.04150390625,297.1499938964844,293.1499938964844,0.1076374053955078,-1891.44287109375,304.1391296386719,0.7489985227584839,0.1712864488363266,0.120258629322052,293.0919189453125,297.1499938964844,293.1499938964844,0.3198347389698028,-6098.640625,304.1302185058594,0.9990000128746032,0.4832119941711426,0.3880220055580139,293.1136169433594,297.1499938964844,293.1499938964844,0.0031751780770719,-1203.5672607421875,295.41339111328125,0.4864882826805115,0.050000000745058,0.2325058281421661,291.13592529296875,291.1499938964844,263.1499938964844,261.6088562011719,286.4006652832031,293.8060302734375,291.13507080078125,1.0,0.2615697383880615,1.0,0.0,0.6241219639778137,1.0,-1.170274257659912,1.1497352261358174e-06,1.1702730655670166,-0.2829686403274536,0.0,0.0,0.2161426842212677,50.19021987915039,61.0,-9.713006019592283,-5568.78662109375,191.71522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11407470703125,304.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.853515625,18000.0,0.0,0.0,0.123809739947319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544067710638046,0.1544110774993896,-4.301708031562157e-06,0.0,0.0001256511459359,0.0,0.0,6.155045509338379,0.0,0.0,0.0,0.2785363495349884,4.0,0.0,1.0
671820,293.09356689453125,297.1499938964844,293.1499938964844,0.136151909828186,-2936.02099609375,304.1440734863281,0.7917090654373169,0.206116035580635,0.1865023523569107,293.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4828758537769317,0.050000000745058,0.0490849204361438,293.0355529785156,297.1499938964844,293.1499938964844,0.1107575222849845,-1935.6873779296875,304.1375427246094,0.7492693066596985,0.1752384006977081,0.1230213046073913,293.1123046875,297.1499938964844,293.1499938964844,0.3284699022769928,-6231.28662109375,304.1224670410156,0.9990000128746032,0.4805622100830078,0.3964872062206268,293.11212158203125,297.1499938964844,293.1499938964844,0.0031932631973177,-1210.6400146484375,295.42547607421875,0.4828758537769317,0.050000000745058,0.2328377366065979,291.12890625,291.1499938964844,263.1499938964844,261.60809326171875,286.4117431640625,293.7964782714844,291.1283264160156,1.0,0.265885978937149,1.0,0.0,0.623121976852417,1.0,-1.1856327056884766,1.1779288797697518e-06,1.185631513595581,-0.2859631180763244,0.0,0.0,0.2194589525461197,52.17866516113281,64.0,-9.314176559448242,-5621.81005859375,200.69967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973205566406,304.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.1241502910852432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562943756580352,0.1562986820936203,-4.304650701669743e-06,0.0,0.0001259967539226,0.0,0.0,6.237712383270264,0.0,0.0,0.0,0.2788498401641845,4.0,0.0,1.0
671880,293.09356689453125,297.1499938964844,293.1499938964844,0.136151909828186,-2936.02099609375,304.1440734863281,0.7917090654373169,0.206116035580635,0.1865023523569107,293.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4828758537769317,0.050000000745058,0.0490849204361438,293.0355529785156,297.1499938964844,293.1499938964844,0.1107575222849845,-1935.6873779296875,304.1375427246094,0.7492693066596985,0.1752384006977081,0.1230213046073913,293.1123046875,297.1499938964844,293.1499938964844,0.3284699022769928,-6231.28662109375,304.1224670410156,0.9990000128746032,0.4805622100830078,0.3964872062206268,293.11212158203125,297.1499938964844,293.1499938964844,0.0031932631973177,-1210.6400146484375,295.42547607421875,0.4828758537769317,0.050000000745058,0.2328377366065979,291.12890625,291.1499938964844,263.1499938964844,261.60809326171875,286.4117431640625,293.7964782714844,291.1283264160156,1.0,0.265885978937149,1.0,0.0,0.623121976852417,1.0,-1.1856327056884766,1.1779288797697518e-06,1.185631513595581,-0.2859631180763244,0.0,0.0,0.2194589525461197,52.17866516113281,64.0,-9.314176559448242,-5621.81005859375,200.69967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973205566406,304.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.1241502910852432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562943756580352,0.1562986820936203,-4.304650701669743e-06,0.0,0.0001259967539226,0.0,0.0,6.237712383270264,0.0,0.0,0.0,0.2788498401641845,4.0,0.0,1.0
671940,293.0953369140625,297.1499938964844,293.1499938964844,0.1373368203639984,-2956.72705078125,304.1440734863281,0.7869125604629517,0.2071913927793502,0.1875955164432525,293.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.4787843823432922,0.050000000745058,0.0491648465394973,293.0353088378906,297.1499938964844,293.1499938964844,0.113588847219944,-1975.61474609375,304.1370544433594,0.7482423782348633,0.1782086342573166,0.1254143267869949,293.1377258300781,297.1499938964844,293.1499938964844,0.3384780883789062,-6383.72998046875,304.1149597167969,0.9990000128746032,0.4763753414154053,0.4059402346611023,293.111328125,297.1499938964844,293.1499938964844,0.003211070317775,-1217.9993896484375,295.430908203125,0.4787843823432922,0.050000000745058,0.2332168519496917,291.114013671875,291.1499938964844,263.1499938964844,261.607177734375,286.3786315917969,293.7281799316406,291.11199951171875,1.0,0.2705647945404053,1.0,0.0,0.6221219897270203,1.0,-1.2017148733139038,1.207868876917928e-06,1.2017136812210083,-0.2890799343585968,0.0,0.0,0.2250484228134155,54.43301773071289,67.0,-21.301645278930664,-5701.38427734375,210.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,304.4953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.1247558295726776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591413468122482,0.1591456681489944,-4.308839834266109e-06,0.0,0.0001266113104065,0.0,0.0,6.362465858459473,0.0,0.0,0.0,0.2793280482292175,4.0,0.0,1.0
672000,293.0953369140625,297.1499938964844,293.1499938964844,0.1373368203639984,-2956.72705078125,304.1440734863281,0.7869125604629517,0.2071913927793502,0.1875955164432525,293.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.4787843823432922,0.050000000745058,0.0491648465394973,293.0353088378906,297.1499938964844,293.1499938964844,0.113588847219944,-1975.61474609375,304.1370544433594,0.7482423782348633,0.1782086342573166,0.1254143267869949,293.1377258300781,297.1499938964844,293.1499938964844,0.3384780883789062,-6383.72998046875,304.1149597167969,0.9990000128746032,0.4763753414154053,0.4059402346611023,293.111328125,297.1499938964844,293.1499938964844,0.003211070317775,-1217.9993896484375,295.430908203125,0.4787843823432922,0.050000000745058,0.2332168519496917,291.114013671875,291.1499938964844,263.1499938964844,261.607177734375,286.3786315917969,293.7281799316406,291.11199951171875,1.0,0.2705647945404053,1.0,0.0,0.6221219897270203,1.0,-1.2017148733139038,1.207868876917928e-06,1.2017136812210083,-0.2890799343585968,0.0,0.0,0.2250484228134155,54.43301773071289,67.0,-21.301645278930664,-5701.38427734375,210.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,304.4953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.1247558295726776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591413468122482,0.1591456681489944,-4.308839834266109e-06,0.0,0.0001266113104065,0.0,0.0,6.362465858459473,0.0,0.0,0.0,0.2793280482292175,4.0,0.0,1.0
672060,293.097900390625,297.1499938964844,293.1499938964844,0.1383277326822281,-2973.9697265625,304.1444091796875,0.7814385890960693,0.208054319024086,0.1884898096323013,293.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4741255044937134,0.050000000745058,0.0492544770240783,293.0398254394531,297.1499938964844,293.1499938964844,0.1155329570174217,-2002.781005859375,304.1381530761719,0.7452494502067566,0.1802018284797668,0.1269965171813964,293.1676940917969,297.1499938964844,293.1499938964844,0.3495009243488312,-6549.8603515625,304.1083068847656,0.9990000128746032,0.4706137180328369,0.4162850081920624,293.1112060546875,297.1499938964844,293.1499938964844,0.0032297025900334,-1225.588134765625,295.4352111816406,0.4741255044937134,0.050000000745058,0.233642041683197,291.09979248046875,291.1499938964844,263.1499938964844,261.6060791015625,286.3480224609375,293.66290283203125,291.0990295410156,1.0,0.2754830718040466,1.0,0.0,0.6211219429969788,1.0,-1.2177224159240725,1.2382706700009294e-06,1.2177212238311768,-0.2921741604804992,0.0,0.0,0.2328396439552307,56.93561935424805,55.0,-16.660810470581055,-5812.8720703125,221.3672332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006103515625,304.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.490234375,18000.0,0.0,0.0,0.1257854253053665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638376861810684,0.1638419926166534,-4.31641183240572e-06,0.0,0.0001276562106795,0.0,0.0,6.570348262786865,0.0,0.0,0.0,0.2801209092140198,4.0,0.0,1.0
672120,293.097900390625,297.1499938964844,293.1499938964844,0.1383277326822281,-2973.9697265625,304.1444091796875,0.7814385890960693,0.208054319024086,0.1884898096323013,293.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4741255044937134,0.050000000745058,0.0492544770240783,293.0398254394531,297.1499938964844,293.1499938964844,0.1155329570174217,-2002.781005859375,304.1381530761719,0.7452494502067566,0.1802018284797668,0.1269965171813964,293.1676940917969,297.1499938964844,293.1499938964844,0.3495009243488312,-6549.8603515625,304.1083068847656,0.9990000128746032,0.4706137180328369,0.4162850081920624,293.1112060546875,297.1499938964844,293.1499938964844,0.0032297025900334,-1225.588134765625,295.4352111816406,0.4741255044937134,0.050000000745058,0.233642041683197,291.09979248046875,291.1499938964844,263.1499938964844,261.6060791015625,286.3480224609375,293.66290283203125,291.0990295410156,1.0,0.2754830718040466,1.0,0.0,0.6211219429969788,1.0,-1.2177224159240725,1.2382706700009294e-06,1.2177212238311768,-0.2921741604804992,0.0,0.0,0.2328396439552307,56.93561935424805,55.0,-16.660810470581055,-5812.8720703125,221.3672332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006103515625,304.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.490234375,18000.0,0.0,0.0,0.1257854253053665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638376861810684,0.1638419926166534,-4.31641183240572e-06,0.0,0.0001276562106795,0.0,0.0,6.570348262786865,0.0,0.0,0.0,0.2801209092140198,4.0,0.0,1.0
672180,293.100341796875,297.1499938964844,293.1499938964844,0.138952761888504,-2984.507568359375,304.1452331542969,0.7834829688072205,0.2088780403137207,0.1892151087522506,293.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4748554229736328,0.050000000745058,0.0492405816912651,293.04522705078125,297.1499938964844,293.1499938964844,0.1168771758675575,-2021.2239990234373,304.1398620605469,0.748381495475769,0.1818954050540924,0.1281962692737579,293.1909484863281,297.1499938964844,293.1499938964844,0.3486979007720947,-6530.78173828125,304.1241455078125,0.9990000128746032,0.4654131233692169,0.4147029519081116,293.1114807128906,297.1499938964844,293.1499938964844,0.0032392661087214,-1228.949462890625,295.4502868652344,0.4748554229736328,0.050000000745058,0.2335761189460754,291.10321044921875,291.1499938964844,263.1499938964844,261.6048889160156,286.3244934082031,293.6245422363281,291.10498046875,1.0,0.2745726704597473,1.0,0.0,0.620121955871582,1.0,-1.218048334121704,1.2421648989402456e-06,1.218047022819519,-0.2920818626880646,0.0,0.0,0.2391606420278549,56.591983795166016,43.0,6.839453220367432,-5893.65185546875,220.77096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,304.5501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.927734375,18000.0,0.0,0.0,0.1273139119148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683792322874069,0.1683835685253143,-4.325614099798258e-06,0.0,0.0001292074302909,0.0,0.0,6.775637626647949,0.0,0.0,0.0,0.2809248268604278,4.0,0.0,1.0
672240,293.100341796875,297.1499938964844,293.1499938964844,0.138952761888504,-2984.507568359375,304.1452331542969,0.7834829688072205,0.2088780403137207,0.1892151087522506,293.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4748554229736328,0.050000000745058,0.0492405816912651,293.04522705078125,297.1499938964844,293.1499938964844,0.1168771758675575,-2021.2239990234373,304.1398620605469,0.748381495475769,0.1818954050540924,0.1281962692737579,293.1909484863281,297.1499938964844,293.1499938964844,0.3486979007720947,-6530.78173828125,304.1241455078125,0.9990000128746032,0.4654131233692169,0.4147029519081116,293.1114807128906,297.1499938964844,293.1499938964844,0.0032392661087214,-1228.949462890625,295.4502868652344,0.4748554229736328,0.050000000745058,0.2335761189460754,291.10321044921875,291.1499938964844,263.1499938964844,261.6048889160156,286.3244934082031,293.6245422363281,291.10498046875,1.0,0.2745726704597473,1.0,0.0,0.620121955871582,1.0,-1.218048334121704,1.2421648989402456e-06,1.218047022819519,-0.2920818626880646,0.0,0.0,0.2391606420278549,56.591983795166016,43.0,6.839453220367432,-5893.65185546875,220.77096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263610839844,304.5501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.927734375,18000.0,0.0,0.0,0.1273139119148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683792322874069,0.1683835685253143,-4.325614099798258e-06,0.0,0.0001292074302909,0.0,0.0,6.775637626647949,0.0,0.0,0.0,0.2809248268604278,4.0,0.0,1.0
672300,293.1014404296875,297.1499938964844,293.1499938964844,0.139135867357254,-2987.39404296875,304.1457824707031,0.7871925830841064,0.2092935144901275,0.1895453482866287,293.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.4771044850349426,0.050000000745058,0.0491973869502544,293.04766845703125,297.1499938964844,293.1499938964844,0.1174138858914375,-2028.447509765625,304.1407165527344,0.7523205876350403,0.1827446520328521,0.1287512630224228,293.1940002441406,297.1499938964844,293.1499938964844,0.343898057937622,-6453.9560546875,304.1376037597656,0.9990000128746032,0.4642882049083709,0.4097338616847992,293.1114807128906,297.1499938964844,293.1499938964844,0.0032404791563749,-1228.9158935546875,295.4638061523437,0.4771044850349426,0.050000000745058,0.23337122797966,291.113525390625,291.1499938964844,263.1499938964844,261.6042175292969,286.3148803710937,293.61724853515625,291.1158447265625,1.0,0.2724019289016723,1.0,0.0,0.619621992111206,1.0,-1.2128511667251587,1.2349667031230638e-06,1.2128499746322632,-0.2910157442092895,0.0,0.0,0.2405737042427063,55.42351531982422,43.0,18.73698806762696,-5906.9423828125,216.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88629150390625,304.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.91796875,18000.0,0.0,0.0,0.1282030194997787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697156429290771,0.1697199791669845,-4.329384410084458e-06,0.0,0.0001301097654504,0.0,0.0,6.837973594665527,0.0,0.0,0.0,0.2811817824840545,4.0,0.0,1.0
672360,293.1024169921875,297.1499938964844,293.1499938964844,0.1392806023359298,-2989.59228515625,304.1462707519531,0.7924914956092834,0.2097130566835403,0.1898605823516845,293.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4803002178668976,0.050000000745058,0.0491351597011089,293.0497436523437,297.1499938964844,293.1499938964844,0.1179315671324729,-2035.3896484375,304.1414794921875,0.7577692270278931,0.1836297661066055,0.1293093860149383,293.1906433105469,297.1499938964844,293.1499938964844,0.3367105424404144,-6340.865234375,304.1529235839844,0.9990000128746032,0.4643854796886444,0.4024666249752044,293.1112670898437,297.1499938964844,293.1499938964844,0.0032406006939709,-1228.3851318359375,295.4793701171875,0.4803002178668976,0.050000000745058,0.2330760508775711,291.1258850097656,291.1499938964844,263.1499938964844,261.603515625,286.3064270019531,293.6160583496094,291.1285095214844,1.0,0.2692460417747497,1.0,0.0,0.6191219687461853,1.0,-1.2047498226165771,1.2228639434397337e-06,1.204748511314392,-0.2893889844417572,0.0,0.0,0.2409470826387405,53.73131561279297,31.0,27.25463104248047,-5902.69677734375,210.27780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,304.5634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.58984375,18000.0,0.0,0.0,0.1291094124317169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703364700078964,0.1703408062458038,-4.33189916293486e-06,0.0,0.0001310296502197,0.0,0.0,6.868163585662842,0.0,0.0,0.0,0.281316190958023,4.0,0.0,1.0
672420,293.1041564941406,297.1499938964844,293.1499938964844,0.1394903063774109,-2992.57080078125,304.14715576171875,0.8077530264854431,0.210566446185112,0.1904597282409668,293.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4891307353973388,0.050000000745058,0.0489646755158901,293.0527648925781,297.1499938964844,293.1499938964844,0.1189887300133705,-2049.552978515625,304.1425476074219,0.7734894156455994,0.1855553686618805,0.1304885745048523,293.1642150878906,297.1499938964844,293.1499938964844,0.3160271942615509,-6018.1728515625,304.1864929199219,0.9990000128746032,0.468661904335022,0.3818462193012237,293.1095886230469,297.1499938964844,293.1499938964844,0.003239985788241,-1226.8231201171875,295.5164489746094,0.4891307353973388,0.050000000745058,0.2322673350572586,291.1545104980469,291.1499938964844,263.1499938964844,261.6020202636719,286.2958984375,293.6349792480469,291.1576538085937,1.0,0.2603666186332702,1.0,0.0,0.6181219816207886,1.0,-1.1809617280960083,1.1862219935210303e-06,1.1809605360031128,-0.284680962562561,0.0,0.0,0.2384869307279586,49.07556915283203,34.0,38.56316375732422,-5847.4677734375,192.9384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143310546875,304.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1307685226202011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695133596658706,0.169517695903778,-4.332939624873688e-06,0.0,0.0001327134232269,0.0,0.0,6.834867477416992,0.0,0.0,0.0,0.2812168896198272,4.0,0.0,1.0
672480,293.1041564941406,297.1499938964844,293.1499938964844,0.1394903063774109,-2992.57080078125,304.14715576171875,0.8077530264854431,0.210566446185112,0.1904597282409668,293.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4891307353973388,0.050000000745058,0.0489646755158901,293.0527648925781,297.1499938964844,293.1499938964844,0.1189887300133705,-2049.552978515625,304.1425476074219,0.7734894156455994,0.1855553686618805,0.1304885745048523,293.1642150878906,297.1499938964844,293.1499938964844,0.3160271942615509,-6018.1728515625,304.1864929199219,0.9990000128746032,0.468661904335022,0.3818462193012237,293.1095886230469,297.1499938964844,293.1499938964844,0.003239985788241,-1226.8231201171875,295.5164489746094,0.4891307353973388,0.050000000745058,0.2322673350572586,291.1545104980469,291.1499938964844,263.1499938964844,261.6020202636719,286.2958984375,293.6349792480469,291.1576538085937,1.0,0.2603666186332702,1.0,0.0,0.6181219816207886,1.0,-1.1809617280960083,1.1862219935210303e-06,1.1809605360031128,-0.284680962562561,0.0,0.0,0.2384869307279586,49.07556915283203,34.0,38.56316375732422,-5847.4677734375,192.9384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143310546875,304.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1307685226202011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695133596658706,0.169517695903778,-4.332939624873688e-06,0.0,0.0001327134232269,0.0,0.0,6.834867477416992,0.0,0.0,0.0,0.2812168896198272,4.0,0.0,1.0
672540,293.1058349609375,297.1499938964844,293.1499938964844,0.1397635638713836,-2996.75634765625,304.14764404296875,0.8190425634384155,0.2113903909921646,0.1910988539457321,293.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4956510663032532,0.050000000745058,0.0488475412130355,293.0545959472656,297.1499938964844,293.1499938964844,0.1202566176652908,-2066.71337890625,304.14288330078125,0.7867624163627625,0.1876494884490966,0.1318396925926208,293.1199645996094,297.1499938964844,293.1499938964844,0.3004818260669708,-5778.390625,304.1996459960937,0.9990000128746032,0.4772559404373169,0.3670051395893097,293.1060791015625,297.1499938964844,293.1499938964844,0.0032465069089084,-1228.059814453125,295.5576477050781,0.4956510663032532,0.050000000745058,0.2317117154598236,291.18096923828125,291.1499938964844,263.1499938964844,261.60040283203125,286.3119812011719,293.68475341796875,291.1828308105469,1.0,0.2546493709087372,1.0,0.0,0.6171219944953918,1.0,-1.164722204208374,1.1626873401837656e-06,1.1647210121154783,-0.2815800607204437,0.0,0.0,0.2324299663305282,45.87983703613281,37.0,33.1927490234375,-5757.208984375,181.41799926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319091796875,304.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.72265625,18000.0,0.0,0.0,0.1319194138050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660708487033844,0.1660751700401306,-4.328499016992282e-06,0.0,0.0001338814472546,0.0,0.0,6.682485580444336,0.0,0.0,0.0,0.2806506752967834,4.0,0.0,1.0
672600,293.1058349609375,297.1499938964844,293.1499938964844,0.1397635638713836,-2996.75634765625,304.14764404296875,0.8190425634384155,0.2113903909921646,0.1910988539457321,293.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.4956510663032532,0.050000000745058,0.0488475412130355,293.0545959472656,297.1499938964844,293.1499938964844,0.1202566176652908,-2066.71337890625,304.14288330078125,0.7867624163627625,0.1876494884490966,0.1318396925926208,293.1199645996094,297.1499938964844,293.1499938964844,0.3004818260669708,-5778.390625,304.1996459960937,0.9990000128746032,0.4772559404373169,0.3670051395893097,293.1060791015625,297.1499938964844,293.1499938964844,0.0032465069089084,-1228.059814453125,295.5576477050781,0.4956510663032532,0.050000000745058,0.2317117154598236,291.18096923828125,291.1499938964844,263.1499938964844,261.60040283203125,286.3119812011719,293.68475341796875,291.1828308105469,1.0,0.2546493709087372,1.0,0.0,0.6171219944953918,1.0,-1.164722204208374,1.1626873401837656e-06,1.1647210121154783,-0.2815800607204437,0.0,0.0,0.2324299663305282,45.87983703613281,37.0,33.1927490234375,-5757.208984375,181.41799926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319091796875,304.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.72265625,18000.0,0.0,0.0,0.1319194138050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660708487033844,0.1660751700401306,-4.328499016992282e-06,0.0,0.0001338814472546,0.0,0.0,6.682485580444336,0.0,0.0,0.0,0.2806506752967834,4.0,0.0,1.0
672660,293.10748291015625,297.1499938964844,293.1499938964844,0.1402080804109573,-3004.17822265625,304.1476745605469,0.8262636065483093,0.2121737152338028,0.1917447298765182,293.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924743652344,0.4997971355915069,0.050000000745058,0.0487789548933506,293.0560607910156,297.1499938964844,293.1499938964844,0.1217609494924545,-2087.314208984375,304.14276123046875,0.7964288592338562,0.1897698491811752,0.1332757323980331,293.0761413574219,297.1499938964844,293.1499938964844,0.2908298969268799,-5631.6259765625,304.1989440917969,0.9990000128746032,0.4869130849838257,0.3580306768417358,293.1009216308594,297.1499938964844,293.1499938964844,0.0032625400926917,-1233.4739990234375,295.5953063964844,0.4997971355915069,0.050000000745058,0.2313863635063171,291.19342041015625,291.1499938964844,263.1499938964844,261.5986633300781,286.33856201171875,293.73541259765625,291.1940002441406,1.0,0.2512696087360382,1.0,0.0,0.6161220073699951,1.0,-1.1559735536575315,1.1516203812789172e-06,1.1559724807739258,-0.2798933386802673,0.0,0.0,0.2256858050823211,44.021095275878906,40.0,17.858318328857422,-5671.49267578125,175.06008911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,304.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.552734375,18000.0,0.0,0.0,0.1323512941598892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618545055389404,0.1618588268756866,-4.320964762882795e-06,0.0,0.0001343197363894,0.0,0.0,6.493757724761963,0.0,0.0,0.0,0.2799225747585296,4.0,0.0,1.0
672720,293.10748291015625,297.1499938964844,293.1499938964844,0.1402080804109573,-3004.17822265625,304.1476745605469,0.8262636065483093,0.2121737152338028,0.1917447298765182,293.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924743652344,0.4997971355915069,0.050000000745058,0.0487789548933506,293.0560607910156,297.1499938964844,293.1499938964844,0.1217609494924545,-2087.314208984375,304.14276123046875,0.7964288592338562,0.1897698491811752,0.1332757323980331,293.0761413574219,297.1499938964844,293.1499938964844,0.2908298969268799,-5631.6259765625,304.1989440917969,0.9990000128746032,0.4869130849838257,0.3580306768417358,293.1009216308594,297.1499938964844,293.1499938964844,0.0032625400926917,-1233.4739990234375,295.5953063964844,0.4997971355915069,0.050000000745058,0.2313863635063171,291.19342041015625,291.1499938964844,263.1499938964844,261.5986633300781,286.33856201171875,293.73541259765625,291.1940002441406,1.0,0.2512696087360382,1.0,0.0,0.6161220073699951,1.0,-1.1559735536575315,1.1516203812789172e-06,1.1559724807739258,-0.2798933386802673,0.0,0.0,0.2256858050823211,44.021095275878906,40.0,17.858318328857422,-5671.49267578125,175.06008911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9031066894531,304.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.552734375,18000.0,0.0,0.0,0.1323512941598892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618545055389404,0.1618588268756866,-4.320964762882795e-06,0.0,0.0001343197363894,0.0,0.0,6.493757724761963,0.0,0.0,0.0,0.2799225747585296,4.0,0.0,1.0
672780,293.1091003417969,297.1499938964844,293.1499938964844,0.1408548057079315,-3015.407470703125,304.1473693847656,0.8303393721580505,0.2129215449094772,0.1923914402723312,293.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.5019242167472839,0.050000000745058,0.0487456619739532,293.0596008300781,297.1499938964844,293.1499938964844,0.1232416257262229,-2107.7294921875,304.1427001953125,0.8024099469184875,0.1914343833923339,0.1345269978046417,293.0404357910156,297.1499938964844,293.1499938964844,0.2859649360179901,-5560.3447265625,304.1905822753906,0.9990000128746032,0.4960448443889618,0.3535923361778259,293.0947570800781,297.1499938964844,293.1499938964844,0.0032856699544936,-1242.2958984375,295.6265869140625,0.5019242167472839,0.050000000745058,0.2312284260988235,291.1893920898437,291.1499938964844,263.1499938964844,261.5968017578125,286.3362731933594,293.73931884765625,291.18780517578125,1.0,0.2497854828834533,1.0,0.0,0.6151219606399536,1.0,-1.1526930332183838,1.1495297940200544e-06,1.1526918411254885,-0.2792646288871765,0.0,0.0,0.2204695045948028,43.1323471069336,43.0,-5.592659950256348,-5617.18798828125,172.32395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,304.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.353515625,18000.0,0.0,0.0,0.1320623606443405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581938862800598,0.1581981927156448,-4.313249974075006e-06,0.0,0.0001340265152975,0.0,0.0,6.3292155265808105,0.0,0.0,0.0,0.2792755663394928,4.0,0.0,1.0
672840,293.1091003417969,297.1499938964844,293.1499938964844,0.1408548057079315,-3015.407470703125,304.1473693847656,0.8303393721580505,0.2129215449094772,0.1923914402723312,293.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.5019242167472839,0.050000000745058,0.0487456619739532,293.0596008300781,297.1499938964844,293.1499938964844,0.1232416257262229,-2107.7294921875,304.1427001953125,0.8024099469184875,0.1914343833923339,0.1345269978046417,293.0404357910156,297.1499938964844,293.1499938964844,0.2859649360179901,-5560.3447265625,304.1905822753906,0.9990000128746032,0.4960448443889618,0.3535923361778259,293.0947570800781,297.1499938964844,293.1499938964844,0.0032856699544936,-1242.2958984375,295.6265869140625,0.5019242167472839,0.050000000745058,0.2312284260988235,291.1893920898437,291.1499938964844,263.1499938964844,261.5968017578125,286.3362731933594,293.73931884765625,291.18780517578125,1.0,0.2497854828834533,1.0,0.0,0.6151219606399536,1.0,-1.1526930332183838,1.1495297940200544e-06,1.1526918411254885,-0.2792646288871765,0.0,0.0,0.2204695045948028,43.1323471069336,43.0,-5.592659950256348,-5617.18798828125,172.32395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,304.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.353515625,18000.0,0.0,0.0,0.1320623606443405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581938862800598,0.1581981927156448,-4.313249974075006e-06,0.0,0.0001340265152975,0.0,0.0,6.3292155265808105,0.0,0.0,0.0,0.2792755663394928,4.0,0.0,1.0
672900,293.1098937988281,297.1499938964844,293.1499938964844,0.1412401348352432,-3022.174560546875,304.14715576171875,0.8313470482826233,0.2132827788591385,0.1927136331796646,293.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5023071765899658,0.050000000745058,0.0487397983670234,293.0614318847656,297.1499938964844,293.1499938964844,0.1239160448312759,-2117.066162109375,304.142822265625,0.8040749430656433,0.1922216266393661,0.1350429356098175,293.02691650390625,297.1499938964844,293.1499938964844,0.285063773393631,-5548.748046875,304.1848449707031,0.9990000128746032,0.5000935196876526,0.352805495262146,293.0917053222656,297.1499938964844,293.1499938964844,0.0032996875233948,-1247.853515625,295.63934326171875,0.5023071765899658,0.050000000745058,0.2312006205320358,291.1817932128906,291.1499938964844,263.1499938964844,261.5958251953125,286.3325500488281,293.73468017578125,291.1802062988281,1.0,0.2496301531791687,1.0,0.0,0.6146219968795776,1.0,-1.1527132987976074,1.1512064475027728e-06,1.152712106704712,-0.279272973537445,0.0,0.0,0.2191111892461776,42.98406982421875,43.0,-12.926259994506836,-5608.3505859375,172.04083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,304.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.43359375,18000.0,0.0,0.0,0.131700113415718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571147888898849,0.1571190953254699,-4.310320946387947e-06,0.0,0.0001336588757112,0.0,0.0,6.279967784881592,0.0,0.0,0.0,0.2790723443031311,4.0,0.0,1.0
672960,293.1106872558594,297.1499938964844,293.1499938964844,0.1416153609752655,-3028.74169921875,304.14697265625,0.8317777514457703,0.2136352062225341,0.1930335462093353,293.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5023083090782166,0.050000000745058,0.0487397760152816,293.06256103515625,297.1499938964844,293.1499938964844,0.1246643513441085,-2127.4140625,304.14276123046875,0.8052756786346436,0.1931214779615402,0.1356325894594192,293.0162658691406,297.1499938964844,293.1499938964844,0.2849280536174774,-5549.01123046875,304.17877197265625,0.9990000128746032,0.5037440061569214,0.3528031706809997,293.0887756347656,297.1499938964844,293.1499938964844,0.0033142738975584,-1253.5869140625,295.6527709960937,0.5023083090782166,0.050000000745058,0.2312005162239074,291.17486572265625,291.1499938964844,263.1499938964844,261.5948181152344,286.3298034667969,293.7296142578125,291.17352294921875,1.0,0.2498161643743515,1.0,0.0,0.6141219735145569,1.0,-1.153801202774048,1.1546424047992332e-06,1.153800129890442,-0.279488742351532,0.0,0.0,0.2181514948606491,42.9984245300293,46.0,-15.78151798248291,-5607.55517578125,172.3986358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250915527344,304.56317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.287109375,18000.0,0.0,0.0,0.1312375962734222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156398668885231,0.156402975320816,-4.308258212404326e-06,0.0,0.0001331894745817,0.0,0.0,6.247171401977539,0.0,0.0,0.0,0.2789333760738373,4.0,0.0,1.0
673020,293.1122436523437,297.1499938964844,293.1499938964844,0.1423839777708053,-3042.200927734375,304.1466979980469,0.8310977816581726,0.2143154293298721,0.1936652958393097,293.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5012965202331543,0.050000000745058,0.0487553291022777,293.0647277832031,297.1499938964844,293.1499938964844,0.1262858659029007,-2149.820556640625,304.1424560546875,0.8062136769294739,0.1948996782302856,0.1369013488292694,293.003173828125,297.1499938964844,293.1499938964844,0.2868158221244812,-5582.974609375,304.166015625,0.9990000128746032,0.5098066926002502,0.3548897504806518,293.0834350585937,297.1499938964844,293.1499938964844,0.003344151424244,-1265.40380859375,295.6787414550781,0.5012965202331543,0.050000000745058,0.2312742918729782,291.1596069335937,291.1499938964844,263.1499938964844,261.5927429199219,286.3115539550781,293.6983947753906,291.15771484375,1.0,0.2510798871517181,1.0,0.0,0.6131219863891602,1.0,-1.1586928367614746,1.1660447398753604e-06,1.158691644668579,-0.2804469466209411,0.0,0.0,0.2178227454423904,43.45978927612305,49.0,-21.78006935119629,-5626.18994140625,174.7921600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.1301348507404327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558016091585159,0.1558059155941009,-4.305930360715138e-06,0.0,0.0001320703304372,0.0,0.0,6.219003200531006,0.0,0.0,0.0,0.2788086533546448,4.0,0.0,1.0
673080,293.1122436523437,297.1499938964844,293.1499938964844,0.1423839777708053,-3042.200927734375,304.1466979980469,0.8310977816581726,0.2143154293298721,0.1936652958393097,293.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5012965202331543,0.050000000745058,0.0487553291022777,293.0647277832031,297.1499938964844,293.1499938964844,0.1262858659029007,-2149.820556640625,304.1424560546875,0.8062136769294739,0.1948996782302856,0.1369013488292694,293.003173828125,297.1499938964844,293.1499938964844,0.2868158221244812,-5582.974609375,304.166015625,0.9990000128746032,0.5098066926002502,0.3548897504806518,293.0834350585937,297.1499938964844,293.1499938964844,0.003344151424244,-1265.40380859375,295.6787414550781,0.5012965202331543,0.050000000745058,0.2312742918729782,291.1596069335937,291.1499938964844,263.1499938964844,261.5927429199219,286.3115539550781,293.6983947753906,291.15771484375,1.0,0.2510798871517181,1.0,0.0,0.6131219863891602,1.0,-1.1586928367614746,1.1660447398753604e-06,1.158691644668579,-0.2804469466209411,0.0,0.0,0.2178227454423904,43.45978927612305,49.0,-21.78006935119629,-5626.18994140625,174.7921600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.1301348507404327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558016091585159,0.1558059155941009,-4.305930360715138e-06,0.0,0.0001320703304372,0.0,0.0,6.219003200531006,0.0,0.0,0.0,0.2788086533546448,4.0,0.0,1.0
673140,293.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.8286997079849243,0.0,0.1942895948886871,293.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.4991703331470489,0.0,0.0487889684736728,293.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.14239501953125,0.8051427006721497,0.0,0.1380866318941116,293.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1534423828125,0.9990000128746032,0.0,0.3593600690364837,293.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7032165527344,0.4991703331470489,0.0,0.2314338684082031,291.1430969238281,294.1499938964844,263.1499938964844,261.5905456542969,286.2906799316406,293.6588134765625,291.1415710449219,0.0,0.0,1.0,0.0,0.6121219992637634,1.0,-1.16646146774292,1.1823700560853467e-06,1.1664602756500244,-0.2819674909114837,0.0,0.0,0.0,44.41959381103516,60.0,-21.79365348815918,-5673.2421875,179.07778930664062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29266357421875,304.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567104160785675,0.1567147225141525,-4.306293703848496e-06,0.0,0.0,0.0,0.0,6.257376670837402,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.8286997079849243,0.0,0.1942895948886871,293.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.4991703331470489,0.0,0.0487889684736728,293.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.14239501953125,0.8051427006721497,0.0,0.1380866318941116,293.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1534423828125,0.9990000128746032,0.0,0.3593600690364837,293.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7032165527344,0.4991703331470489,0.0,0.2314338684082031,291.1430969238281,294.1499938964844,263.1499938964844,261.5905456542969,286.2906799316406,293.6588134765625,291.1415710449219,0.0,0.0,1.0,0.0,0.6121219992637634,1.0,-1.16646146774292,1.1823700560853467e-06,1.1664602756500244,-0.2819674909114837,0.0,0.0,0.0,44.41959381103516,60.0,-21.79365348815918,-5673.2421875,179.07778930664062,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29266357421875,304.6408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567104160785675,0.1567147225141525,-4.306293703848496e-06,0.0,0.0,0.0,0.0,6.257376670837402,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013916015625,0.0,0.0,0.0007973216706886,293.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0002696064184419,292.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9776306152344,0.0,0.0,0.0005727095995098,292.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799499511719,0.0,0.0,0.0009711726452223,293.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478515625,0.0,0.0,0.0012788966996595,291.2179870605469,294.1499938964844,263.1513671875,261.58953857421875,284.045166015625,289.5291442871094,291.1642761230469,0.0,0.0,0.6000000238418579,0.0,0.7672731876373291,1.0,-0.0058699073269963,8.565929299209074e-09,0.0058698989450931,-0.0160048194229602,0.0,0.0,0.0,-0.0335816703736782,60.0,-117.9672393798828,-0.0,-1.4856337884339157e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.808270941787169e-18,-2.8130609379193106e-18,4.790085393330593e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013916015625,0.0,0.0,0.0007973216706886,293.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0002696064184419,292.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9776306152344,0.0,0.0,0.0005727095995098,292.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9799499511719,0.0,0.0,0.0009711726452223,293.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5478515625,0.0,0.0,0.0012788966996595,291.2179870605469,294.1499938964844,263.1513671875,261.58953857421875,284.045166015625,289.5291442871094,291.1642761230469,0.0,0.0,0.6000000238418579,0.0,0.7672731876373291,1.0,-0.0058699073269963,8.565929299209074e-09,0.0058698989450931,-0.0160048194229602,0.0,0.0,0.0,-0.0335816703736782,60.0,-117.9672393798828,-0.0,-1.4856337884339157e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.808270941787169e-18,-2.8130609379193106e-18,4.790085393330593e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.75213623046875,0.0,0.0,0.0001145889109466,293.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0001039811249938,292.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9280700683594,0.0,0.0,8.773666195338592e-05,292.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,0.0001509017165517,292.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52642822265625,0.0,0.0,0.000493241706863,291.2181091308594,294.1499938964844,263.1530456542969,261.5899353027344,283.6158752441406,286.6690673828125,291.1624450683594,0.0,0.0,0.4000000059604645,0.0,0.8448488116264343,1.0,-0.0011406122939661,6.139206032429456e-09,0.0011406062403693,-0.0149422986432909,0.0,0.0,0.0,-0.0085568549111485,60.0,-75.1390151977539,-0.0,-8.870281220652033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.612044705225751e-21,-1.1908580813421387e-20,2.29653651209242e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.73541259765625,0.0,0.0,9.453215898247436e-05,293.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.912184759741648e-05,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9102478027344,0.0,0.0,7.348971848841757e-05,292.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9033203125,0.0,0.0,0.0001003155921353,292.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5118408203125,0.0,0.0,0.0004701913858298,291.2181701660156,294.1499938964844,263.1553955078125,261.5909118652344,283.4269104003906,283.9227294921875,291.1612243652344,0.0,0.0,0.2000000029802322,0.0,0.9224243760108948,1.0,-0.0010052350116893,6.072912395183039e-09,0.0010052288416773,-0.0149413309991359,0.0,0.0,0.0,-0.0078408960253,60.0,-40.09118270874024,-0.0,-6.889770531870455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.171068304483752e-21,-7.831905982778321e-21,2.66083767829457e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196960449219,0.0,0.0,9.40269383136183e-05,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,9.900672012008728e-05,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934326171875,0.0,0.0,7.313144305953756e-05,292.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8927917480469,0.0,0.0,9.902815509121864e-05,292.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4975280761719,0.0,0.0,0.0004696452524513,291.2182312011719,294.1499938964844,263.1583251953125,261.5924377441406,283.2460632324219,281.4884338378906,291.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018713073804,6.076201319871188e-09,0.0010018651373684,-0.0149701461195945,0.0,0.0,0.0,-0.0078253392130136,60.0,-26.73706245422364,-0.0,-6.84358170133237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.941289808778738e-21,-7.545959984776397e-21,2.604669974049267e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
