time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673560,292.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7041015625,0.0,0.0,9.402838622918352e-05,293.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.901527664624156e-05,292.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87677001953125,0.0,0.0,7.313315290957689e-05,291.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8823547363281,0.0,0.0,9.90169501164928e-05,292.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833068847656,0.0,0.0,0.0004696858522947,291.21826171875,294.1499938964844,263.1618957519531,261.59454345703125,283.0670471191406,279.33526611328125,291.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088436865780977e-09,0.0010019142646342,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-21.91205406188965,-0.0,-6.84425032204672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938427796171047e-21,7.542653685706885e-21,-2.6042258895358386e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67315673828125,0.0,0.0,9.405138553120196e-05,293.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.903970203595236e-05,292.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8436889648437,0.0,0.0,7.31510590412654e-05,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,9.90408007055521e-05,292.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45513916015625,0.0,0.0,0.0004698017146438,291.21832275390625,294.1499938964844,263.1707458496094,261.60028076171875,282.7138061523437,275.7474060058594,291.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.52241897583008,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384031584672545e-21,-7.542646415564783e-21,2.604243257097528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67315673828125,0.0,0.0,9.405138553120196e-05,293.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,9.903970203595236e-05,292.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8436889648437,0.0,0.0,7.31510590412654e-05,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,9.90408007055521e-05,292.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45513916015625,0.0,0.0,0.0004698017146438,291.21832275390625,294.1499938964844,263.1707458496094,261.60028076171875,282.7138061523437,275.7474060058594,291.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.52241897583008,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384031584672545e-21,-7.542646415564783e-21,2.604243257097528e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6426086425781,0.0,0.0,9.407845209352672e-05,293.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.906822378979996e-05,292.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8110046386719,0.0,0.0,7.317210838664323e-05,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412170410156,0.0,0.0,9.906930063152686e-05,292.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42730712890625,0.0,0.0,0.0004699369892477,291.2183837890625,294.1499938964844,263.18182373046875,261.6080322265625,282.3669128417969,272.9436340332031,291.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20639419555664,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6426086425781,0.0,0.0,9.407845209352672e-05,293.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,9.906822378979996e-05,292.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8110046386719,0.0,0.0,7.317210838664323e-05,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412170410156,0.0,0.0,9.906930063152686e-05,292.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42730712890625,0.0,0.0,0.0004699369892477,291.2183837890625,294.1499938964844,263.18182373046875,261.6080322265625,282.3669128417969,272.9436340332031,291.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20639419555664,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123962402344,0.0,0.0,9.410910570295528e-05,293.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,9.91005144896917e-05,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7787170410156,0.0,0.0,7.319595169974491e-05,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210144042969,0.0,0.0,9.9101584055461e-05,292.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997802734375,0.0,0.0,0.0004700901627074,291.2184143066406,294.1499938964844,263.1949462890625,261.6176147460937,282.0263061523437,270.75518798828125,291.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.161109924316406,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6123962402344,0.0,0.0,9.410910570295528e-05,293.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,9.91005144896917e-05,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7787170410156,0.0,0.0,7.319595169974491e-05,291.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210144042969,0.0,0.0,9.9101584055461e-05,292.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3997802734375,0.0,0.0,0.0004700901627074,291.2184143066406,294.1499938964844,263.1949462890625,261.6176147460937,282.0263061523437,270.75518798828125,291.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.161109924316406,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5825500488281,0.0,0.0,9.414309897692874e-05,293.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,9.91363194771111e-05,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467956542969,0.0,0.0,7.322239252971485e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.801025390625,0.0,0.0,9.913737449096516e-05,292.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725891113281,0.0,0.0,0.000470260012662,291.2184143066406,294.1499938964844,263.2099914550781,261.6289367675781,281.69189453125,269.0494384765625,291.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.14985656738281,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5825500488281,0.0,0.0,9.414309897692874e-05,293.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,9.91363194771111e-05,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467956542969,0.0,0.0,7.322239252971485e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.801025390625,0.0,0.0,9.913737449096516e-05,292.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725891113281,0.0,0.0,0.000470260012662,291.2184143066406,294.1499938964844,263.2099914550781,261.6289367675781,281.69189453125,269.0494384765625,291.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.14985656738281,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677795410156,0.0,0.0,9.416125976713374e-05,293.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.91554479696788e-05,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73095703125,0.0,0.0,7.323651516344398e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911376953125,0.0,0.0,9.915650298353285e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,0.0004703507584054,291.2184143066406,294.1499938964844,263.2181701660156,261.6352233886719,281.5269775390625,268.3447570800781,291.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912498976888e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.145965576171875,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5530700683594,0.0,0.0,9.418015542905778e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.91753549897112e-05,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7152404785156,0.0,0.0,7.325121259782463e-05,291.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,9.917639545165002e-05,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457336425781,0.0,0.0,0.0004704451712314,291.2184143066406,294.1499938964844,263.226806640625,261.641845703125,281.36358642578125,267.7237548828125,291.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.142099380493164,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52392578125,0.0,0.0,9.421998402103782e-05,293.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.921730816131458e-05,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6840515136719,0.0,0.0,7.328219362534583e-05,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7617492675781,0.0,0.0,9.921833407133818e-05,292.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31915283203125,0.0,0.0,0.000470644183224,291.2183837890625,294.1499938964844,263.2452392578125,261.6562194824219,281.041259765625,266.6951904296875,291.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.133832931518555,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52392578125,0.0,0.0,9.421998402103782e-05,293.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.921730816131458e-05,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6840515136719,0.0,0.0,7.328219362534583e-05,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7617492675781,0.0,0.0,9.921833407133818e-05,292.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31915283203125,0.0,0.0,0.000470644183224,291.2183837890625,294.1499938964844,263.2452392578125,261.6562194824219,281.041259765625,266.6951904296875,291.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.133832931518555,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950866699219,0.0,0.0,9.426227188669144e-05,293.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.9261844297871e-05,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532592773437,0.0,0.0,7.331508095376194e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7424621582031,0.0,0.0,9.926286293193698e-05,292.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,0.0004708554479293,291.21832275390625,294.1499938964844,263.26513671875,261.67193603515625,280.72491455078125,265.9004821777344,291.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.12464904785156,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950866699219,0.0,0.0,9.426227188669144e-05,293.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.9261844297871e-05,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532592773437,0.0,0.0,7.331508095376194e-05,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7424621582031,0.0,0.0,9.926286293193698e-05,292.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,0.0004708554479293,291.21832275390625,294.1499938964844,263.26513671875,261.67193603515625,280.72491455078125,265.9004821777344,291.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.12464904785156,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,9.430666250409558e-05,293.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.930860687745736e-05,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6227722167969,0.0,0.0,7.334960537264124e-05,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,9.930961095960812e-05,292.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,0.000471077277325,291.21826171875,294.1499938964844,263.2864074707031,261.6888122558594,280.4143981933594,265.2890625,291.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.11455345153809,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,9.430666250409558e-05,293.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.930860687745736e-05,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6227722167969,0.0,0.0,7.334960537264124e-05,291.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7233581542969,0.0,0.0,9.930961095960812e-05,292.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,0.000471077277325,291.21826171875,294.1499938964844,263.2864074707031,261.6888122558594,280.4143981933594,265.2890625,291.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.11455345153809,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384460449219,0.0,0.0,9.435279207536952e-05,293.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.935718844644724e-05,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926513671875,0.0,0.0,7.338549039559439e-05,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044982910156,0.0,0.0,9.93581852526404e-05,292.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0004713077214546,291.2181396484375,294.1499938964844,263.308837890625,261.7067565917969,280.1096496582031,264.8215026855469,291.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.10359573364257,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4384460449219,0.0,0.0,9.435279207536952e-05,293.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.935718844644724e-05,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5926513671875,0.0,0.0,7.338549039559439e-05,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044982910156,0.0,0.0,9.93581852526404e-05,292.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0004713077214546,291.2181396484375,294.1499938964844,263.308837890625,261.7067565917969,280.1096496582031,264.8215026855469,291.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.10359573364257,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244689941406,0.0,0.0,9.437638072995468e-05,293.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.938203584169968e-05,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5777282714844,0.0,0.0,7.340383308473974e-05,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.69512939453125,0.0,0.0,9.938302537193522e-05,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2285461425781,0.0,0.0,0.0004714255919679,291.2181091308594,294.1499938964844,263.3204650878906,261.7160949707031,279.9594116210937,264.6314392089844,291.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.5215446376498676e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458242446184,60.0,-19.097808837890625,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4105834960937,0.0,0.0,9.440026042284444e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.940718155121432e-05,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5628967285156,0.0,0.0,7.342240860452875e-05,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858215332031,0.0,0.0,9.940816380549222e-05,292.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21588134765625,0.0,0.0,0.000471544888569,291.218017578125,294.1499938964844,263.3323059082031,261.72564697265625,279.81060791015625,264.4660949707031,291.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.09182548522949,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.383056640625,0.0,0.0,9.444864554097876e-05,292.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.945814235834403e-05,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.533447265625,0.0,0.0,7.346003985730931e-05,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673583984375,0.0,0.0,9.945911733666436e-05,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0004717866249848,291.2178955078125,294.1499938964844,263.356689453125,261.7453308105469,279.51715087890625,264.19793701171875,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.079286575317383,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.383056640625,0.0,0.0,9.444864554097876e-05,292.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.945814235834403e-05,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.533447265625,0.0,0.0,7.346003985730931e-05,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673583984375,0.0,0.0,9.945911733666436e-05,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0004717866249848,291.2178955078125,294.1499938964844,263.356689453125,261.7453308105469,279.51715087890625,264.19793701171875,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.079286575317383,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,9.449751087231562e-05,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,9.950961248250678e-05,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043640136719,0.0,0.0,7.34980494598858e-05,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490783691406,0.0,0.0,9.951057290891184e-05,292.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0004720307770185,291.2177124023437,294.1499938964844,263.3818054199219,261.76568603515625,279.2292175292969,263.9980773925781,291.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.066017150878903,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,9.449751087231562e-05,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211669921875,0.0,0.0,9.950961248250678e-05,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043640136719,0.0,0.0,7.34980494598858e-05,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490783691406,0.0,0.0,9.951057290891184e-05,292.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659545898437,0.0,0.0,0.0004720307770185,291.2177124023437,294.1499938964844,263.3818054199219,261.76568603515625,279.2292175292969,263.9980773925781,291.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270291829818e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.066017150878903,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,9.454642713535576e-05,292.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.95611335383728e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755859375,0.0,0.0,7.353608816629276e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310119628906,0.0,0.0,9.956207941286266e-05,292.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0004722751618828,291.2174987792969,294.1499938964844,263.4075622558594,261.7865600585937,278.9467468261719,263.8512878417969,291.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.05204963684082,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,9.454642713535576e-05,292.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.95611335383728e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755859375,0.0,0.0,7.353608816629276e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310119628906,0.0,0.0,9.956207941286266e-05,292.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0004722751618828,291.2174987792969,294.1499938964844,263.4075622558594,261.7865600585937,278.9467468261719,263.8512878417969,291.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507200375199,60.0,-19.05204963684082,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.459493594476952e-05,292.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,9.961223258869722e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471130371094,0.0,0.0,7.357382128247991e-05,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,9.961316391127184e-05,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0004725175385829,291.2172546386719,294.1499938964844,263.4337463378906,261.8078308105469,278.66961669921875,263.74560546875,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806490197777,60.0,-19.03741836547852,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.459493594476952e-05,292.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,9.961223258869722e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471130371094,0.0,0.0,7.357382128247991e-05,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,9.961316391127184e-05,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0004725175385829,291.2172546386719,294.1499938964844,263.4337463378906,261.8078308105469,278.66961669921875,263.74560546875,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806490197777,60.0,-19.03741836547852,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890930175781,0.0,0.0,9.461891022510828e-05,292.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.963748016161844e-05,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4330139160156,0.0,0.0,7.359246956184506e-05,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6042785644531,0.0,0.0,9.963841148419306e-05,292.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0004726373008452,291.2171325683594,294.1499938964844,263.44696044921875,261.818603515625,278.53302001953125,263.7052307128906,291.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.029861450195312,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759704589844,0.0,0.0,9.464262257097288e-05,292.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.966245124815032e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189758300781,0.0,0.0,7.36109068384394e-05,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,9.966337529476732e-05,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,0.0004727557534351,291.21697998046875,294.1499938964844,263.46026611328125,261.82940673828125,278.39776611328125,263.6717834472656,291.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.02215003967285,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,9.468904318055138e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.971134568331765e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,7.36470174160786e-05,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,9.971226245397702e-05,292.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,0.0004729877109639,291.2166748046875,294.1499938964844,263.4869384765625,261.8511047363281,278.131103515625,263.6224365234375,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910615191202396e-09,0.0010089429561048,-0.017156695947051,0.0,0.0,0.0,-0.008238703943789,60.0,-19.00628089904785,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,9.468904318055138e-05,292.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.971134568331765e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,7.36470174160786e-05,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,9.971226245397702e-05,292.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,0.0004729877109639,291.2166748046875,294.1499938964844,263.4869384765625,261.8511047363281,278.131103515625,263.6224365234375,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910615191202396e-09,0.0010089429561048,-0.017156695947051,0.0,0.0,0.0,-0.008238703943789,60.0,-19.00628089904785,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,9.473381214775144e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.975850116461515e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,7.368184014922008e-05,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606384277344,0.0,0.0,9.975940338335933e-05,292.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459289550781,0.0,0.0,0.0004732113739009,291.2163391113281,294.1499938964844,263.5136413574219,261.8728332519531,277.8695983886719,263.5918273925781,291.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.98984336853028,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22418212890625,0.0,0.0,9.473381214775144e-05,292.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.975850116461515e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,7.368184014922008e-05,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606384277344,0.0,0.0,9.975940338335933e-05,292.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459289550781,0.0,0.0,0.0004732113739009,291.2163391113281,294.1499938964844,263.5136413574219,261.8728332519531,277.8695983886719,263.5918273925781,291.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.98984336853028,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,9.477655112277716e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.980351023841648e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,7.371507672360167e-05,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5434875488281,0.0,0.0,9.980440518120304e-05,292.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.000473424908705,291.2159729003906,294.1499938964844,263.54022216796875,261.8944091796875,277.61309814453125,263.57550048828125,291.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.97287368774414,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19873046875,0.0,0.0,9.477655112277716e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,9.980351023841648e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,7.371507672360167e-05,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5434875488281,0.0,0.0,9.980440518120304e-05,292.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,0.000473424908705,291.2159729003906,294.1499938964844,263.54022216796875,261.8944091796875,277.61309814453125,263.57550048828125,291.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.97287368774414,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,9.481695451540872e-05,292.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.984607459045948e-05,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,7.374650886049494e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,9.984695498133078e-05,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,0.0004736267728731,291.2155456542969,294.1499938964844,263.5665283203125,261.915771484375,277.3615417480469,263.57000732421875,291.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.955421447753903,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,9.481695451540872e-05,292.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,9.984607459045948e-05,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,7.374650886049494e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,9.984695498133078e-05,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997253417969,0.0,0.0,0.0004736267728731,291.2155456542969,294.1499938964844,263.5665283203125,261.915771484375,277.3615417480469,263.57000732421875,291.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.069772767209771e-09,0.001010303851217,-0.0175735764205455,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.955421447753903,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
