time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675900,291.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,9.4836279458832e-05,292.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,9.986642544390634e-05,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,7.376153371296823e-05,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51812744140625,0.0,0.0,9.986730583477764e-05,292.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883117675781,0.0,0.0,0.0004737233393825,291.21533203125,294.1499938964844,263.5795593261719,261.9263000488281,277.23760986328125,263.5704650878906,291.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.94653511047364,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,9.485503687756136e-05,292.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.988618694478646e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828674316406,0.0,0.0,7.377612200798467e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5097351074219,0.0,0.0,9.988705278374256e-05,292.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769897460937,0.0,0.0,0.0004738170537166,291.215087890625,294.1499938964844,263.5924377441406,261.9367370605469,277.1148681640625,263.5726318359375,291.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.93756484985352,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,9.489089279668406e-05,292.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.992394916480408e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,7.380401075351983e-05,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931335449219,0.0,0.0,9.992480772780254e-05,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,0.000473996187793,291.214599609375,294.1499938964844,263.6177673339844,261.9571838378906,276.8729553222656,263.5812072753906,290.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.91943359375,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239624023437,0.0,0.0,9.489089279668406e-05,292.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.992394916480408e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,7.380401075351983e-05,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931335449219,0.0,0.0,9.992480772780254e-05,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,0.000473996187793,291.214599609375,294.1499938964844,263.6177673339844,261.9571838378906,276.8729553222656,263.5812072753906,290.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.91943359375,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.0,0.0,9.49245659285225e-05,292.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.995941945817322e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,7.38302042009309e-05,291.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766540527344,0.0,0.0,9.996027074521407e-05,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,0.0004741644370369,291.21405029296875,294.1499938964844,263.6424255371094,261.9769897460937,276.6357727050781,263.5941162109375,290.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.90115165710449,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.0,0.0,9.49245659285225e-05,292.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.995941945817322e-05,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,7.38302042009309e-05,291.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766540527344,0.0,0.0,9.996027074521407e-05,292.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,0.0004741644370369,291.21405029296875,294.1499938964844,263.6424255371094,261.9769897460937,276.6357727050781,263.5941162109375,290.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.90115165710449,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,9.495608537690714e-05,292.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.999261965276672e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.385471690213308e-05,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603881835937,0.0,0.0,9.999345638789237e-05,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91021728515625,0.0,0.0,0.0004743219178635,291.2134704589844,294.1499938964844,263.6662292480469,261.9960327148437,276.4031677246094,263.61004638671875,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.88283920288086,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,9.495608537690714e-05,292.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,9.999261965276672e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046813964844,0.0,0.0,7.385471690213308e-05,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603881835937,0.0,0.0,9.999345638789237e-05,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91021728515625,0.0,0.0,0.0004743219178635,291.2134704589844,294.1499938964844,263.6662292480469,261.9960327148437,276.4031677246094,263.61004638671875,290.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.88283920288086,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,9.498544386588036e-05,292.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,0.0001000235424726,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,7.387754885712638e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,0.0001000243719317,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.888427734375,0.0,0.0,0.000474468601169,291.2128295898437,294.1499938964844,263.68902587890625,262.01416015625,276.1750793457031,263.62799072265625,290.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.86461067199707,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,9.498544386588036e-05,292.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,0.0001000235424726,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,7.387754885712638e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,0.0001000243719317,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.888427734375,0.0,0.0,0.000474468601169,291.2128295898437,294.1499938964844,263.68902587890625,262.01416015625,276.1750793457031,263.62799072265625,290.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.86461067199707,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03973388671875,0.0,0.0,9.49993045651354e-05,292.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0001000381453195,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,7.38883318263106e-05,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4362487792969,0.0,0.0,0.0001000389675027,292.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8775939941406,0.0,0.0,0.0004745378973893,291.2124938964844,294.1499938964844,263.70001220703125,262.0228576660156,276.0627136230469,263.637451171875,290.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.855562210083008,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,9.501263411948456e-05,292.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,0.0001000521879177,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,7.389870006591082e-05,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4282531738281,0.0,0.0,0.000100053002825,292.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668518066406,0.0,0.0,0.0004746044869534,291.2121276855469,294.1499938964844,263.710693359375,262.0312805175781,275.95147705078125,263.64715576171875,290.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.846576690673828,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,9.503769979346544e-05,292.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0001000785923679,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,7.391819963231683e-05,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124450683594,0.0,0.0,0.0001000793999992,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84552001953125,0.0,0.0,0.0004747297498397,291.2113952636719,294.1499938964844,263.7310485839844,262.0472106933594,275.7321472167969,263.6668701171875,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344339802983768e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-18.828845977783203,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,9.503769979346544e-05,292.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0001000785923679,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,7.391819963231683e-05,291.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4124450683594,0.0,0.0,0.0001000793999992,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84552001953125,0.0,0.0,0.0004747297498397,291.2113952636719,294.1499938964844,263.7310485839844,262.0472106933594,275.7321472167969,263.6668701171875,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344339802983768e-09,0.0010126517154276,-0.0182927288115024,0.0,0.0,0.0,-0.0084537202492356,60.0,-18.828845977783203,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,9.50607645791024e-05,292.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,0.0001001028867904,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,7.393613486783579e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0001001036871457,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243713378906,0.0,0.0,0.0004748450010083,291.2106018066406,294.1499938964844,263.75,262.0618896484375,275.51708984375,263.6866455078125,290.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012904336676,7.373012866906947e-09,0.0010128968860954,-0.0183678269386291,0.0,0.0,0.0,-0.0084679340943694,60.0,-18.811548233032227,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,9.50607645791024e-05,292.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076110839844,0.0,0.0,0.0001001028867904,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,7.393613486783579e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0001001036871457,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243713378906,0.0,0.0,0.0004748450010083,291.2106018066406,294.1499938964844,263.75,262.0618896484375,275.51708984375,263.6866455078125,290.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012904336676,7.373012866906947e-09,0.0010128968860954,-0.0183678269386291,0.0,0.0,0.0,-0.0084679340943694,60.0,-18.811548233032227,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,9.508180664852262e-05,292.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001001250493573,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07989501953125,0.0,0.0,7.395249849651009e-05,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812561035156,0.0,0.0,0.0001001258424366,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0004749501240439,291.20977783203125,294.1499938964844,263.7681579589844,262.0757751464844,275.30615234375,263.70611572265625,290.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399163504118178e-09,0.0010131205199286,-0.0184363201260566,0.0,0.0,0.0,-0.008480898104608,60.0,-18.79458999633789,-0.0,-6.998229196142347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,9.508180664852262e-05,292.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001001250493573,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07989501953125,0.0,0.0,7.395249849651009e-05,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812561035156,0.0,0.0,0.0001001258424366,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0004749501240439,291.20977783203125,294.1499938964844,263.7681579589844,262.0757751464844,275.30615234375,263.70611572265625,290.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399163504118178e-09,0.0010131205199286,-0.0184363201260566,0.0,0.0,0.0,-0.008480898104608,60.0,-18.79458999633789,-0.0,-6.998229196142347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359130859375,0.0,0.0,9.51011970755644e-05,292.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,0.0001001454802462,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,7.396758155664429e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658752441406,0.0,0.0,0.0001001462587737,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78277587890625,0.0,0.0,0.0004750470397993,291.2088928222656,294.1499938964844,263.7862548828125,262.0895690917969,275.0992736816406,263.7253112792969,290.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423262893269111e-09,0.0010133266914635,-0.0184994395822286,0.0,0.0,0.0,-0.0084928460419178,60.0,-18.77745056152344,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359130859375,0.0,0.0,9.51011970755644e-05,292.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,0.0001001454802462,291.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,7.396758155664429e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658752441406,0.0,0.0,0.0001001462587737,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78277587890625,0.0,0.0,0.0004750470397993,291.2088928222656,294.1499938964844,263.7862548828125,262.0895690917969,275.0992736816406,263.7253112792969,290.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423262893269111e-09,0.0010133266914635,-0.0184994395822286,0.0,0.0,0.0,-0.0084928460419178,60.0,-18.77745056152344,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,9.511054668109864e-05,292.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001001553318928,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.043701171875,0.0,0.0,7.397485751425847e-05,291.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35821533203125,0.0,0.0,0.0001001561031443,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,0.0004750937805511,291.2084045410156,294.1499938964844,263.7953186035156,262.0964050292969,274.99737548828125,263.7348022460937,290.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.76877212524414,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,9.511983807897197e-05,292.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001001651180558,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,7.398208254016936e-05,291.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3506164550781,0.0,0.0,0.0001001658820314,292.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,0.0004751401720568,291.2079162597656,294.1499938964844,263.8043212890625,262.1032409667969,274.8964538574219,263.7442321777344,290.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.76005172729492,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89129638671875,0.0,0.0,9.513858094578608e-05,292.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0001001848650048,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,7.399666355922818e-05,291.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,0.0001001856217044,292.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419738769531,0.0,0.0,0.000475233857287,291.2069091796875,294.1499938964844,263.82232666015625,262.1167907714844,274.697509765625,263.76300048828125,290.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.742565155029297,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89129638671875,0.0,0.0,9.513858094578608e-05,292.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0001001848650048,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0080871582031,0.0,0.0,7.399666355922818e-05,291.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33551025390625,0.0,0.0,0.0001001856217044,292.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419738769531,0.0,0.0,0.000475233857287,291.2069091796875,294.1499938964844,263.82232666015625,262.1167907714844,274.697509765625,263.76300048828125,290.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.742565155029297,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86932373046875,0.0,0.0,9.51581314438954e-05,292.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0001002054559648,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,7.401186303468421e-05,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.320556640625,0.0,0.0,0.0001002062053885,292.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0004753315297421,291.2058410644531,294.1499938964844,263.8402404785156,262.1302185058594,274.50244140625,263.7815856933594,290.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.725143432617188,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86932373046875,0.0,0.0,9.51581314438954e-05,292.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0001002054559648,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,7.401186303468421e-05,291.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.320556640625,0.0,0.0,0.0001002062053885,292.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0004753315297421,291.2058410644531,294.1499938964844,263.8402404785156,262.1302185058594,274.50244140625,263.7815856933594,290.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.725143432617188,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475646972656,0.0,0.0,9.517899161437526e-05,292.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0001002274366328,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96142578125,0.0,0.0,7.402808842016384e-05,291.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056945800781,0.0,0.0,0.0001002281715045,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0004754358087666,291.2047424316406,294.1499938964844,263.85809326171875,262.1435546875,274.3111572265625,263.800048828125,290.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.70791816711425,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475646972656,0.0,0.0,9.517899161437526e-05,292.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0001002274366328,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96142578125,0.0,0.0,7.402808842016384e-05,291.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056945800781,0.0,0.0,0.0001002281715045,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0004754358087666,291.2047424316406,294.1499938964844,263.85809326171875,262.1435546875,274.3111572265625,263.800048828125,290.8435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.70791816711425,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260192871094,0.0,0.0,9.52014815993607e-05,292.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0001002511198748,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,7.404557982226834e-05,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,0.0001002518547466,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,0.0004755481495521,291.2035522460937,294.1499938964844,263.8758850097656,262.1567687988281,274.12359619140625,263.8183898925781,290.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.69097900390625,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260192871094,0.0,0.0,9.52014815993607e-05,292.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0001002511198748,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,7.404557982226834e-05,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,0.0001002518547466,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,0.0004755481495521,291.2035522460937,294.1499938964844,263.8758850097656,262.1567687988281,274.12359619140625,263.8183898925781,290.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.69097900390625,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,9.521337051410228e-05,292.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0001002636417979,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92706298828125,0.0,0.0,7.405482756439596e-05,291.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28369140625,0.0,0.0,0.0001002643693936,292.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6725158691406,0.0,0.0,0.0004756075504701,291.20294189453125,294.1499938964844,263.8847351074219,262.163330078125,274.0311889648437,263.8275451660156,290.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.682636260986328,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046875,0.0,0.0,9.522568143438548e-05,292.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001002766148303,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91571044921875,0.0,0.0,7.406440272461623e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,0.0001002773351501,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66278076171875,0.0,0.0,0.0004756691050715,291.2023010253906,294.1499938964844,263.8935852050781,262.1698913574219,273.9397277832031,263.8366394042969,290.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.67437744140625,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835693359375,0.0,0.0,9.525151108391584e-05,292.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001003038269118,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8931579589844,0.0,0.0,7.40844989195466e-05,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,0.0001003045399556,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434326171875,0.0,0.0,0.0004757981514558,291.20098876953125,294.1499938964844,263.91119384765625,262.1828918457031,273.7593688964844,263.85479736328125,290.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.65811347961425,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835693359375,0.0,0.0,9.525151108391584e-05,292.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001003038269118,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8931579589844,0.0,0.0,7.40844989195466e-05,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,0.0001003045399556,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6434326171875,0.0,0.0,0.0004757981514558,291.20098876953125,294.1499938964844,263.91119384765625,262.1828918457031,273.7593688964844,263.85479736328125,290.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.65811347961425,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626342773437,0.0,0.0,9.527875226922332e-05,292.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0001003325160127,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,7.41056865081191e-05,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,0.0001003332217806,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.624267578125,0.0,0.0,0.0004759342700708,291.1996154785156,294.1499938964844,263.9286804199219,262.19580078125,273.5825500488281,263.87286376953125,290.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.64217185974121,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626342773437,0.0,0.0,9.527875226922332e-05,292.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0001003325160127,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.870849609375,0.0,0.0,7.41056865081191e-05,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,0.0001003332217806,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.624267578125,0.0,0.0,0.0004759342700708,291.1996154785156,294.1499938964844,263.9286804199219,262.19580078125,273.5825500488281,263.87286376953125,290.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.64217185974121,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74188232421875,0.0,0.0,9.530712122796103e-05,292.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0001003623983706,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487548828125,0.0,0.0,7.412774721160531e-05,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,0.0001003630895866,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60528564453125,0.0,0.0,0.0004760760057251,291.1981811523437,294.1499938964844,263.94610595703125,262.2086181640625,273.4091796875,263.8908386230469,290.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.626510620117188,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74188232421875,0.0,0.0,9.530712122796103e-05,292.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0001003623983706,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487548828125,0.0,0.0,7.412774721160531e-05,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,0.0001003630895866,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60528564453125,0.0,0.0,0.0004760760057251,291.1981811523437,294.1499938964844,263.94610595703125,262.2086181640625,273.4091796875,263.8908386230469,290.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.626510620117188,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213439941406,0.0,0.0,9.533631964586677e-05,292.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001003931538434,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8268737792969,0.0,0.0,7.415046275127679e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,0.0001003938450594,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5864562988281,0.0,0.0,0.0004762219032272,291.1966552734375,294.1499938964844,263.9634094238281,262.2213134765625,273.2391967773437,263.9087219238281,290.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.61107635498047,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
