time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678240,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7213439941406,0.0,0.0,9.533631964586677e-05,292.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001003931538434,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8268737792969,0.0,0.0,7.415046275127679e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,0.0001003938450594,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5864562988281,0.0,0.0,0.0004762219032272,291.1966552734375,294.1499938964844,263.9634094238281,262.2213134765625,273.2391967773437,263.9087219238281,290.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.61107635498047,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7111511230469,0.0,0.0,9.535116259939969e-05,292.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001004087826004,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81597900390625,0.0,0.0,7.416200242005289e-05,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,0.0001004094665404,292.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5771179199219,0.0,0.0,0.0004762960597872,291.1958923339844,294.1499938964844,263.9720153808594,262.2276611328125,273.1554870605469,263.9176330566406,290.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.60343170166016,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,9.536613652016968e-05,292.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001004245568765,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80517578125,0.0,0.0,7.41736512281932e-05,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052001953125,0.0,0.0,0.0001004252335405,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5678100585937,0.0,0.0,0.0004763708566315,291.195068359375,294.1499938964844,263.9805908203125,262.23394775390625,273.0726013183594,263.926513671875,290.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.595827102661133,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808166503906,0.0,0.0,9.539644815959036e-05,292.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0001004564910545,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.78369140625,0.0,0.0,7.419722533086315e-05,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912841796875,0.0,0.0,0.0001004571604426,292.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,0.000476522342069,291.19342041015625,294.1499938964844,263.9976501464844,262.2464904785156,272.9091796875,263.9441833496094,290.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.580730438232425,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808166503906,0.0,0.0,9.539644815959036e-05,292.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0001004564910545,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.78369140625,0.0,0.0,7.419722533086315e-05,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912841796875,0.0,0.0,0.0001004571604426,292.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,0.000476522342069,291.19342041015625,294.1499938964844,263.9976501464844,262.2464904785156,272.9091796875,263.9441833496094,290.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.580730438232425,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66082763671875,0.0,0.0,9.542731277178972e-05,292.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001004889927571,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76239013671875,0.0,0.0,7.422122871503234e-05,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.177490234375,0.0,0.0,0.0001004896548693,292.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5309753417969,0.0,0.0,0.000476676505059,291.19171142578125,294.1499938964844,264.0146179199219,262.2589416503906,272.7489929199219,263.9617614746094,290.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.56578826904297,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66082763671875,0.0,0.0,9.542731277178972e-05,292.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0001004889927571,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76239013671875,0.0,0.0,7.422122871503234e-05,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.177490234375,0.0,0.0,0.0001004896548693,292.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5309753417969,0.0,0.0,0.000476676505059,291.19171142578125,294.1499938964844,264.0146179199219,262.2589416503906,272.7489929199219,263.9617614746094,290.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.56578826904297,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410217285156,0.0,0.0,9.545894135953858e-05,292.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001005223020911,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413024902344,0.0,0.0,7.42458287277259e-05,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637878417969,0.0,0.0,0.0001005229569273,292.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,0.0004768345388583,291.18994140625,294.1499938964844,264.03143310546875,262.27130126953125,272.5919494628906,263.9792175292969,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.5510311126709,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410217285156,0.0,0.0,9.545894135953858e-05,292.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001005223020911,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413024902344,0.0,0.0,7.42458287277259e-05,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637878417969,0.0,0.0,0.0001005229569273,292.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,0.0004768345388583,291.18994140625,294.1499938964844,264.03143310546875,262.27130126953125,272.5919494628906,263.9792175292969,290.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.5510311126709,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,9.549175592837857e-05,292.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001005568628897,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203674316406,0.0,0.0,7.427135278703645e-05,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501770019531,0.0,0.0,0.00010055751045,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,0.0004769984807353,291.1880798339844,294.1499938964844,264.048095703125,262.2835693359375,272.4379577636719,263.9965515136719,290.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.536523818969727,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,9.549175592837857e-05,292.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001005568628897,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7203674316406,0.0,0.0,7.427135278703645e-05,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501770019531,0.0,0.0,0.00010055751045,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,0.0004769984807353,291.1880798339844,294.1499938964844,264.048095703125,262.2835693359375,272.4379577636719,263.9965515136719,290.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.536523818969727,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116027832031,0.0,0.0,9.550878166919574e-05,292.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001005748054012,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,7.428460230585188e-05,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434020996094,0.0,0.0,0.0001005754456855,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,0.0004770835803356,291.1871337890625,294.1499938964844,264.056396484375,262.2897033691406,272.3621520996094,264.0051574707031,290.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.0198271628469228,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.52939796447754,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018981933594,0.0,0.0,9.55263603827916e-05,292.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0001005933154374,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,7.429826655425131e-05,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,0.0001005939484457,292.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768981933594,0.0,0.0,0.0004771713574882,291.1861572265625,294.1499938964844,264.06463623046875,262.2957763671875,272.2870788574219,264.0137634277344,290.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844354599714,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.522375106811523,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58258056640625,0.0,0.0,9.556354052620009e-05,292.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001006324746413,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,7.432718848576769e-05,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12322998046875,0.0,0.0,0.0001006331076496,292.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45916748046875,0.0,0.0,0.000477357127238,291.18414306640625,294.1499938964844,264.0810546875,262.30792236328125,272.1390991210937,264.0308532714844,290.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.508703231811523,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58258056640625,0.0,0.0,9.556354052620009e-05,292.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001006324746413,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,7.432718848576769e-05,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12322998046875,0.0,0.0,0.0001006331076496,292.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45916748046875,0.0,0.0,0.000477357127238,291.18414306640625,294.1499938964844,264.0810546875,262.30792236328125,272.1390991210937,264.0308532714844,290.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.508703231811523,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634155273437,0.0,0.0,9.560424950905144e-05,292.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001006753518595,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587219238281,0.0,0.0,7.435885345330462e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10986328125,0.0,0.0,0.0001006759775918,292.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4415588378906,0.0,0.0,0.0004775605339091,291.1820678710937,294.1499938964844,264.0972900390625,262.3199768066406,271.9939270019531,264.0478210449219,290.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.49568557739257,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634155273437,0.0,0.0,9.560424950905144e-05,292.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,0.0001006753518595,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587219238281,0.0,0.0,7.435885345330462e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10986328125,0.0,0.0,0.0001006759775918,292.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4415588378906,0.0,0.0,0.0004775605339091,291.1820678710937,294.1499938964844,264.0972900390625,262.3199768066406,271.9939270019531,264.0478210449219,290.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.49568557739257,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444030761719,0.0,0.0,9.564958600094542e-05,292.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0001007230966934,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385192871094,0.0,0.0,7.439411274390295e-05,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966186523437,0.0,0.0,0.0001007237078738,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,0.0004777869908139,291.179931640625,294.1499938964844,264.1133728027344,262.3319702148437,271.8515930175781,264.0646667480469,290.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.48353576660156,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444030761719,0.0,0.0,9.564958600094542e-05,292.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0001007230966934,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385192871094,0.0,0.0,7.439411274390295e-05,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966186523437,0.0,0.0,0.0001007237078738,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241027832031,0.0,0.0,0.0004777869908139,291.179931640625,294.1499938964844,264.1133728027344,262.3319702148437,271.8515930175781,264.0646667480469,290.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.48353576660156,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,9.570072870701551e-05,292.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001007769606076,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,7.443389040417969e-05,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,0.000100777571788,292.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.0004780425224453,291.1777038574219,294.1499938964844,264.1292724609375,262.3439025878906,271.7120361328125,264.08135986328125,290.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140919278561e-09,0.0010197045048698,-0.0204528905451297,0.0,0.0,0.0,-0.0088626090437173,60.0,-18.472471237182617,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,9.570072870701551e-05,292.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001007769606076,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61846923828125,0.0,0.0,7.443389040417969e-05,291.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,0.000100777571788,292.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.0004780425224453,291.1777038574219,294.1499938964844,264.1292724609375,262.3439025878906,271.7120361328125,264.08135986328125,290.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140919278561e-09,0.0010197045048698,-0.0204528905451297,0.0,0.0,0.0,-0.0088626090437173,60.0,-18.472471237182617,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162048339844,0.0,0.0,9.57288793870248e-05,292.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001008066101348,291.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,7.445578376064077e-05,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.0,0.0,0.0001008072140393,292.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3981628417969,0.0,0.0,0.000478183152154,291.17657470703125,294.1499938964844,264.1371765136719,262.349853515625,271.6433410644531,264.08966064453125,290.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204187551541509e-09,0.0010200041579082,-0.0205446723848581,0.0,0.0,0.0,-0.0088799828663468,60.0,-18.46744155883789,-0.0,-7.093662901525023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068664550781,0.0,0.0,9.575903095537797e-05,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0001008383624139,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986022949219,0.0,0.0,7.447923417203128e-05,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,0.0001008389590424,292.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895874023437,0.0,0.0,0.0004783337644767,291.1754150390625,294.1499938964844,264.14501953125,262.35577392578125,271.57537841796875,264.0979309082031,290.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203333804383,8.241730853342233e-09,0.0010203251149505,-0.0206429921090602,0.0,0.0,0.0,-0.0088985944166779,60.0,-18.46278381347656,-0.0,-7.09812937316201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,9.582559869159012e-05,292.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001009084662655,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788879394531,0.0,0.0,7.453100988641381e-05,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0573425292969,0.0,0.0,0.0001009090556181,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,0.0004786663048435,291.17303466796875,294.1499938964844,264.1605834960937,262.3675842285156,271.44140625,264.1143798828125,290.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324618328003908e-09,0.0010210338514298,-0.020860057324171,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.454620361328125,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4883117675781,0.0,0.0,9.582559869159012e-05,292.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001009084662655,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788879394531,0.0,0.0,7.453100988641381e-05,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0573425292969,0.0,0.0,0.0001009090556181,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,0.0004786663048435,291.17303466796875,294.1499938964844,264.1605834960937,262.3675842285156,271.44140625,264.1143798828125,290.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324618328003908e-09,0.0010210338514298,-0.020860057324171,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.454620361328125,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46990966796875,0.0,0.0,9.590188710717484e-05,292.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001009888073895,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.559326171875,0.0,0.0,7.459034532075748e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,0.000100989396742,292.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555908203125,0.0,0.0,0.0004790474486071,291.1705627441406,294.1499938964844,264.1759948730469,262.3793334960937,271.3099670410156,264.1307067871094,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.448230743408203,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46990966796875,0.0,0.0,9.590188710717484e-05,292.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001009888073895,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.559326171875,0.0,0.0,7.459034532075748e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,0.000100989396742,292.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555908203125,0.0,0.0,0.0004790474486071,291.1705627441406,294.1499938964844,264.1759948730469,262.3793334960937,271.3099670410156,264.1307067871094,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.448230743408203,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516296386719,0.0,0.0,9.598913311492652e-05,292.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0001010806809063,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399169921875,0.0,0.0,7.465820090146735e-05,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.031494140625,0.0,0.0,0.0001010812629829,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,0.0004794832493644,291.16802978515625,294.1499938964844,264.1911926269531,262.3910217285156,271.1810607910156,264.1468811035156,290.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.443937301635746,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516296386719,0.0,0.0,9.598913311492652e-05,292.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0001010806809063,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399169921875,0.0,0.0,7.465820090146735e-05,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.031494140625,0.0,0.0,0.0001010812629829,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,0.0004794832493644,291.16802978515625,294.1499938964844,264.1911926269531,262.3910217285156,271.1810607910156,264.1468811035156,290.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.443937301635746,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,9.608843538444488e-05,292.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.000101185265521,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,7.473543519154191e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,0.0001011858330457,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3220520019531,0.0,0.0,0.0004799793241545,291.1654052734375,294.1499938964844,264.2062072753906,262.4026794433594,271.0546264648437,264.1629333496094,290.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.441940307617188,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,9.608843538444488e-05,292.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.000101185265521,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,7.473543519154191e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,0.0001011858330457,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3220520019531,0.0,0.0,0.0004799793241545,291.1654052734375,294.1499938964844,264.2062072753906,262.4026794433594,271.0546264648437,264.1629333496094,290.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.441940307617188,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244384765625,0.0,0.0,9.614293958293274e-05,292.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001012426655506,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51104736328125,0.0,0.0,7.477783219655976e-05,291.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,0.0001012432330753,292.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.0,0.0,0.0004802516195923,291.1640930175781,294.1499938964844,264.213623046875,262.40850830078125,270.9923400878906,264.1709289550781,290.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719847954807847e-09,0.0010244133882224,-0.0218950454145669,0.0,0.0,0.0,-0.0091356169432401,60.0,-18.44189643859864,-0.0,-7.155131953595628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,9.620076161809266e-05,292.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001013035580399,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014953613281,0.0,0.0,7.482280489057302e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0059509277344,0.0,0.0,0.0001013041255646,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.0004805404460057,291.1627197265625,294.1499938964844,264.22100830078125,262.414306640625,270.9306640625,264.1788635253906,290.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.79186945468291e-09,0.0010250291088595,-0.0220836382359266,0.0,0.0,0.0,-0.0091713210567832,60.0,-18.442476272583008,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39752197265625,0.0,0.0,9.632675210013986e-05,292.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.000101436235127,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,7.492079748772085e-05,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,0.0001014367953757,292.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,0.0004811698163393,291.1599426269531,294.1499938964844,264.235595703125,262.4258728027344,270.8090209960937,264.19464111328125,290.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.44558334350586,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39752197265625,0.0,0.0,9.632675210013986e-05,292.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.000101436235127,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,7.492079748772085e-05,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9932556152344,0.0,0.0,0.0001014367953757,292.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,0.0004811698163393,291.1599426269531,294.1499938964844,264.235595703125,262.4258728027344,270.8090209960937,264.19464111328125,290.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.44558334350586,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,9.646667604101822e-05,292.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0001015835878206,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,7.50296312617138e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806213378906,0.0,0.0,0.0001015841407934,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724914550781,0.0,0.0,0.0004818688030354,291.1571044921875,294.1499938964844,264.25,262.4373779296875,270.6896667480469,264.21026611328125,290.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123094280028e-09,0.0010278613772243,-0.0229509528726339,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.451461791992188,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,9.646667604101822e-05,292.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0001015835878206,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,7.50296312617138e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806213378906,0.0,0.0,0.0001015841407934,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724914550781,0.0,0.0,0.0004818688030354,291.1571044921875,294.1499938964844,264.25,262.4373779296875,270.6896667480469,264.21026611328125,290.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123094280028e-09,0.0010278613772243,-0.0229509528726339,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.451461791992188,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620300292969,0.0,0.0,9.66164661804214e-05,292.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001017413305817,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.44482421875,0.0,0.0,7.514613389503211e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,0.0001017418762785,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561950683594,0.0,0.0,0.0004826170625165,291.1541442871094,294.1499938964844,264.2631530761719,262.4479675292969,270.5726623535156,264.2255859375,290.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309677473368085e-09,0.0010294567327946,-0.0234395004808902,0.0,0.0,0.0,-0.0094280196353793,60.0,-18.460134506225582,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620300292969,0.0,0.0,9.66164661804214e-05,292.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001017413305817,291.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.44482421875,0.0,0.0,7.514613389503211e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,0.0001017418762785,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561950683594,0.0,0.0,0.0004826170625165,291.1541442871094,294.1499938964844,264.2631530761719,262.4479675292969,270.5726623535156,264.2255859375,290.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309677473368085e-09,0.0010294567327946,-0.0234395004808902,0.0,0.0,0.0,-0.0094280196353793,60.0,-18.460134506225582,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
