time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680580,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3444519042969,0.0,0.0,9.677139314590022e-05,292.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001019044793793,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261779785156,0.0,0.0,7.52666310290806e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554748535156,0.0,0.0,0.0001019050178001,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2399597167969,0.0,0.0,0.0004833909624721,291.151123046875,294.1499938964844,264.274169921875,262.456787109375,270.4577331542969,264.2400817871094,290.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.47126007080078,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3444519042969,0.0,0.0,9.677139314590022e-05,292.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001019044793793,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261779785156,0.0,0.0,7.52666310290806e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554748535156,0.0,0.0,0.0001019050178001,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2399597167969,0.0,0.0,0.0004833909624721,291.151123046875,294.1499938964844,264.274169921875,262.456787109375,270.4577331542969,264.2400817871094,290.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.47126007080078,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.335693359375,0.0,0.0,9.685062832431868e-05,292.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001019879200612,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169006347656,0.0,0.0,7.532825839007273e-05,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94921875,0.0,0.0,0.000101988458482,292.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318725585937,0.0,0.0,0.0004837867745663,291.1495666503906,294.1499938964844,264.2789001464844,262.4605712890625,270.4010925292969,264.246826171875,290.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601365036360221e-09,0.0010319509310647,-0.0242032166570425,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.47777366638184,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.0,9.69309257925488e-05,292.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001020724739646,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,7.539070793427527e-05,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,0.0001020730123855,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22381591796875,0.0,0.0,0.0004841878835577,291.14801025390625,294.1499938964844,264.2831115722656,262.46392822265625,270.3449401855469,264.25323486328125,290.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650952517986,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.48483657836914,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095703125,0.0,0.0,9.709438745630904e-05,292.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001022446158458,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,7.551784801762551e-05,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0001022451469907,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,0.0004850044497288,291.1448059082031,294.1499938964844,264.2901916503906,262.46954345703125,270.234130859375,264.2648620605469,290.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.500503540039062,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095703125,0.0,0.0,9.709438745630904e-05,292.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001022446158458,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,7.551784801762551e-05,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305114746094,0.0,0.0,0.0001022451469907,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,0.0004850044497288,291.1448059082031,294.1499938964844,264.2901916503906,262.46954345703125,270.234130859375,264.2648620605469,290.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.500503540039062,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29229736328125,0.0,0.0,9.726107964525e-05,292.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001024201555992,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,7.564749830635265e-05,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,0.0001024206794681,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917724609375,0.0,0.0,0.000485837139422,291.1415405273437,294.1499938964844,264.2955322265625,262.47369384765625,270.1252746582031,264.2747497558594,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.51813316345215,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29229736328125,0.0,0.0,9.726107964525e-05,292.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001024201555992,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,7.564749830635265e-05,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9181213378906,0.0,0.0,0.0001024206794681,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917724609375,0.0,0.0,0.000485837139422,291.1415405273437,294.1499938964844,264.2955322265625,262.47369384765625,270.1252746582031,264.2747497558594,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.51813316345215,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,9.743019472807646e-05,292.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001025982492137,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,7.577903306810185e-05,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057312011719,0.0,0.0,0.0001025987658067,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758728027344,0.0,0.0,0.0004866819072049,291.1381530761719,294.1499938964844,264.2992248535156,262.4765319824219,270.018310546875,264.28289794921875,290.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.53746795654297,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.27508544921875,0.0,0.0,9.743019472807646e-05,292.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001025982492137,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35272216796875,0.0,0.0,7.577903306810185e-05,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057312011719,0.0,0.0,0.0001025987658067,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758728027344,0.0,0.0,0.0004866819072049,291.1381530761719,294.1499938964844,264.2992248535156,262.4765319824219,270.018310546875,264.28289794921875,290.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.53746795654297,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25799560546875,0.0,0.0,9.760085231391712e-05,292.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001027779653668,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345947265625,0.0,0.0,7.591176108689979e-05,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,0.0001027784746838,292.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600341796875,0.0,0.0,0.0004875344166066,291.1347045898437,294.1499938964844,264.3014221191406,262.4781799316406,269.9131774902344,264.28924560546875,290.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.55825424194336,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25799560546875,0.0,0.0,9.760085231391712e-05,292.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001027779653668,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345947265625,0.0,0.0,7.591176108689979e-05,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,0.0001027784746838,292.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600341796875,0.0,0.0,0.0004875344166066,291.1347045898437,294.1499938964844,264.3014221191406,262.4781799316406,269.9131774902344,264.28924560546875,290.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.55825424194336,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,9.76864612312056e-05,292.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001028681144816,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255920410156,0.0,0.0,7.59783506509848e-05,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,0.0001028686237987,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,0.0004879620682913,291.1329345703125,294.1499938964844,264.302001953125,262.47857666015625,269.861328125,264.2917785644531,290.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.56912040710449,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,9.777208470040932e-05,292.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001029582854243,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31658935546875,0.0,0.0,7.604494749102741e-05,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,0.0001029587947414,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.144287109375,0.0,0.0,0.0004883898072876,291.13116455078125,294.1499938964844,264.30224609375,262.47869873046875,269.80987548828125,264.2938842773437,290.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.580242156982425,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,9.79428441496566e-05,292.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001031381034408,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,7.61777555453591e-05,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,0.0001031386054819,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,0.0004892427823506,291.1275329589844,294.1499938964844,264.3018798828125,262.4782409667969,269.708251953125,264.29693603515625,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.60310173034668,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,9.79428441496566e-05,292.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001031381034408,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987060546875,0.0,0.0,7.61777555453591e-05,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,0.0001031386054819,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286315917969,0.0,0.0,0.0004892427823506,291.1275329589844,294.1499938964844,264.3018798828125,262.4782409667969,269.708251953125,264.29693603515625,290.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.60310173034668,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20721435546875,0.0,0.0,9.811198833631352e-05,292.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001033162261592,291.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808837890625,0.0,0.0,7.630931213498116e-05,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565979003906,0.0,0.0,0.0001033167209243,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130065917969,0.0,0.0,0.0004900877247564,291.1238098144531,294.1499938964844,264.3004150390625,262.4768981933594,269.6083068847656,264.29852294921875,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.62657928466797,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20721435546875,0.0,0.0,9.811198833631352e-05,292.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001033162261592,291.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2808837890625,0.0,0.0,7.630931213498116e-05,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565979003906,0.0,0.0,0.0001033167209243,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130065917969,0.0,0.0,0.0004900877247564,291.1238098144531,294.1499938964844,264.3004150390625,262.4768981933594,269.6083068847656,264.29852294921875,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.62657928466797,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,9.82782948995009e-05,292.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001034913657349,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631530761719,0.0,0.0,7.643866410944611e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0001034918532241,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09747314453125,0.0,0.0,0.000490918464493,291.1199951171875,294.1499938964844,264.2980041503906,262.47479248046875,269.5100402832031,264.2987365722656,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.65034866333008,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,9.82782948995009e-05,292.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0001034913657349,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631530761719,0.0,0.0,7.643866410944611e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443908691406,0.0,0.0,0.0001034918532241,292.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09747314453125,0.0,0.0,0.000490918464493,291.1199951171875,294.1499938964844,264.2980041503906,262.47479248046875,269.5100402832031,264.2987365722656,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.65034866333008,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737670898437,0.0,0.0,9.844047599472106e-05,292.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.000103662154288,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,7.65648073866032e-05,291.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8322448730469,0.0,0.0,0.0001036626345012,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,0.0004917285987176,291.1160888671875,294.1499938964844,264.2947692871094,262.4720153808594,269.413330078125,264.2977600097656,290.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.6740779876709,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737670898437,0.0,0.0,9.844047599472106e-05,292.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.000103662154288,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,7.65648073866032e-05,291.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8322448730469,0.0,0.0,0.0001036626345012,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,0.0004917285987176,291.1160888671875,294.1499938964844,264.2947692871094,262.4720153808594,269.413330078125,264.2977600097656,290.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.6740779876709,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654663085937,0.0,0.0,9.851958748186008e-05,292.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001037454640027,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367553710937,0.0,0.0,7.662634016014636e-05,291.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.826171875,0.0,0.0,0.0001037459442159,292.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743103027344,0.0,0.0,0.0004921238287352,291.1141052246094,294.1499938964844,264.2928771972656,262.4704284667969,269.3656005859375,264.2968444824219,290.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.68581771850586,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571960449219,0.0,0.0,9.859714191406964e-05,292.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0001038271366269,291.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22802734375,0.0,0.0,7.668665784876794e-05,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,0.0001038276168401,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666198730469,0.0,0.0,0.0004925112589262,291.1120910644531,294.1499938964844,264.2908630371094,262.4687194824219,269.3182678222656,264.2956848144531,290.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.69741439819336,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1406555175781,0.0,0.0,9.87468592938967e-05,292.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001039847993524,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105712890625,0.0,0.0,7.680310227442533e-05,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,0.0001039852722897,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513000488281,0.0,0.0,0.0004932591109536,291.1080322265625,294.1499938964844,264.286376953125,262.4649658203125,269.2247009277344,264.292724609375,290.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.720016479492188,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1406555175781,0.0,0.0,9.87468592938967e-05,292.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001039847993524,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105712890625,0.0,0.0,7.680310227442533e-05,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,0.0001039852722897,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513000488281,0.0,0.0,0.0004932591109536,291.1080322265625,294.1499938964844,264.286376953125,262.4649658203125,269.2247009277344,264.292724609375,290.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.720016479492188,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242370605469,0.0,0.0,9.888812928693368e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001041335708578,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,7.691298378631473e-05,291.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958984375,0.0,0.0,0.000104134036519,292.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360107421875,0.0,0.0,0.0004939648206345,291.1038513183594,294.1499938964844,264.2815246582031,262.4609069824219,269.13262939453125,264.2890319824219,290.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.74149703979492,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242370605469,0.0,0.0,9.888812928693368e-05,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001041335708578,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,7.691298378631473e-05,291.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958984375,0.0,0.0,0.000104134036519,292.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360107421875,0.0,0.0,0.0004939648206345,291.1038513183594,294.1499938964844,264.2815246582031,262.4609069824219,269.13262939453125,264.2890319824219,290.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.74149703979492,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,9.901943849399686e-05,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0001042718431563,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,7.70151091273874e-05,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838439941406,0.0,0.0,0.0001042723088175,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,0.0004946207627654,291.0995788574219,294.1499938964844,264.2763671875,262.4566345214844,269.0420837402344,264.28472900390625,290.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.761478424072266,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,9.901943849399686e-05,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0001042718431563,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,7.70151091273874e-05,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838439941406,0.0,0.0,0.0001042723088175,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02081298828125,0.0,0.0,0.0004946207627654,291.0995788574219,294.1499938964844,264.2763671875,262.4566345214844,269.0420837402344,264.28472900390625,290.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.761478424072266,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09161376953125,0.0,0.0,9.9139244412072e-05,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001043980082613,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588134765625,0.0,0.0,7.710829231655225e-05,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0001043984666466,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,0.0004952191957272,291.0952453613281,294.1499938964844,264.27105712890625,262.4522705078125,268.9530029296875,264.2799987792969,290.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.779577255249023,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09161376953125,0.0,0.0,9.9139244412072e-05,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001043980082613,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588134765625,0.0,0.0,7.710829231655225e-05,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0001043984666466,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,0.0004952191957272,291.0952453613281,294.1499938964844,264.27105712890625,262.4522705078125,268.9530029296875,264.2799987792969,290.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.0316653475165367,0.0,0.0,0.0,-0.0109859518706798,60.0,-18.779577255249023,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,9.919435979099944e-05,292.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001044560558511,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502380371094,0.0,0.0,7.715116225881502e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76580810546875,0.0,0.0,0.0001044565069605,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981384277344,0.0,0.0,0.000495494576171,291.0930480957031,294.1499938964844,264.26837158203125,262.4500732421875,268.90899658203125,264.27752685546875,290.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569281876087,1.25209638213164e-08,0.0010569156147539,-0.03184499964118,0.0,0.0,0.0,-0.0110199889168143,60.0,-18.787803649902344,-0.0,-7.616417718736558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0754089355469,0.0,0.0,9.9246040917933e-05,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0001045104800141,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,7.719136192463338e-05,291.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,0.0001045109311235,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,0.0004957527271471,291.0908203125,294.1499938964844,264.2657165527344,262.4479064941406,268.8653869628906,264.27496337890625,290.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574787156656,1.2585338993176265e-08,0.0010574661428108,-0.0320134349167346,0.0,0.0,0.0,-0.0110519025474786,60.0,-18.79542350769043,-0.0,-7.624353770552261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,9.93383873719722e-05,292.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0001046077304636,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1247253417969,0.0,0.0,7.726318290224299e-05,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.000104608174297,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,0.0004962140228599,291.0863037109375,294.1499938964844,264.2605285644531,262.4436950683594,268.7791748046875,264.2698059082031,290.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.808639526367188,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0592956542969,0.0,0.0,9.93383873719722e-05,292.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0001046077304636,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1247253417969,0.0,0.0,7.726318290224299e-05,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74786376953125,0.0,0.0,0.000104608174297,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,0.0004962140228599,291.0863037109375,294.1499938964844,264.2605285644531,262.4436950683594,268.7791748046875,264.2698059082031,290.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.808639526367188,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,9.941495954990388e-05,292.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001046883699018,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,7.73227438912727e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73590087890625,0.0,0.0,0.0001046888064593,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.960693359375,0.0,0.0,0.0004965965636074,291.0816955566406,294.1499938964844,264.255615234375,262.439697265625,268.6944274902344,264.2646484375,290.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.818845748901367,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,9.941495954990388e-05,292.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001046883699018,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078186035156,0.0,0.0,7.73227438912727e-05,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73590087890625,0.0,0.0,0.0001046888064593,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.960693359375,0.0,0.0,0.0004965965636074,291.0816955566406,294.1499938964844,264.255615234375,262.439697265625,268.6944274902344,264.2646484375,290.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.818845748901367,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272827148437,0.0,0.0,9.947461512638256e-05,292.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001047511905198,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,7.736913539702073e-05,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,0.0001047516270773,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.0004968945868313,291.0769958496094,294.1499938964844,264.2510681152344,262.4360656738281,268.61114501953125,264.2596740722656,290.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870020604793808e-08,0.0010599003871902,-0.03275828063488,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.825702667236328,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
