time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682920,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272827148437,0.0,0.0,9.947461512638256e-05,292.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001047511905198,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,7.736913539702073e-05,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,0.0001047516270773,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.0004968945868313,291.0769958496094,294.1499938964844,264.2510681152344,262.4360656738281,268.61114501953125,264.2596740722656,290.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870020604793808e-08,0.0010599003871902,-0.03275828063488,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.825702667236328,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,9.951647371053696e-05,292.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.000104795275547,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743103027344,0.0,0.0,7.74016953073442e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121276855469,0.0,0.0,0.0001047957048285,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310302734375,0.0,0.0,0.0004971036687493,291.0722351074219,294.1499938964844,264.2470397949219,262.432861328125,268.529296875,264.2549743652344,290.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922140690818653e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.82894325256348,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01141357421875,0.0,0.0,9.951647371053696e-05,292.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.000104795275547,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743103027344,0.0,0.0,7.74016953073442e-05,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7121276855469,0.0,0.0,0.0001047957048285,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310302734375,0.0,0.0,0.0004971036687493,291.0722351074219,294.1499938964844,264.2470397949219,262.432861328125,268.529296875,264.2549743652344,290.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922140690818653e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.82894325256348,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035095214844,0.0,0.0,9.95305526885204e-05,292.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001048101039486,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,7.741264562355354e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0001048105332301,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92364501953125,0.0,0.0,0.0004971740418113,291.0697937011719,294.1499938964844,264.2452697753906,262.4314880371094,268.4889221191406,264.2527770996094,290.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605088900774,1.2939663562860916e-08,0.0010604959679767,-0.0329404883086681,0.0,0.0,0.0,-0.0112275574356317,60.0,-18.82909393310547,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956359863281,0.0,0.0,9.954001870937644e-05,292.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001048200792865,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,7.74200088926591e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,0.0001048205012921,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,0.000497221306432,291.0673522949219,294.1499938964844,264.2436828613281,262.4302673339844,268.44891357421875,264.250732421875,290.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951441696884558e-08,0.0010605966672301,-0.0329713001847267,0.0,0.0,0.0,-0.011233395896852,60.0,-18.828275680541992,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799499511719,0.0,0.0,9.954474808182567e-05,292.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0001048250560415,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,7.742368325125426e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.0001048254707711,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9016418457031,0.0,0.0,0.0004972449387423,291.0624084472656,294.1499938964844,264.2411193847656,262.4283447265625,268.3699951171875,264.2470397949219,290.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.823673248291016,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799499511719,0.0,0.0,9.954474808182567e-05,292.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0001048250560415,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,7.742368325125426e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884765625,0.0,0.0,0.0001048254707711,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9016418457031,0.0,0.0,0.0004972449387423,291.0624084472656,294.1499938964844,264.2411193847656,262.4283447265625,268.3699951171875,264.2470397949219,290.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.823673248291016,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,9.952964319381864e-05,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001048091580742,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247497558594,0.0,0.0,7.741193985566497e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766967773437,0.0,0.0,0.0001048095728037,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.0004971695598214,291.057373046875,294.1499938964844,264.239501953125,262.4272155761719,268.2925109863281,264.2440795898437,290.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938440541176988e-08,0.0010604857234284,-0.0329372845590114,0.0,0.0,0.0,-0.0112269511446356,60.0,-18.81474494934082,-0.0,-7.667957646617651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,9.952964319381864e-05,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001048091580742,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247497558594,0.0,0.0,7.741193985566497e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766967773437,0.0,0.0,0.0001048095728037,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870544433594,0.0,0.0,0.0004971695598214,291.057373046875,294.1499938964844,264.239501953125,262.4272155761719,268.2925109863281,264.2440795898437,290.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938440541176988e-08,0.0010604857234284,-0.0329372845590114,0.0,0.0,0.0,-0.0112269511446356,60.0,-18.81474494934082,-0.0,-7.667957646617651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,9.9493918241933e-05,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001047715413733,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,7.73841529735364e-05,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.0001047719488269,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725280761719,0.0,0.0,0.0004969910951331,291.0522766113281,294.1499938964844,264.2389221191406,262.4269714355469,268.2165222167969,264.2419738769531,290.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893886847109572e-08,0.0010601048124954,-0.0328207202255725,0.0,0.0,0.0,-0.0112048648297786,60.0,-18.801250457763672,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94879150390625,0.0,0.0,9.9493918241933e-05,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001047715413733,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084228515625,0.0,0.0,7.73841529735364e-05,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649475097656,0.0,0.0,0.0001047719488269,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8725280761719,0.0,0.0,0.0004969910951331,291.0522766113281,294.1499938964844,264.2389221191406,262.4269714355469,268.2165222167969,264.2419738769531,290.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893886847109572e-08,0.0010601048124954,-0.0328207202255725,0.0,0.0,0.0,-0.0112048648297786,60.0,-18.801250457763672,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.933349609375,0.0,0.0,9.943714394466951e-05,292.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0001047117621055,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922180175781,0.0,0.0,7.733999518677592e-05,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,0.0001047121622832,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85809326171875,0.0,0.0,0.0004967075074091,291.0470886230469,294.1499938964844,264.23956298828125,262.4277648925781,268.1419982910156,264.2408142089844,290.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823115014271025e-08,0.0010594996856525,-0.0326355583965778,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.783002853393555,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.933349609375,0.0,0.0,9.943714394466951e-05,292.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0001047117621055,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922180175781,0.0,0.0,7.733999518677592e-05,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,0.0001047121622832,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85809326171875,0.0,0.0,0.0004967075074091,291.0470886230469,294.1499938964844,264.23956298828125,262.4277648925781,268.1419982910156,264.2408142089844,290.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823115014271025e-08,0.0010594996856525,-0.0326355583965778,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.783002853393555,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256591796875,0.0,0.0,9.940048767020926e-05,292.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0001046731631504,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.984130859375,0.0,0.0,7.731148070888594e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473999023437,0.0,0.0,0.0001046735560521,291.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509216308594,0.0,0.0,0.0004965243861079,291.0444641113281,294.1499938964844,264.2403564453125,262.4285888671875,268.1053466796875,264.2406921386719,290.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591218015179,1.2777419122755871e-08,0.0010591089958325,-0.0325160026550293,0.0,0.0,0.0,-0.0111471274867653,60.0,-18.771949768066406,-0.0,-7.648057476217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179992675781,0.0,0.0,9.935918205883354e-05,292.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001046296747517,291.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,7.727935735601932e-05,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415710449219,0.0,0.0,0.0001046300676534,291.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84375,0.0,0.0,0.0004963180981576,291.04180908203125,294.1499938964844,264.24151611328125,262.4296875,268.06903076171875,264.2408142089844,290.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058681635186,1.2725942077906892e-08,0.0010586689459159,-0.0323813185095787,0.0,0.0,0.0,-0.0111216083168983,60.0,-18.75984764099121,-0.0,-7.641701671445844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027404785156,0.0,0.0,9.926124766934664e-05,292.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001045265453285,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600524902344,0.0,0.0,7.720318535575643e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,0.0001045269309543,291.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294372558594,0.0,0.0,0.0004958289209753,291.0364685058594,294.1499938964844,264.2449645996094,262.432861328125,267.9974670410156,264.241943359375,290.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603881494044344e-08,0.0010576252825558,-0.0320619530975818,0.0,0.0,0.0,-0.0110610984265804,60.0,-18.73198127746582,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027404785156,0.0,0.0,9.926124766934664e-05,292.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001045265453285,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600524902344,0.0,0.0,7.720318535575643e-05,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62994384765625,0.0,0.0,0.0001045269309543,291.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294372558594,0.0,0.0,0.0004958289209753,291.0364685058594,294.1499938964844,264.2449645996094,262.432861328125,267.9974670410156,264.241943359375,290.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603881494044344e-08,0.0010576252825558,-0.0320619530975818,0.0,0.0,0.0,-0.0110610984265804,60.0,-18.73198127746582,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,9.914397378452122e-05,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001044030504999,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,7.711197395110503e-05,291.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.0001044034361257,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,0.0004952431190758,291.0310363769531,294.1499938964844,264.25,262.4373779296875,267.9275207519531,264.2445068359375,290.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563880205154,1.2457724629655333e-08,0.001056375564076,-0.0316795259714126,0.0,0.0,0.0,-0.0109886424615979,60.0,-18.69902610778809,-0.0,-7.608625196553477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,9.914397378452122e-05,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001044030504999,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94415283203125,0.0,0.0,7.711197395110503e-05,291.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.0001044034361257,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,0.0004952431190758,291.0310363769531,294.1499938964844,264.25,262.4373779296875,267.9275207519531,264.2445068359375,290.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563880205154,1.2457724629655333e-08,0.001056375564076,-0.0316795259714126,0.0,0.0,0.0,-0.0109886424615979,60.0,-18.69902610778809,-0.0,-7.608625196553477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724975585937,0.0,0.0,9.902175224851816e-05,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001042743533616,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283142089844,0.0,0.0,7.701691356487572e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068115234375,0.0,0.0,0.0001042747317114,291.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.0004946326371282,291.02557373046875,294.1499938964844,264.2574462890625,262.44403076171875,267.8589782714844,264.2485656738281,290.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305409136104116e-08,0.0010550732258707,-0.0312809720635414,0.0,0.0,0.0,-0.0109131336212158,60.0,-18.66257667541504,-0.0,-7.589873973756769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724975585937,0.0,0.0,9.902175224851816e-05,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001042743533616,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9283142089844,0.0,0.0,7.701691356487572e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068115234375,0.0,0.0,0.0001042747317114,291.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.0004946326371282,291.02557373046875,294.1499938964844,264.2574462890625,262.44403076171875,267.8589782714844,264.2485656738281,290.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305409136104116e-08,0.0010550732258707,-0.0312809720635414,0.0,0.0,0.0,-0.0109131336212158,60.0,-18.66257667541504,-0.0,-7.589873973756769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,9.890791261568666e-05,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0001041544819599,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91259765625,0.0,0.0,7.692837243666872e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001041548530338,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,0.0004940640064887,291.0199890136719,294.1499938964844,264.26788330078125,262.45330810546875,267.7921447753906,264.2548828125,290.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538722854107,1.2163538620768577e-08,0.0010538600618019,-0.0309097375720739,0.0,0.0,0.0,-0.010842802003026,60.0,-18.624401092529297,-0.0,-7.572428728508386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,9.890791261568666e-05,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.0001041544819599,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91259765625,0.0,0.0,7.692837243666872e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0001041548530338,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,0.0004940640064887,291.0199890136719,294.1499938964844,264.26788330078125,262.45330810546875,267.7921447753906,264.2548828125,290.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538722854107,1.2163538620768577e-08,0.0010538600618019,-0.0309097375720739,0.0,0.0,0.0,-0.010842802003026,60.0,-18.624401092529297,-0.0,-7.572428728508386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500366210937,0.0,0.0,9.88539686659351e-05,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0001040976785589,291.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90478515625,0.0,0.0,7.688641926506534e-05,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,0.0001040980496327,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,0.0004937945632264,291.0171813964844,294.1499938964844,264.274169921875,262.4588928222656,267.7592163085937,264.2587585449219,290.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532973101362,1.2096308843467796e-08,0.0010532852029427,-0.0307338126003742,0.0,0.0,0.0,-0.0108094736933708,60.0,-18.605093002319336,-0.0,-7.564169379747909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,9.880297147901727e-05,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001040439747157,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,7.68467434681952e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,0.0001040443385136,291.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730712890625,0.0,0.0,0.0004935397882945,291.01434326171875,294.1499938964844,264.2810974121094,262.4650573730469,267.7267150878906,264.2633361816406,290.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527537669986,1.2032743690326695e-08,0.0010527416598051,-0.0305674728006124,0.0,0.0,0.0,-0.0107779614627361,60.0,-18.585723876953125,-0.0,-7.55636335725285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,9.87088933470659e-05,292.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001039449125528,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,7.677357643842697e-05,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,0.0001039452690747,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.000493069877848,291.0086669921875,294.1499938964844,264.2968139648437,262.47906494140625,267.6628112792969,264.2741394042969,290.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915497033498925e-08,0.0010517390910536,-0.0302606504410505,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.547039031982425,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,9.87088933470659e-05,292.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001039449125528,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,7.677357643842697e-05,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,0.0001039452690747,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.000493069877848,291.0086669921875,294.1499938964844,264.2968139648437,262.47906494140625,267.6628112792969,264.2741394042969,290.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915497033498925e-08,0.0010517390910536,-0.0302606504410505,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.547039031982425,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,9.862745355349034e-05,292.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001038591508404,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659973144531,0.0,0.0,7.671023195143789e-05,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,0.0001038595073623,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,0.0004926631227135,291.0028686523437,294.1499938964844,264.3148803710937,262.4951171875,267.6004333496094,264.2873840332031,290.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.5088119506836,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,9.862745355349034e-05,292.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,0.0001038591508404,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659973144531,0.0,0.0,7.671023195143789e-05,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,0.0001038595073623,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,0.0004926631227135,291.0028686523437,294.1499938964844,264.3148803710937,262.4951171875,267.6004333496094,264.2873840332031,290.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.5088119506836,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,9.856003453023732e-05,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001037881593219,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85064697265625,0.0,0.0,7.665779412491247e-05,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,0.0001037885158439,291.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0004923263331875,290.9970397949219,294.1499938964844,264.3349914550781,262.5130310058594,267.53961181640625,264.3028869628906,290.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729961890694085e-08,0.0010501525830477,-0.029775109142065,0.0,0.0,0.0,-0.0106278592720627,60.0,-18.47150039672852,-0.0,-7.519238920394855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,9.856003453023732e-05,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001037881593219,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85064697265625,0.0,0.0,7.665779412491247e-05,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,0.0001037885158439,291.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,0.0004923263331875,290.9970397949219,294.1499938964844,264.3349914550781,262.5130310058594,267.53961181640625,264.3028869628906,290.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729961890694085e-08,0.0010501525830477,-0.029775109142065,0.0,0.0,0.0,-0.0106278592720627,60.0,-18.47150039672852,-0.0,-7.519238920394855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,9.850808419287203e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001037334586726,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,7.661739073228091e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382080078125,0.0,0.0,0.0001037338079186,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,0.0004920668434351,290.9911193847656,294.1499938964844,264.3569641113281,262.5325622558594,267.4803466796875,264.320556640625,290.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665202137578491e-08,0.0010495987953618,-0.0296056307852268,0.0,0.0,0.0,-0.0105957556515932,60.0,-18.4355525970459,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78375244140625,0.0,0.0,9.850808419287203e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001037334586726,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,7.661739073228091e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382080078125,0.0,0.0,0.0001037338079186,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,0.0004920668434351,290.9911193847656,294.1499938964844,264.3569641113281,262.5325622558594,267.4803466796875,264.320556640625,290.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665202137578491e-08,0.0010495987953618,-0.0296056307852268,0.0,0.0,0.0,-0.0105957556515932,60.0,-18.4355525970459,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764892578125,0.0,0.0,9.848837362369522e-05,292.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001037127076415,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277282714844,0.0,0.0,7.660206028958783e-05,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001037130496115,291.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109375,0.0,0.0,0.0004919684142805,290.9881286621094,294.1499938964844,264.3685607910156,262.5429077148437,267.4512939453125,264.3301696777344,290.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494003072381,1.1640631569775906e-08,0.0010493886657059,-0.0295413248240947,0.0,0.0,0.0,-0.0105835739523172,60.0,-18.418243408203125,-0.0,-7.508303667691507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76922607421875,0.0,0.0,9.8472970421426e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.000103696489532,291.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,7.659008406335488e-05,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268859863281,0.0,0.0,0.000103696831502,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.0004918915219604,290.985107421875,294.1499938964844,264.38055419921875,262.5535583496094,267.4226989746094,264.3403015136719,290.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049236045219,1.1621428264163567e-08,0.0010492244036868,-0.0294910706579685,0.0,0.0,0.0,-0.0105740539729595,60.0,-18.40144157409668,-0.0,-7.505953902864348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547607421875,0.0,0.0,9.845453314483166e-05,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.000103677077277,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,7.657573587493971e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155639648437,0.0,0.0,0.0001036774119711,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.0004917993792332,290.97906494140625,294.1499938964844,264.4055480957031,262.5757751464844,267.3664855957031,264.3617553710937,290.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598419114022818e-08,0.0010490276617929,-0.0294308513402938,0.0,0.0,0.0,-0.0105626471340656,60.0,-18.36927032470703,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547607421875,0.0,0.0,9.845453314483166e-05,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.000103677077277,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,7.657573587493971e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155639648437,0.0,0.0,0.0001036774119711,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.0004917993792332,290.97906494140625,294.1499938964844,264.4055480957031,262.5757751464844,267.3664855957031,264.3617553710937,290.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598419114022818e-08,0.0010490276617929,-0.0294308513402938,0.0,0.0,0.0,-0.0105626471340656,60.0,-18.36927032470703,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,9.845320892054588e-05,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001036756875691,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899475097656,0.0,0.0,7.657470996491611e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,0.0001036760222632,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769104003906,0.0,0.0,0.0004917928017675,290.9729309082031,294.1499938964844,264.43170166015625,262.5990600585937,267.3117980957031,264.38482666015625,289.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596744897701685e-08,0.0010490133427083,-0.029426472261548,0.0,0.0,0.0,-0.0105618173256516,60.0,-18.33941078186035,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,9.845320892054588e-05,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001036756875691,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899475097656,0.0,0.0,7.657470996491611e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,0.0001036760222632,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769104003906,0.0,0.0,0.0004917928017675,290.9729309082031,294.1499938964844,264.43170166015625,262.5990600585937,267.3117980957031,264.38482666015625,289.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596744897701685e-08,0.0010490133427083,-0.029426472261548,0.0,0.0,0.0,-0.0105618173256516,60.0,-18.33941078186035,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
