time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685260,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,9.846728789852932e-05,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001036905159708,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,7.658566755708307e-05,291.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49298095703125,0.0,0.0,0.0001036908506648,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66339111328125,0.0,0.0,0.0004918631748296,290.9667053222656,294.1499938964844,264.45880126953125,262.6231384277344,267.25860595703125,264.4093322753906,289.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.311830520629883,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,9.846728789852932e-05,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001036905159708,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749328613281,0.0,0.0,7.658566755708307e-05,291.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49298095703125,0.0,0.0,0.0001036908506648,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66339111328125,0.0,0.0,0.0004918631748296,290.9667053222656,294.1499938964844,264.45880126953125,262.6231384277344,267.25860595703125,264.4093322753906,289.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.311830520629883,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,9.84936996246688e-05,291.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001037183319567,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,7.660620758542791e-05,291.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,0.0001037186593748,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,0.0004919951315969,290.9604187011719,294.1499938964844,264.4866027832031,262.6478881835937,267.2068786621094,264.4350891113281,289.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647141917592307e-08,0.0010494441958144,-0.0295583643019199,0.0,0.0,0.0,-0.0105868009850382,60.0,-18.28625869750977,-0.0,-7.509100186098294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,9.84936996246688e-05,291.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001037183319567,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,7.660620758542791e-05,291.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817199707031,0.0,0.0,0.0001037186593748,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,0.0004919951315969,290.9604187011719,294.1499938964844,264.4866027832031,262.6478881835937,267.2068786621094,264.4350891113281,289.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647141917592307e-08,0.0010494441958144,-0.0295583643019199,0.0,0.0,0.0,-0.0105868009850382,60.0,-18.28625869750977,-0.0,-7.509100186098294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,9.851002687355503e-05,291.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0001037355250446,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525329589844,0.0,0.0,7.661890413146466e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,0.0001037358524627,291.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,0.0004920766805298,290.9572448730469,294.1499938964844,264.5007019042969,262.6604309082031,267.1815795898437,264.4483337402344,289.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667467880727145e-08,0.0010496180038899,-0.0296115595847368,0.0,0.0,0.0,-0.010596876963973,60.0,-18.274072647094727,-0.0,-7.51158779621619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,9.85273509286344e-05,291.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.0001037537731463,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,7.663237920496613e-05,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0001037540932884,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,0.0004921632353216,290.9540710449219,294.1499938964844,264.5149230957031,262.67303466796875,267.1566467285156,264.4618225097656,289.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.168904084636324e-08,0.0010498024057596,-0.0296680182218551,0.0,0.0,0.0,-0.0106075713410973,60.0,-18.262126922607425,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,9.856321412371472e-05,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001037915426422,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7302551269531,0.0,0.0,7.666027522645891e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,0.0001037918627844,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,0.0004923423985019,290.9476318359375,294.1499938964844,264.54345703125,262.69842529296875,267.1078491210937,264.4893493652344,289.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.238574981689453,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,9.856321412371472e-05,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001037915426422,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7302551269531,0.0,0.0,7.666027522645891e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,0.0001037918627844,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,0.0004923423985019,290.9476318359375,294.1499938964844,264.54345703125,262.69842529296875,267.1078491210937,264.4893493652344,289.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.238574981689453,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66900634765625,0.0,0.0,9.860038699116558e-05,291.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0001038306872942,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,7.668918260606006e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,0.0001038310001604,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.609619140625,0.0,0.0,0.0004925280809402,290.9411315917969,294.1499938964844,264.5720520019531,262.7238464355469,267.0604248046875,264.5173645019531,289.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779982322934757e-08,0.0010505799436941,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.21526527404785,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66900634765625,0.0,0.0,9.860038699116558e-05,291.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0001038306872942,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,7.668918260606006e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44793701171875,0.0,0.0,0.0001038310001604,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.609619140625,0.0,0.0,0.0004925280809402,290.9411315917969,294.1499938964844,264.5720520019531,262.7238464355469,267.0604248046875,264.5173645019531,289.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779982322934757e-08,0.0010505799436941,-0.0299060139805078,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.21526527404785,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,9.863859304459766e-05,291.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001038709233398,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,7.671889761695638e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.00010387122893,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,0.0004927189438603,290.9345397949219,294.1499938964844,264.6004638671875,262.74908447265625,267.0144958496094,264.5456848144531,289.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.192232131958008,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,9.863859304459766e-05,291.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001038709233398,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,7.671889761695638e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.00010387122893,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962829589844,0.0,0.0,0.0004927189438603,290.9345397949219,294.1499938964844,264.6004638671875,262.74908447265625,267.0144958496094,264.5456848144531,289.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.192232131958008,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,9.867757034953684e-05,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0001039119815686,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,7.674921653233469e-05,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,0.0001039122798829,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829467773437,0.0,0.0,0.0004929137066937,290.9278869628906,294.1499938964844,264.62841796875,262.77392578125,266.96990966796875,264.57403564453125,289.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.169557571411133,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,9.867757034953684e-05,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0001039119815686,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,7.674921653233469e-05,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,0.0001039122798829,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829467773437,0.0,0.0,0.0004929137066937,290.9278869628906,294.1499938964844,264.62841796875,262.77392578125,266.96990966796875,264.57403564453125,289.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.169557571411133,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,9.869728091871366e-05,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0001039327325997,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,7.676454697502777e-05,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198608398437,0.0,0.0,0.00010393303819,291.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762939453125,0.0,0.0,0.0004930121358484,290.9245300292969,294.1499938964844,264.6421813964844,262.7861328125,266.9480895996094,264.588134765625,289.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900644913964696e-08,0.0010516117326915,-0.0302217863500118,0.0,0.0,0.0,-0.0107124727219343,60.0,-18.15839385986328,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62677001953125,0.0,0.0,9.871708607533948e-05,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001039535927702,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,7.6779950177297e-05,290.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,0.0001039538910845,291.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,0.0004931110888719,290.921142578125,294.1499938964844,264.6557312011719,262.7981872558594,266.92657470703125,264.6021728515625,289.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.147369384765625,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127624511719,0.0,0.0,9.875690011540428e-05,291.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.000103995516838,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568298339844,0.0,0.0,7.681091665290296e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.0001039958151523,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564270019531,0.0,0.0,0.0004933099262416,290.9143371582031,294.1499938964844,264.68218994140625,262.8216857910156,266.8845520019531,264.6299133300781,289.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.12578582763672,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127624511719,0.0,0.0,9.875690011540428e-05,291.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.000103995516838,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568298339844,0.0,0.0,7.681091665290296e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.0001039958151523,291.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564270019531,0.0,0.0,0.0004933099262416,290.9143371582031,294.1499938964844,264.68218994140625,262.8216857910156,266.8845520019531,264.6299133300781,289.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.12578582763672,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,9.87967650871724e-05,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001040375063894,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,7.684192678425461e-05,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,0.0001040377974277,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431823730469,0.0,0.0,0.0004935091128572,290.907470703125,294.1499938964844,264.70751953125,262.8441772460937,266.84375,264.6569519042969,289.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-18.10492706298828,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,9.87967650871724e-05,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001040375063894,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,7.684192678425461e-05,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,0.0001040377974277,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431823730469,0.0,0.0,0.0004935091128572,290.907470703125,294.1499938964844,264.70751953125,262.8441772460937,266.84375,264.6569519042969,289.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-18.10492706298828,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,9.88364772638306e-05,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0001040793213178,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,7.687281322432682e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0001040796123561,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0004937074845656,290.9005126953125,294.1499938964844,264.73150634765625,262.8655090332031,266.8041687011719,264.68310546875,289.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754130870103,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.08491897583008,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,9.88364772638306e-05,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0001040793213178,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,7.687281322432682e-05,290.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0001040796123561,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,0.0004937074845656,290.9005126953125,294.1499938964844,264.73150634765625,262.8655090332031,266.8041687011719,264.68310546875,289.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754130870103,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.08491897583008,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,9.887581109069288e-05,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001041207433445,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,7.690340135013685e-05,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.0001041210271068,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.0004939039936289,290.8934936523437,294.1499938964844,264.75396728515625,262.88543701171875,266.7657470703125,264.7080993652344,289.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971071448774e-08,0.0010535127948969,-0.0308035816997289,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.06588554382324,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,9.887581109069288e-05,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0001041207433445,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,7.690340135013685e-05,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,0.0001041210271068,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,0.0004939039936289,290.8934936523437,294.1499938964844,264.75396728515625,262.88543701171875,266.7657470703125,264.7080993652344,289.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971071448774e-08,0.0010535127948969,-0.0308035816997289,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.06588554382324,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,9.88952670013532e-05,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,0.0001041412324411,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,7.691853534197435e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0001041415234794,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.51025390625,0.0,0.0,0.0004940012004226,290.88995361328125,294.1499938964844,264.7645263671875,262.8948059082031,266.7469787597656,264.7200622558594,289.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.05678939819336,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55712890625,0.0,0.0,9.89145482890308e-05,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001041615396388,290.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,7.693353109061718e-05,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,0.0001041618234012,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,0.0004940974758937,290.8863830566406,294.1499938964844,264.77459716796875,262.9037780761719,266.7284851074219,264.731689453125,289.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171214258671624e-08,0.0010539252543821,-0.030929822474718,0.0,0.0,0.0,-0.0108466045930981,60.0,-18.04797744750977,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,9.895248513203114e-05,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001042014919221,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,7.69630350987427e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,0.0001042017684085,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,0.0004942870000377,290.87921142578125,294.1499938964844,264.7932434082031,262.9203186035156,266.6922302246094,264.7536926269531,289.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.031253814697266,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,9.895248513203114e-05,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001042014919221,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,7.69630350987427e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,0.0001042017684085,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,0.0004942870000377,290.87921142578125,294.1499938964844,264.7932434082031,262.9203186035156,266.6922302246094,264.7536926269531,289.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.031253814697266,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.529541015625,0.0,0.0,9.898940334096552e-05,291.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001042403746396,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702819824219,0.0,0.0,7.699175330344588e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,0.000104240651126,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,0.0004944714601151,290.8719787597656,294.1499938964844,264.80963134765625,262.93487548828125,266.656982421875,264.7738342285156,289.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.015899658203125,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.529541015625,0.0,0.0,9.898940334096552e-05,291.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001042403746396,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702819824219,0.0,0.0,7.699175330344588e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,0.000104240651126,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,0.0004944714601151,290.8719787597656,294.1499938964844,264.80963134765625,262.93487548828125,266.656982421875,264.7738342285156,289.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.015899658203125,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,9.90250991890207e-05,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0001042779695126,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,7.70195183577016e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32452392578125,0.0,0.0,0.000104278238723,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46441650390625,0.0,0.0,0.0004946497501805,290.8646850585937,294.1499938964844,264.8235778808594,262.9472351074219,266.6226806640625,264.7919006347656,289.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.002031326293945,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,9.90250991890207e-05,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0001042779695126,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,7.70195183577016e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32452392578125,0.0,0.0,0.000104278238723,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46441650390625,0.0,0.0,0.0004946497501805,290.8646850585937,294.1499938964844,264.8235778808594,262.9472351074219,266.6226806640625,264.7919006347656,289.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.002031326293945,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,9.905936167342588e-05,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0001043140509864,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.541748046875,0.0,0.0,7.704617019044235e-05,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,0.0001043143201968,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0004948209389112,290.8572998046875,294.1499938964844,264.83477783203125,262.9571838378906,266.5892639160156,264.8076171875,289.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.989778518676758,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,9.905936167342588e-05,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0001043140509864,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.541748046875,0.0,0.0,7.704617019044235e-05,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,0.0001043143201968,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,0.0004948209389112,290.8572998046875,294.1499938964844,264.83477783203125,262.9571838378906,266.5892639160156,264.8076171875,289.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.989778518676758,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952392578125,0.0,0.0,9.907587809721008e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001043314405251,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,7.705901225563139e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077392578125,0.0,0.0,0.0001043317097355,291.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,0.0004949034191668,290.85357666015625,294.1499938964844,264.8393249511719,262.9612121582031,266.5728759765625,264.814453125,289.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556555353105,1.2372117552672536e-08,0.0010556431952863,-0.0314555279910564,0.0,0.0,0.0,-0.0109462011605501,60.0,-17.984338760375977,-0.0,-7.59808358452574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884033203125,0.0,0.0,9.909196523949504e-05,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0001043483862304,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,7.707152690272778e-05,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,0.0001043486554408,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383544921875,0.0,0.0,0.0004949838621541,290.849853515625,294.1499938964844,264.84307861328125,262.9645690917969,266.5566711425781,264.8206481933594,289.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079689025878,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.979326248168945,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.912274981616064e-05,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001043808078975,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,7.709547207923606e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,0.000104381069832,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,0.0004951375885866,290.8423156738281,294.1499938964844,264.8482360839844,262.9691162109375,266.5247802734375,264.8310852050781,289.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430490414772066e-08,0.001056142267771,-0.0316082686185836,0.0,0.0,0.0,-0.0109751392155885,60.0,-17.97062873840332,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,9.912274981616064e-05,291.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001043808078975,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,7.709547207923606e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,0.000104381069832,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,0.0004951375885866,290.8423156738281,294.1499938964844,264.8482360839844,262.9691162109375,266.5247802734375,264.8310852050781,289.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430490414772066e-08,0.001056142267771,-0.0316082686185836,0.0,0.0,0.0,-0.0109751392155885,60.0,-17.97062873840332,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4611511230469,0.0,0.0,9.915138070937246e-05,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001044109594658,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,7.711773650953546e-05,290.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0001044112141244,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0004952806048095,290.8347473144531,294.1499938964844,264.8500061035156,262.970703125,266.4935302734375,264.8384704589844,289.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466136567468313e-08,0.0010564470430836,-0.0317015387117862,0.0,0.0,0.0,-0.0109928101301193,60.0,-17.96397590637207,-0.0,-7.609661167862215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
