time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687600,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4611511230469,0.0,0.0,9.915138070937246e-05,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001044109594658,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,7.711773650953546e-05,290.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0001044112141244,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0004952806048095,290.8347473144531,294.1499938964844,264.8500061035156,262.970703125,266.4935302734375,264.8384704589844,289.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466136567468313e-08,0.0010564470430836,-0.0317015387117862,0.0,0.0,0.0,-0.0109928101301193,60.0,-17.96397590637207,-0.0,-7.609661167862215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,9.917077841237187e-05,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001044313903548,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,7.713282684562728e-05,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,0.0001044316450133,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0004953775787726,290.8270874023437,294.1499938964844,264.8480529785156,262.9689636230469,266.4628295898437,264.8427124023437,289.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490288803235217e-08,0.0010566536802798,-0.0317647345364093,0.0,0.0,0.0,-0.0110047832131385,60.0,-17.95882797241211,-0.0,-7.612636920839577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4475402832031,0.0,0.0,9.917077841237187e-05,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001044313903548,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48516845703125,0.0,0.0,7.713282684562728e-05,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,0.0001044316450133,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0004953775787726,290.8270874023437,294.1499938964844,264.8480529785156,262.9689636230469,266.4628295898437,264.8427124023437,289.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490288803235217e-08,0.0010566536802798,-0.0317647345364093,0.0,0.0,0.0,-0.0110047832131385,60.0,-17.95882797241211,-0.0,-7.612636920839577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,9.917424176819624e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001044350356096,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,7.713551167398691e-05,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,0.0001044352902681,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,0.0004953948664478,290.8193664550781,294.1499938964844,264.84234619140625,262.9638977050781,266.4326171875,264.8433837890625,289.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567028075456,1.2494575152288693e-08,0.0010566903511062,-0.031775951385498,0.0,0.0,0.0,-0.0110069084912538,60.0,-17.954105377197266,-0.0,-7.613165564634984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,9.917424176819624e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0001044350356096,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,7.713551167398691e-05,290.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,0.0001044352902681,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,0.0004953948664478,290.8193664550781,294.1499938964844,264.84234619140625,262.9638977050781,266.4326171875,264.8433837890625,289.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567028075456,1.2494575152288693e-08,0.0010566903511062,-0.031775951385498,0.0,0.0,0.0,-0.0110069084912538,60.0,-17.954105377197266,-0.0,-7.613165564634984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,9.917060378938912e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0001044312084559,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.464111328125,0.0,0.0,7.713268860243261e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,0.0001044314558384,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,0.0004953767056576,290.81549072265625,294.1499938964844,264.83819580078125,262.960205078125,266.4176940917969,264.8424072265625,289.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566640412434,1.2490032119671925e-08,0.001056651584804,-0.0317640602588653,0.0,0.0,0.0,-0.0110046565532684,60.0,-17.95174217224121,-0.0,-7.612605656959205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,9.9163458799012e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0001044236851157,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571228027344,0.0,0.0,7.712712977081537e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,0.0001044239324983,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.0004953410243615,290.81158447265625,294.1499938964844,264.83319091796875,262.9557800292969,266.40283203125,264.840576171875,289.6917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565877892076,1.2481121025587072e-08,0.0010565753327682,-0.0317407473921775,0.0,0.0,0.0,-0.011000239290297,60.0,-17.949357986450195,-0.0,-7.611507868432454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,9.913969552144408e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0001043986630975,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4431457519531,0.0,0.0,7.710864883847535e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,0.00010439891048,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,0.0004952223389409,290.80377197265625,294.1499938964844,264.8208312988281,262.94482421875,266.3734130859375,264.8345031738281,289.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451493169862717e-08,0.0010563220130279,-0.0316632241010665,0.0,0.0,0.0,-0.0109855514019727,60.0,-17.944541931152344,-0.0,-7.607857810398856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,9.913969552144408e-05,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0001043986630975,290.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4431457519531,0.0,0.0,7.710864883847535e-05,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,0.00010439891048,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,0.0004952223389409,290.80377197265625,294.1499938964844,264.8208312988281,262.94482421875,266.3734130859375,264.8345031738281,289.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451493169862717e-08,0.0010563220130279,-0.0316632241010665,0.0,0.0,0.0,-0.0109855514019727,60.0,-17.944541931152344,-0.0,-7.607857810398856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,9.910381049849092e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0001043608790496,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,7.708073826506734e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001043611191562,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,0.0004950430593453,290.7958679199219,294.1499938964844,264.8055419921875,262.9312438964844,266.34423828125,264.8251953125,289.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406760063754518e-08,0.0010559395886957,-0.0315461754798889,0.0,0.0,0.0,-0.0109633756801486,60.0,-17.93967056274414,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,9.910381049849092e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0001043608790496,290.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,7.708073826506734e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001043611191562,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,0.0004950430593453,290.7958679199219,294.1499938964844,264.8055419921875,262.9312438964844,266.34423828125,264.8251953125,289.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406760063754518e-08,0.0010559395886957,-0.0315461754798889,0.0,0.0,0.0,-0.0109633756801486,60.0,-17.93967056274414,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,9.90571643342264e-05,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0001043117663357,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,7.704446034040302e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0001043119991663,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,0.0004948101122863,290.78790283203125,294.1499938964844,264.78759765625,262.9153137207031,266.3153381347656,264.81280517578125,289.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348621680757788e-08,0.0010554424952715,-0.0313940457999706,0.0,0.0,0.0,-0.0109345540404319,60.0,-17.934768676757812,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,9.90571643342264e-05,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,0.0001043117663357,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,7.704446034040302e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0001043119991663,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,0.0004948101122863,290.78790283203125,294.1499938964844,264.78759765625,262.9153137207031,266.3153381347656,264.81280517578125,289.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348621680757788e-08,0.0010554424952715,-0.0313940457999706,0.0,0.0,0.0,-0.0109345540404319,60.0,-17.934768676757812,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,9.900089935399592e-05,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001042525182128,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,7.700069545535371e-05,290.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0001042527510435,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,0.0004945290274918,290.7799072265625,294.1499938964844,264.7672424316406,262.897216796875,266.28662109375,264.797607421875,289.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278495553630364e-08,0.0010548429563641,-0.0312105491757392,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.929847717285156,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667297363281,0.0,0.0,9.900089935399592e-05,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001042525182128,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4014892578125,0.0,0.0,7.700069545535371e-05,290.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,0.0001042527510435,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222961425781,0.0,0.0,0.0004945290274918,290.7799072265625,294.1499938964844,264.7672424316406,262.897216796875,266.28662109375,264.797607421875,289.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278495553630364e-08,0.0010548429563641,-0.0312105491757392,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.929847717285156,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36004638671875,0.0,0.0,9.896943083731458e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,0.0001042193835019,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,7.69762191339396e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0001042196163325,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,0.0004943718668073,290.77587890625,294.1499938964844,264.7562561035156,262.887451171875,266.2723083496094,264.7889709472656,289.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545197874307,1.2239277147330084e-08,0.0010545075638219,-0.0311079267412424,0.0,0.0,0.0,-0.0108803482726216,60.0,-17.927385330200195,-0.0,-7.581739680517785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,9.893595415633172e-05,291.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.0001041841242113,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,7.695017848163843e-05,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0001041843570419,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,0.0004942046361975,290.7718200683594,294.1499938964844,264.7447509765625,262.87725830078125,266.258056640625,264.7796936035156,289.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541629744693,1.2197549636994154e-08,0.0010541508672758,-0.0309987366199493,0.0,0.0,0.0,-0.0108596626669168,60.0,-17.92491912841797,-0.0,-7.576608851422861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,9.886394400382414e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,0.000104108301457,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,7.689417543588206e-05,290.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001041085342876,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,0.0004938449710607,290.7637023925781,294.1499938964844,264.72039794921875,262.8556213378906,266.2296142578125,264.7597045898437,289.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.210781519489501e-08,0.0010533835738897,-0.0307639222592115,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.91998863220215,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,9.886394400382414e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,0.000104108301457,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,7.689417543588206e-05,290.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001041085342876,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,0.0004938449710607,290.7637023925781,294.1499938964844,264.72039794921875,262.8556213378906,266.2296142578125,264.7597045898437,289.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.210781519489501e-08,0.0010533835738897,-0.0307639222592115,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.91998863220215,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268127441406,0.0,0.0,9.878540731733664e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0001040256029227,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,7.683309377171099e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001040258284774,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,0.0004934526514261,290.75555419921875,294.1499938964844,264.6944580078125,262.83258056640625,266.20123291015625,264.7377319335937,289.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009942373936155e-08,0.0010525466641411,-0.0305078048259019,0.0,0.0,0.0,-0.0107666570693254,60.0,-17.91505241394043,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268127441406,0.0,0.0,9.878540731733664e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.0001040256029227,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,7.683309377171099e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001040258284774,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,0.0004934526514261,290.75555419921875,294.1499938964844,264.6944580078125,262.83258056640625,266.20123291015625,264.7377319335937,289.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009942373936155e-08,0.0010525466641411,-0.0305078048259019,0.0,0.0,0.0,-0.0107666570693254,60.0,-17.91505241394043,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.870158100966364e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001039373310049,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465576171875,0.0,0.0,7.67678939155303e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001039375492837,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.0004930339637212,290.747314453125,294.1499938964844,264.6671447753906,262.808349609375,266.17291259765625,264.7139892578125,289.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905476604567866e-08,0.0010516534093767,-0.0302344281226396,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.910106658935547,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.870158100966364e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001039373310049,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465576171875,0.0,0.0,7.67678939155303e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0001039375492837,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.0004930339637212,290.747314453125,294.1499938964844,264.6671447753906,262.808349609375,266.17291259765625,264.7139892578125,289.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905476604567866e-08,0.0010516534093767,-0.0302344281226396,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.910106658935547,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,9.861349826678634e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001038445770973,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,7.669938349863514e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.000103844795376,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,0.0004925939720124,290.7390441894531,294.1499938964844,264.6387939453125,262.7831420898437,266.1446228027344,264.6887512207031,289.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-17.9051456451416,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,9.861349826678634e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001038445770973,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,7.669938349863514e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.000103844795376,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,0.0004925939720124,290.7390441894531,294.1499938964844,264.6387939453125,262.7831420898437,266.1446228027344,264.6887512207031,289.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-17.9051456451416,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,9.856813994701952e-05,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0001037968104355,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,7.666410238016397e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001037970287143,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25244140625,0.0,0.0,0.0004923673695884,290.7348937988281,294.1499938964844,264.6242980957031,262.770263671875,266.1304931640625,264.6756286621094,289.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739184735404253e-08,0.0010502315126359,-0.0297992452979087,0.0,0.0,0.0,-0.0106324320659041,60.0,-17.90265655517578,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,9.852215589489788e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,0.0001037483962136,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,7.662834104849026e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001037486072164,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,0.0004921376821585,290.730712890625,294.1499938964844,264.6096496582031,262.7572326660156,266.1163635253906,264.6622619628906,289.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883016478878e-08,0.0010497416369616,-0.0296492855995893,0.0,0.0,0.0,-0.0106040257960557,60.0,-17.900161743164062,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,9.8428652563598e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0001036499306792,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,7.655561785213649e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0001036501489579,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,0.0004916706820949,290.72235107421875,294.1499938964844,264.5799560546875,262.7308654785156,266.08807373046875,264.63482666015625,289.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462623760104,60.0,-17.8951473236084,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,9.8428652563598e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0001036499306792,290.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,7.655561785213649e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0001036501489579,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,0.0004916706820949,290.72235107421875,294.1499938964844,264.5799560546875,262.7308654785156,266.08807373046875,264.63482666015625,289.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462623760104,60.0,-17.8951473236084,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,9.833393414737655e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0001035501918522,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,7.648194878129289e-05,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.000103550402855,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,0.0004911975120194,290.71392822265625,294.1499938964844,264.54998779296875,262.7042236328125,266.059814453125,264.6067199707031,289.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447331083047633e-08,0.0010477360337972,-0.0290354304015636,0.0,0.0,0.0,-0.0104877483099699,60.0,-17.890094757080078,-0.0,-7.484668174129183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,9.833393414737655e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0001035501918522,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,7.648194878129289e-05,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.000103550402855,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,0.0004911975120194,290.71392822265625,294.1499938964844,264.54998779296875,262.7042236328125,266.059814453125,264.6067199707031,289.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447331083047633e-08,0.0010477360337972,-0.0290354304015636,0.0,0.0,0.0,-0.0104877483099699,60.0,-17.890094757080078,-0.0,-7.484668174129183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,9.823904838413e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,0.0001034502711263,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,7.640814146725461e-05,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001034504748531,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0004907235270366,290.7054748535156,294.1499938964844,264.5200500488281,262.6776123046875,266.0315246582031,264.5780944824219,289.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329085225497693e-08,0.0010467249667271,-0.028725953772664,0.0,0.0,0.0,-0.0104291290044784,60.0,-17.884992599487305,-0.0,-7.47022781411033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,9.823904838413e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,0.0001034502711263,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,7.640814146725461e-05,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001034504748531,291.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0004907235270366,290.7054748535156,294.1499938964844,264.5200500488281,262.6776123046875,266.0315246582031,264.5780944824219,289.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329085225497693e-08,0.0010467249667271,-0.028725953772664,0.0,0.0,0.0,-0.0104291290044784,60.0,-17.884992599487305,-0.0,-7.47022781411033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,9.814508666750044e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0001033513253787,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,7.633506174897775e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001033515291055,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004902541986666,290.69696044921875,294.1499938964844,264.4903564453125,262.6512145996094,266.0032653808594,264.54931640625,289.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457349708303,1.1211994888071786e-08,0.0010457237949594,-0.0284194927662611,0.0,0.0,0.0,-0.0103710824623703,60.0,-17.879840850830078,-0.0,-7.455942352407875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,9.814508666750044e-05,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0001033513253787,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,7.633506174897775e-05,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0001033515291055,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004902541986666,290.69696044921875,294.1499938964844,264.4903564453125,262.6512145996094,266.0032653808594,264.54931640625,289.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457349708303,1.1211994888071786e-08,0.0010457237949594,-0.0284194927662611,0.0,0.0,0.0,-0.0103710824623703,60.0,-17.879840850830078,-0.0,-7.455942352407875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.809862967813388e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911376953125,0.0,0.0,0.0001033024091157,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,7.629892934346572e-05,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001033026128425,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0004900221829302,290.69268798828125,294.1499938964844,264.4757080078125,262.63818359375,265.9891357421875,264.534912109375,289.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452398564666,1.1154107859567832e-08,0.001045228797011,-0.0282679814845323,0.0,0.0,0.0,-0.0103423846885561,60.0,-17.87724494934082,-0.0,-7.448885241956307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,9.805292211240156e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,0.000103254278656,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,7.626337901456282e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0001032544823829,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0004897938342764,290.6884155273437,294.1499938964844,264.4612121582031,262.6252746582031,265.9750061035156,264.5205383300781,289.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447527747601,1.1097148977512461e-08,0.0010447417153045,-0.0281188990920782,0.0,0.0,0.0,-0.010314148850739,60.0,-17.874635696411133,-0.0,-7.441943949970664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.79635660769418e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001031601859722,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,7.619387906743214e-05,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.000103160382423,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004893474979326,290.6798095703125,294.1499938964844,264.4328308105469,262.6000671386719,265.9467468261719,264.4920654296875,289.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798937213076e-08,0.0010437895543873,-0.0278274454176425,0.0,0.0,0.0,-0.0102589474990963,60.0,-17.8693790435791,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.79635660769418e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001031601859722,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,7.619387906743214e-05,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.000103160382423,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0004893474979326,290.6798095703125,294.1499938964844,264.4328308105469,262.6000671386719,265.9467468261719,264.4920654296875,289.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798937213076e-08,0.0010437895543873,-0.0278274454176425,0.0,0.0,0.0,-0.0102589474990963,60.0,-17.8693790435791,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
