time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689940,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.78785683400929e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0001030706771416,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,7.612776971654966e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001030708735925,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0004889229312539,290.671142578125,294.1499938964844,264.4055480957031,262.5758056640625,265.91851806640625,264.4641418457031,289.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.087987566705806e-08,0.0010428838431835,-0.0275501925498247,0.0,0.0,0.0,-0.0102064367383718,60.0,-17.864065170288086,-0.0,-7.415497549345673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.78785683400929e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0001030706771416,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,7.612776971654966e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0001030708735925,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0004889229312539,290.671142578125,294.1499938964844,264.4055480957031,262.5758056640625,265.91851806640625,264.4641418457031,289.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.087987566705806e-08,0.0010428838431835,-0.0275501925498247,0.0,0.0,0.0,-0.0102064367383718,60.0,-17.864065170288086,-0.0,-7.415497549345673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.779810352483764e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001029859486152,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,7.606518920511007e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.000102986145066,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004885210073553,290.6624755859375,294.1499938964844,264.3796081542969,262.5527038574219,265.8903503417969,264.4369201660156,289.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420372709631,1.0779609205258112e-08,0.0010420265607535,-0.0272877383977174,0.0,0.0,0.0,-0.0101567301899194,60.0,-17.858713150024414,-0.0,-7.40330818871371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.779810352483764e-05,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001029859486152,290.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,7.606518920511007e-05,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.000102986145066,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004885210073553,290.6624755859375,294.1499938964844,264.3796081542969,262.5527038574219,265.8903503417969,264.4369201660156,289.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420372709631,1.0779609205258112e-08,0.0010420265607535,-0.0272877383977174,0.0,0.0,0.0,-0.0101567301899194,60.0,-17.858713150024414,-0.0,-7.40330818871371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.772408520802855e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0001029080012813,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.600761455250904e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0001029081977321,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004881512722931,290.6537170410156,294.1499938964844,264.3552551269531,262.5310363769531,265.8622741699219,264.4107666015625,289.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412484407424,1.0687366547301735e-08,0.0010412377305328,-0.0270462818443775,0.0,0.0,0.0,-0.0101110013201832,60.0,-17.853322982788086,-0.0,-7.392103640313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.772408520802855e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0001029080012813,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.600761455250904e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.0001029081977321,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004881512722931,290.6537170410156,294.1499938964844,264.3552551269531,262.5310363769531,265.8622741699219,264.4107666015625,289.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412484407424,1.0687366547301735e-08,0.0010412377305328,-0.0270462818443775,0.0,0.0,0.0,-0.0101110013201832,60.0,-17.853322982788086,-0.0,-7.392103640313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.768961899681015e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,0.0001028717160806,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.598080992465839e-05,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001028719052555,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.000487979123136,290.6493530273437,294.1499938964844,264.34375,262.52081298828125,265.8482971191406,264.39813232421875,289.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408811504021,1.0644418679817136e-08,0.0010408704401925,-0.0269338600337505,0.0,0.0,0.0,-0.0100897103548049,60.0,-17.85062026977539,-0.0,-7.3868896777185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.765723370946944e-05,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001028376063914,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,7.595562055939808e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001028377955663,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004878173349425,290.6449584960937,294.1499938964844,264.332763671875,262.51104736328125,265.8343200683594,264.3858642578125,289.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405359789729,1.0604056299712283e-08,0.0010405253851786,-0.0268282052129507,0.0,0.0,0.0,-0.0100697008892893,60.0,-17.847915649414062,-0.0,-7.381991906640907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.759866952663288e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,0.0001027759353746,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.59100730647333e-05,290.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001027761245495,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004875248123425,290.6361389160156,294.1499938964844,264.3124084472656,262.492919921875,265.8064880371094,264.3623962402344,289.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399117600172,1.0531073790787104e-08,0.0010399012826383,-0.0266371592879295,0.0,0.0,0.0,-0.0100335208699107,60.0,-17.842512130737305,-0.0,-7.373138544153336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.759866952663288e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,0.0001027759353746,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.59100730647333e-05,290.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001027761245495,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004875248123425,290.6361389160156,294.1499938964844,264.3124084472656,262.492919921875,265.8064880371094,264.3623962402344,289.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399117600172,1.0531073790787104e-08,0.0010399012826383,-0.0266371592879295,0.0,0.0,0.0,-0.0100335208699107,60.0,-17.842512130737305,-0.0,-7.373138544153336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.755014616530389e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,0.0001027248436002,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,7.587233267258853e-05,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0001027250254992,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0004872824356425,290.62725830078125,294.1499938964844,264.29443359375,262.4769592285156,265.77886962890625,264.3407897949219,289.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393946431577,1.047060216308182e-08,0.0010393841657787,-0.0264788586646318,0.0,0.0,0.0,-0.0100035415962338,60.0,-17.837142944335938,-0.0,-7.365807164205762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.755014616530389e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,0.0001027248436002,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,7.587233267258853e-05,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,0.0001027250254992,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0004872824356425,290.62725830078125,294.1499938964844,264.29443359375,262.4769592285156,265.77886962890625,264.3407897949219,289.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393946431577,1.047060216308182e-08,0.0010393841657787,-0.0264788586646318,0.0,0.0,0.0,-0.0100035415962338,60.0,-17.837142944335938,-0.0,-7.365807164205762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.751171455718576e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.000102684374724,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.584244303870946e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0001026845566229,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0004870904667768,290.61834716796875,294.1499938964844,264.2791442871094,262.4633483886719,265.7514343261719,264.3210144042969,289.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389849776402,1.0422703589085812e-08,0.0010389746166765,-0.0263534747064113,0.0,0.0,0.0,-0.0099797965958714,60.0,-17.831830978393555,-0.0,-7.360002740597339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.751171455718576e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.000102684374724,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.584244303870946e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0001026845566229,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0004870904667768,290.61834716796875,294.1499938964844,264.2791442871094,262.4633483886719,265.7514343261719,264.3210144042969,289.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389849776402,1.0422703589085812e-08,0.0010389746166765,-0.0263534747064113,0.0,0.0,0.0,-0.0099797965958714,60.0,-17.831830978393555,-0.0,-7.360002740597339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.7486081358511e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,0.0001026573809213,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.582249963888898e-05,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0001026575628202,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0004869624390266,290.6094055175781,294.1499938964844,264.2668151855469,262.45233154296875,265.7242736816406,264.3037109375,289.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387117508798,1.0390750482258682e-08,0.0010387012735009,-0.0262698270380496,0.0,0.0,0.0,-0.0099639557301998,60.0,-17.82663345336914,-0.0,-7.356131703772918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.7486081358511e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,0.0001026573809213,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.582249963888898e-05,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0001026575628202,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0004869624390266,290.6094055175781,294.1499938964844,264.2668151855469,262.45233154296875,265.7242736816406,264.3037109375,289.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387117508798,1.0390750482258682e-08,0.0010387012735009,-0.0262698270380496,0.0,0.0,0.0,-0.0099639557301998,60.0,-17.82663345336914,-0.0,-7.356131703772918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.74777722149156e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,0.0001026486352202,290.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,7.581603858852759e-05,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0001026488098432,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0004869209369644,290.6048889160156,294.1499938964844,264.2618103027344,262.4479064941406,265.7108459472656,264.2959899902344,289.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386230424046,1.0380389880992881e-08,0.001038612681441,-0.0262427050620317,0.0,0.0,0.0,-0.0099588194862008,60.0,-17.82408332824707,-0.0,-7.354876885301564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.747302829055116e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,0.0001026436439133,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,7.58123496780172e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001026438185363,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0004868972464464,290.60040283203125,294.1499938964844,264.25762939453125,262.4441833496094,265.69744873046875,264.2889099121094,289.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385724017396,1.0374472836360836e-08,0.001038562040776,-0.0262272153049707,0.0,0.0,0.0,-0.0099558858200907,60.0,-17.821577072143555,-0.0,-7.354160658223918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.747526928549632e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,0.0001026460013235,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,7.58140959078446e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001026461759465,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0004869084514211,290.5913391113281,294.1499938964844,264.251953125,262.4391174316406,265.6709899902344,264.2768249511719,289.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385961504653,1.03772483939224e-08,0.0010385857895016,-0.0262344814836978,0.0,0.0,0.0,-0.009957262314856,60.0,-17.81672477722168,-0.0,-7.354496744937934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.747526928549632e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,0.0001026460013235,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,7.58140959078446e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,0.0001026461759465,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0004869084514211,290.5913391113281,294.1499938964844,264.251953125,262.4391174316406,265.6709899902344,264.2768249511719,289.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385961504653,1.03772483939224e-08,0.0010385857895016,-0.0262344814836978,0.0,0.0,0.0,-0.009957262314856,60.0,-17.81672477722168,-0.0,-7.354496744937934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.749309538165107e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,0.0001026647805701,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.582795660709962e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001026649479172,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0004869975091423,290.5822448730469,294.1499938964844,264.25,262.4373779296875,265.6449584960937,264.2678527832031,289.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399449301701225e-08,0.0010387755464762,-0.026292597874999,0.0,0.0,0.0,-0.0099682677537202,60.0,-17.8121280670166,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.749309538165107e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,0.0001026647805701,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.582795660709962e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001026649479172,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0004869975091423,290.5822448730469,294.1499938964844,264.25,262.4373779296875,265.6449584960937,264.2678527832031,289.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399449301701225e-08,0.0010387755464762,-0.026292597874999,0.0,0.0,0.0,-0.0099682677537202,60.0,-17.8121280670166,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.75128641584888e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,0.0001026856043608,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,7.5843337981496e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001026857717079,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0004870962875429,290.5730895996094,294.1499938964844,264.25,262.4384460449219,265.619384765625,264.2616882324219,289.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038996502757,1.0424069607495312e-08,0.0010389861417934,-0.0263570491224527,0.0,0.0,0.0,-0.0099804727360606,60.0,-17.807165145874023,-0.0,-7.36016829705477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.75128641584888e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.0,0.0001026856043608,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,7.5843337981496e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001026857717079,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0004870962875429,290.5730895996094,294.1499938964844,264.25,262.4384460449219,265.619384765625,264.2616882324219,289.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038996502757,1.0424069607495312e-08,0.0010389861417934,-0.0263570491224527,0.0,0.0,0.0,-0.0099804727360606,60.0,-17.807165145874023,-0.0,-7.36016829705477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.75192233454436e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,0.0001026922982418,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,7.584828563267365e-05,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001026924655889,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0004871280398219,290.5639038085937,294.1499938964844,264.25,262.4415283203125,265.59423828125,264.257568359375,289.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064140059,1.0431976171787484e-08,0.0010390537790954,-0.0263777468353509,0.0,0.0,0.0,-0.0099843926727771,60.0,-17.800559997558594,-0.0,-7.361126108662577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.75192233454436e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,0.0001026922982418,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,7.584828563267365e-05,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001026924655889,291.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0004871280398219,290.5639038085937,294.1499938964844,264.25,262.4415283203125,265.59423828125,264.257568359375,289.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064140059,1.0431976171787484e-08,0.0010390537790954,-0.0263777468353509,0.0,0.0,0.0,-0.0099843926727771,60.0,-17.800559997558594,-0.0,-7.361126108662577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,9.751769539434464e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,0.0001026906902552,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,7.584709237562492e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,0.0001026908503263,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0004871204146184,290.5592956542969,294.1499938964844,264.25,262.4437866210937,265.58184814453125,264.2561340332031,289.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390478419139,1.0430063923649868e-08,0.0010390374809503,-0.0263727400451898,0.0,0.0,0.0,-0.0099834455177187,60.0,-17.79631233215332,-0.0,-7.360894471730718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,9.751236939337105e-05,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726379394531,0.0,0.0,0.0001026850804919,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,7.584295235574245e-05,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,0.0001026852478389,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0004870938137173,290.5546875,294.1499938964844,264.25,262.4465026855469,265.569580078125,264.2549743652344,289.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389910312369,1.042342301360577e-08,0.0010389806702733,-0.026355355978012,0.0,0.0,0.0,-0.0099801532924175,60.0,-17.791446685791016,-0.0,-7.360090137353836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.74927534116432e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.0001026644313242,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,7.582769467262551e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.0001026645913952,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.000486995850224,290.54541015625,294.1499938964844,264.25,262.4532165527344,265.5453491210937,264.2532043457031,289.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398970573533006e-08,0.0010387715883553,-0.0262913443148136,0.0,0.0,0.0,-0.0099680311977863,60.0,-17.780136108398438,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.74927534116432e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,0.0001026644313242,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,7.582769467262551e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.0001026645913952,291.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.000486995850224,290.54541015625,294.1499938964844,264.25,262.4532165527344,265.5453491210937,264.2532043457031,289.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398970573533006e-08,0.0010387715883553,-0.0262913443148136,0.0,0.0,0.0,-0.0099680311977863,60.0,-17.780136108398438,-0.0,-7.357127884688452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.74611975834705e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.0001026311947498,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,7.580314559163526e-05,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,0.0001026313548209,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0004868381947744,290.5360717773437,294.1499938964844,264.25,262.4615478515625,265.5216064453125,264.2521057128906,289.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384456254541,1.0359635815859748e-08,0.0010384352644905,-0.0261883735656738,0.0,0.0,0.0,-0.009948531165719,60.0,-17.766494750976562,-0.0,-7.352363695645181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.74611975834705e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.0001026311947498,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,7.580314559163526e-05,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,0.0001026313548209,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0004868381947744,290.5360717773437,294.1499938964844,264.25,262.4615478515625,265.5216064453125,264.2521057128906,289.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384456254541,1.0359635815859748e-08,0.0010384352644905,-0.0261883735656738,0.0,0.0,0.0,-0.009948531165719,60.0,-17.766494750976562,-0.0,-7.352363695645181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.741986286826432e-05,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,0.0001025876699713,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.57710004108958e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001025878300424,291.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,0.0004866317322012,290.5267333984375,294.1499938964844,264.25,262.4713439941406,265.4982604980469,264.2513732910156,289.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.030812324387398e-08,0.001037994865328,-0.0260535217821598,0.0,0.0,0.0,-0.009922994300723,60.0,-17.750959396362305,-0.0,-7.346127262053417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,9.741986286826432e-05,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,0.0001025876699713,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.57710004108958e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001025878300424,291.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,0.0004866317322012,290.5267333984375,294.1499938964844,264.25,262.4713439941406,265.4982604980469,264.2513732910156,289.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.030812324387398e-08,0.001037994865328,-0.0260535217821598,0.0,0.0,0.0,-0.009922994300723,60.0,-17.750959396362305,-0.0,-7.346127262053417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.737016807775944e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001025353412842,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.573235052404925e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0001025355013553,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.000486383534735,290.517333984375,294.1499938964844,264.25,262.4825134277344,265.47540283203125,264.2509155273437,289.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374756529927,1.0246196779917229e-08,0.0010374654084444,-0.0258914083242416,0.0,0.0,0.0,-0.009892295114696,60.0,-17.733718872070312,-0.0,-7.338633167819354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.737016807775944e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001025353412842,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.573235052404925e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0001025355013553,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.000486383534735,290.517333984375,294.1499938964844,264.25,262.4825134277344,265.47540283203125,264.2509155273437,289.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374756529927,1.0246196779917229e-08,0.0010374654084444,-0.0258914083242416,0.0,0.0,0.0,-0.009892295114696,60.0,-17.733718872070312,-0.0,-7.338633167819354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,9.734309423947708e-05,291.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,0.0001025068340823,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,7.57112939027138e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0001025069868774,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0004862482892349,290.5126037597656,294.1499938964844,264.25,262.488525390625,265.4641418457031,264.250732421875,289.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371870594099,1.02124539935744e-08,0.0010371769312769,-0.0258030742406845,0.0,0.0,0.0,-0.0098755676299333,60.0,-17.7246150970459,-0.0,-7.334551099802411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.731459431350233e-05,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63201904296875,0.0,0.0,0.0001024768207571,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,7.568912405986339e-05,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0001024769808282,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.0004861059424001,290.50787353515625,294.1499938964844,264.25,262.4948425292969,265.4529724121094,264.2506103515625,289.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368834482505,1.0176941955819533e-08,0.0010368732037022,-0.0257101077586412,0.0,0.0,0.0,-0.0098579628393054,60.0,-17.715221405029297,-0.0,-7.330256579507477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.725514973979445e-05,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,0.0001024142329697,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,7.564289262518287e-05,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0001024143857648,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0004858090251218,290.4984130859375,294.1499938964844,264.25,262.5082702636719,265.4309387207031,264.2503967285156,289.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286787561654e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212407901883,60.0,-17.695863723754883,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
