time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692280,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.725514973979445e-05,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,0.0001024142329697,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,7.564289262518287e-05,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0001024143857648,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.0004858090251218,290.4984130859375,294.1499938964844,264.25,262.5082702636719,265.4309387207031,264.2503967285156,289.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286787561654e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212407901883,60.0,-17.695863723754883,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,9.71938789007254e-05,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.0001023497025016,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,7.559523510280997e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0001023498552967,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,0.0004855029401369,290.4889221191406,294.1499938964844,264.25,262.52264404296875,265.40936279296875,264.2502746582031,289.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026509400518082e-08,0.0010355869308114,-0.0253162831068038,0.0,0.0,0.0,-0.009783387184143,60.0,-17.67595863342285,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,9.71938789007254e-05,291.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.0001023497025016,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,7.559523510280997e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0001023498552967,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,0.0004855029401369,290.4889221191406,294.1499938964844,264.25,262.52264404296875,265.40936279296875,264.2502746582031,289.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026509400518082e-08,0.0010355869308114,-0.0253162831068038,0.0,0.0,0.0,-0.009783387184143,60.0,-17.67595863342285,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.713277540868148e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001022853684844,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.554771582363173e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0001022855140035,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0004851977282669,290.4793701171875,294.1499938964844,264.25,262.5378112792969,265.38818359375,264.25018310546875,289.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950372081846126e-09,0.0010349358199164,-0.0251169558614492,0.0,0.0,0.0,-0.009745642542839,60.0,-17.655912399291992,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.713277540868148e-05,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001022853684844,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.554771582363173e-05,290.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0001022855140035,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,0.0004851977282669,290.4793701171875,294.1499938964844,264.25,262.5378112792969,265.38818359375,264.25018310546875,289.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950372081846126e-09,0.0010349358199164,-0.0251169558614492,0.0,0.0,0.0,-0.009745642542839,60.0,-17.655912399291992,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.707401477498934e-05,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0001022234864649,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,7.550200825789943e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.000102223631984,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004849041870329,290.46978759765625,294.1499938964844,264.25,262.5536193847656,265.3674011230469,264.2501220703125,289.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.87714177114185e-09,0.0010343096219003,-0.0249252337962389,0.0,0.0,0.0,-0.0097093386575579,60.0,-17.636106491088867,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.707401477498934e-05,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0001022234864649,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,7.550200825789943e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.000102223631984,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0004849041870329,290.46978759765625,294.1499938964844,264.25,262.5536193847656,265.3674011230469,264.2501220703125,289.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.87714177114185e-09,0.0010343096219003,-0.0249252337962389,0.0,0.0,0.0,-0.0097093386575579,60.0,-17.636106491088867,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.70458349911496e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,0.0001021938151097,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,7.548009307356551e-05,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,0.0001021939606289,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0004847634700126,290.4649963378906,294.1499938964844,264.25,262.5617370605469,265.3571472167969,264.2500915527344,289.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842032966389525e-09,0.0010340093867853,-0.0248333178460598,0.0,0.0,0.0,-0.0096919341012835,60.0,-17.626375198364258,-0.0,-7.289817460787162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,9.701906674308702e-05,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,0.0001021656280499,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,7.545927655883133e-05,290.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001021657735691,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0004846297670155,290.4601745605469,294.1499938964844,264.25,262.5699768066406,265.3470153808594,264.2500915527344,289.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337340645492,9.808675649480849e-09,0.0010337241692468,-0.0247459840029478,0.0,0.0,0.0,-0.0096753975376486,60.0,-17.61684226989746,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,9.69694519881159e-05,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,0.0001021133793983,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,7.54206848796457e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0001021135249175,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0004843819187954,290.4505310058594,294.1499938964844,264.25,262.58673095703125,265.32696533203125,264.25006103515625,289.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746844220615005e-09,0.0010331955272704,-0.0245841033756732,0.0,0.0,0.0,-0.0096447449177503,60.0,-17.598384857177734,-0.0,-7.278344327232844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,9.69694519881159e-05,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,0.0001021133793983,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,7.54206848796457e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0001021135249175,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0004843819187954,290.4505310058594,294.1499938964844,264.25,262.58673095703125,265.32696533203125,264.25006103515625,289.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746844220615005e-09,0.0010331955272704,-0.0245841033756732,0.0,0.0,0.0,-0.0096447449177503,60.0,-17.598384857177734,-0.0,-7.278344327232844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.692727326182649e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,0.000102068966953,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,7.538787758676335e-05,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0001020691051962,291.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,0.0004841712361667,290.4408569335937,294.1499938964844,264.25,262.6037292480469,265.307373046875,264.2500305175781,289.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327557101845,9.69428004538031e-09,0.0010327460477128,-0.0244464837014675,0.0,0.0,0.0,-0.0096186865121126,60.0,-17.581195831298828,-0.0,-7.272012680914487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.692727326182649e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,0.000102068966953,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,7.538787758676335e-05,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0001020691051962,291.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,0.0004841712361667,290.4408569335937,294.1499938964844,264.25,262.6037292480469,265.307373046875,264.2500305175781,289.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327557101845,9.69428004538031e-09,0.0010327460477128,-0.0244464837014675,0.0,0.0,0.0,-0.0096186865121126,60.0,-17.581195831298828,-0.0,-7.272012680914487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.689186117611824e-05,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,0.0001020316776703,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,7.536033081123605e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001020318159135,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0004839943430852,290.43115234375,294.1499938964844,264.25,262.620849609375,265.2880859375,264.2500305175781,289.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323782917112,9.65014734788383e-09,0.0010323686292394,-0.0243309363722801,0.0,0.0,0.0,-0.0095968078821897,60.0,-17.56513786315918,-0.0,-7.266698531793736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.689186117611824e-05,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,0.0001020316776703,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,7.536033081123605e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001020318159135,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0004839943430852,290.43115234375,294.1499938964844,264.25,262.620849609375,265.2880859375,264.2500305175781,289.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323782917112,9.65014734788383e-09,0.0010323686292394,-0.0243309363722801,0.0,0.0,0.0,-0.0095968078821897,60.0,-17.56513786315918,-0.0,-7.266698531793736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,9.68654712778516e-05,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,0.0001020038907881,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,7.533981261076406e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0001020040290313,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,0.000483862531837,290.42138671875,294.1499938964844,264.25,262.637939453125,265.2691650390625,264.2500305175781,289.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320970322936,9.617259877359174e-09,0.0010320873698219,-0.0242448318749666,0.0,0.0,0.0,-0.0095805041491985,60.0,-17.55062484741211,-0.0,-7.262740098212819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,9.68654712778516e-05,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,0.0001020038907881,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,7.533981261076406e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0001020040290313,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,0.000483862531837,290.42138671875,294.1499938964844,264.25,262.637939453125,265.2691650390625,264.2500305175781,289.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320970322936,9.617259877359174e-09,0.0010320873698219,-0.0242448318749666,0.0,0.0,0.0,-0.0095805041491985,60.0,-17.55062484741211,-0.0,-7.262740098212819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,9.685548138804734e-05,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,0.0001019933697534,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,7.533204188803211e-05,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001019935079966,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0004838126478716,290.41650390625,294.1499938964844,264.25,262.6464538574219,265.2598571777344,264.25,289.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.60480672773656e-09,0.0010319808498024,-0.0242122281342744,0.0,0.0,0.0,-0.0095743304118514,60.0,-17.543947219848633,-0.0,-7.261240853040364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,9.684778342489152e-05,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,0.0001019852643366,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,7.532605377491564e-05,290.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,0.0001019854025798,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.0004837742017116,290.41162109375,294.1499938964844,264.25,262.6549072265625,265.2506103515625,264.25,289.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595209071733281e-09,0.0010318987770006,-0.0241870991885662,0.0,0.0,0.0,-0.0095695722848176,60.0,-17.537683486938477,-0.0,-7.260086221094755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,9.683923417469488e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0001019762639771,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,7.531940354965627e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,0.0001019763949443,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0004837314772885,290.4017944335937,294.1499938964844,264.25,262.67156982421875,265.2323913574219,264.25,289.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103181716986,9.58454382526952e-09,0.0010318075073882,-0.0241591744124889,0.0,0.0,0.0,-0.0095642851665616,60.0,-17.526355743408203,-0.0,-7.25880298091397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,9.683923417469488e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53912353515625,0.0,0.0,0.0001019762639771,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,7.531940354965627e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,0.0001019763949443,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0004837314772885,290.4017944335937,294.1499938964844,264.25,262.67156982421875,265.2323913574219,264.25,289.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103181716986,9.58454382526952e-09,0.0010318075073882,-0.0241591744124889,0.0,0.0,0.0,-0.0095642851665616,60.0,-17.526355743408203,-0.0,-7.25880298091397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,9.683928510639817e-05,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,0.0001019763221847,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,7.531943992944434e-05,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.000101976453152,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0004837317683268,290.3919372558594,294.1499938964844,264.25,262.6878356933594,265.2145080566406,264.25,289.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.58459978050996e-09,0.0010318079730495,-0.0241593215614557,0.0,0.0,0.0,-0.0095643131062388,60.0,-17.51660919189453,-0.0,-7.258809375798593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,9.683928510639817e-05,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5304260253906,0.0,0.0,0.0001019763221847,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373718261719,0.0,0.0,7.531943992944434e-05,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.000101976453152,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0004837317683268,290.3919372558594,294.1499938964844,264.25,262.6878356933594,265.2145080566406,264.25,289.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318176355212,9.58459978050996e-09,0.0010318079730495,-0.0241593215614557,0.0,0.0,0.0,-0.0095643131062388,60.0,-17.51660919189453,-0.0,-7.258809375798593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,9.684798715170472e-05,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,0.0001019854826154,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,7.532620657002553e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,0.0001019856135826,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0004837752203457,290.3820495605469,294.1499938964844,264.25,262.7035522460937,265.1969299316406,264.25,289.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319101857021,9.595430228159785e-09,0.0010319006396457,-0.0241876766085624,0.0,0.0,0.0,-0.0095696812495589,60.0,-17.508512496948242,-0.0,-7.260112511175977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,9.684798715170472e-05,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,0.0001019854826154,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,7.532620657002553e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,0.0001019856135826,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0004837752203457,290.3820495605469,294.1499938964844,264.25,262.7035522460937,265.1969299316406,264.25,289.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319101857021,9.595430228159785e-09,0.0010319006396457,-0.0241876766085624,0.0,0.0,0.0,-0.0095696812495589,60.0,-17.508512496948242,-0.0,-7.260112511175977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,9.686370322015136e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001020020354189,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,7.533843017881736e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0001020021663862,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0004838537424802,290.3721008300781,294.1499938964844,264.25,262.71856689453125,265.1796875,264.25,289.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.615001239637875e-09,0.0010320679284632,-0.0242389179766178,0.0,0.0,0.0,-0.0095793837681412,60.0,-17.501680374145508,-0.0,-7.26246796034502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,9.686370322015136e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001020020354189,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,7.533843017881736e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0001020021663862,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0004838537424802,290.3721008300781,294.1499938964844,264.25,262.71856689453125,265.1796875,264.25,289.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.615001239637875e-09,0.0010320679284632,-0.0242389179766178,0.0,0.0,0.0,-0.0095793837681412,60.0,-17.501680374145508,-0.0,-7.26246796034502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.68741369433701e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.508544921875,0.0,0.0,0.0001020130293909,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,7.534655014751479e-05,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.0001020131530822,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0004839058674406,290.3671264648437,294.1499938964844,264.25,262.72576904296875,265.1711730957031,264.25,289.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321886511519,9.628000618988608e-09,0.0010321791050955,-0.0242729522287845,0.0,0.0,0.0,-0.009585827589035,60.0,-17.498830795288086,-0.0,-7.264032575449164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,9.688607678981498e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,0.0001020255949697,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994384765625,0.0,0.0,7.535583426943049e-05,290.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.000102025718661,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0004839655011892,290.3621520996094,294.1499938964844,264.25,262.7327575683594,265.1627502441406,264.25,289.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323157766833,9.642865173020713e-09,0.0010323061142116,-0.0243118721991777,0.0,0.0,0.0,-0.0095931971445679,60.0,-17.496257781982422,-0.0,-7.265821722057808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,9.691370360087603e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0001020546915242,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,7.537732744822279e-05,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0001020548152155,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,0.0004841035115532,290.3521423339844,294.1499938964844,264.25,262.7460021972656,265.1461181640625,264.25,289.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.677282086784092e-09,0.0010326004121452,-0.0244019795209169,0.0,0.0,0.0,-0.0096102589741349,60.0,-17.491849899291992,-0.0,-7.269965607292761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,9.691370360087603e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0001020546915242,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,7.537732744822279e-05,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0001020548152155,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,0.0004841035115532,290.3521423339844,294.1499938964844,264.25,262.7460021972656,265.1461181640625,264.25,289.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.677282086784092e-09,0.0010326004121452,-0.0244019795209169,0.0,0.0,0.0,-0.0096102589741349,60.0,-17.491849899291992,-0.0,-7.269965607292761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75555419921875,0.0,0.0,9.694496839074418e-05,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,0.0001020876152324,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,7.540164369856939e-05,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0001020877389237,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0004842597118113,290.3420715332031,294.1499938964844,264.25,262.7581481933594,265.1297912597656,264.25,289.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.71622426959584e-09,0.0010329333599656,-0.0245039369910955,0.0,0.0,0.0,-0.0096295643597841,60.0,-17.48822593688965,-0.0,-7.274655899891513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75555419921875,0.0,0.0,9.694496839074418e-05,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,0.0001020876152324,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,7.540164369856939e-05,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0001020877389237,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0004842597118113,290.3420715332031,294.1499938964844,264.25,262.7581481933594,265.1297912597656,264.25,289.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.71622426959584e-09,0.0010329333599656,-0.0245039369910955,0.0,0.0,0.0,-0.0096295643597841,60.0,-17.48822593688965,-0.0,-7.274655899891513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,9.697851783130318e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,0.0001021229472826,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,7.542773528257385e-05,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,0.0001021230636979,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.000484427291667,290.3320007324219,294.1499938964844,264.25,262.7690734863281,265.11376953125,264.25,289.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758013064242732e-09,0.0010332907550036,-0.024613345041871,0.0,0.0,0.0,-0.0096502806991338,60.0,-17.485158920288086,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,9.697851783130318e-05,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,0.0001021229472826,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,7.542773528257385e-05,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,0.0001021230636979,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.000484427291667,290.3320007324219,294.1499938964844,264.25,262.7690734863281,265.11376953125,264.25,289.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758013064242732e-09,0.0010332907550036,-0.024613345041871,0.0,0.0,0.0,-0.0096502806991338,60.0,-17.485158920288086,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,9.701268572825938e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684753417969,0.0,0.0,0.000102158926893,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,7.545430707978085e-05,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,0.0001021590505843,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,0.0004845979565288,290.3218688964844,294.1499938964844,264.25,262.7786560058594,265.0980224609375,264.25,288.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800574574114762e-09,0.0010336546692997,-0.0247247759252786,0.0,0.0,0.0,-0.0096713798120617,60.0,-17.482345581054688,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,9.701268572825938e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684753417969,0.0,0.0,0.000102158926893,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,7.545430707978085e-05,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443176269531,0.0,0.0,0.0001021590505843,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,0.0004845979565288,290.3218688964844,294.1499938964844,264.25,262.7786560058594,265.0980224609375,264.25,288.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800574574114762e-09,0.0010336546692997,-0.0247247759252786,0.0,0.0,0.0,-0.0096713798120617,60.0,-17.482345581054688,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,9.702958050183952e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639892578125,0.0,0.0,0.0001021767166093,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,7.546744745923206e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,0.0001021768403006,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0004846823576372,290.3168029785156,294.1499938964844,264.25,262.78289794921875,265.0902404785156,264.25,288.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821618185412715e-09,0.0010338346473872,-0.0247798711061477,0.0,0.0,0.0,-0.0096818124875426,60.0,-17.48095703125,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,9.704599506221712e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,0.0001021940115606,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,7.548021676484495e-05,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.633056640625,0.0,0.0,0.0001021941279759,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0004847643722314,290.3117370605469,294.1499938964844,264.25,262.7867431640625,265.0825500488281,264.25,288.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334147036075,0.0,0.0,0.0,-0.0096919508650898,60.0,-17.47952651977539,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
