time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694620,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,9.70709734247066e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45220947265625,0.0,0.0,0.0001022203141474,290.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,7.549964357167482e-05,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,0.0001022204305627,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0004848891403526,290.3035583496094,294.1499938964844,264.25,262.79205322265625,265.07037353515625,264.25,288.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873183159925249e-09,0.001034275512211,-0.0249148700386285,0.0,0.0,0.0,-0.0097073754295706,60.0,-17.477067947387695,-0.0,-7.293574100231126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060241699219,0.0,0.0,9.707693970995024e-05,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504089355469,0.0,0.0,0.0001022265932988,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,7.550428563263267e-05,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,0.0001022267097141,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,0.0004849189426749,290.3015441894531,294.1499938964844,264.25,262.7931823730469,265.0673522949219,264.25,288.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034348970279,9.88061366058446e-09,0.0010343390749767,-0.0249343253672122,0.0,0.0,0.0,-0.0097110588103532,60.0,-17.476417541503906,-0.0,-7.294470805163655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,9.710463928058743e-05,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413146972656,0.0,0.0,0.0001022557626129,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,7.552582974312827e-05,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,0.0001022558790282,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0004850573313888,290.2912902832031,294.1499938964844,264.25,262.79791259765625,265.05242919921875,264.25,288.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915117615832967e-09,0.0010346341878175,-0.0250246580690145,0.0,0.0,0.0,-0.0097281644120812,60.0,-17.472820281982422,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,9.710463928058743e-05,291.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413146972656,0.0,0.0,0.0001022557626129,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,7.552582974312827e-05,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,0.0001022558790282,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0004850573313888,290.2912902832031,294.1499938964844,264.25,262.79791259765625,265.05242919921875,264.25,288.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915117615832967e-09,0.0010346341878175,-0.0250246580690145,0.0,0.0,0.0,-0.0097281644120812,60.0,-17.472820281982422,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,9.71353001659736e-05,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,0.0001022880460368,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,7.554967305622995e-05,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0001022881624521,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592102050781,0.0,0.0,0.0004852104757446,290.2810363769531,294.1499938964844,264.25,262.80096435546875,265.03778076171875,264.25,288.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953303070631137e-09,0.0010349606163799,-0.0251246280968189,0.0,0.0,0.0,-0.0097470935434103,60.0,-17.46919059753418,-0.0,-7.303241034151142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,9.71353001659736e-05,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43218994140625,0.0,0.0,0.0001022880460368,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,7.554967305622995e-05,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0001022881624521,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592102050781,0.0,0.0,0.0004852104757446,290.2810363769531,294.1499938964844,264.25,262.80096435546875,265.03778076171875,264.25,288.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953303070631137e-09,0.0010349606163799,-0.0251246280968189,0.0,0.0,0.0,-0.0097470935434103,60.0,-17.46919059753418,-0.0,-7.303241034151142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,9.717504872241987e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.0001023299118969,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,7.558058860013261e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001023300210363,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.000485409022076,290.270751953125,294.1499938964844,264.25,262.8026428222656,265.0233764648437,264.25,288.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002820793886258e-08,0.0010353840189054,-0.0252542681992054,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.466583251953125,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,9.717504872241987e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.0001023299118969,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859436035156,0.0,0.0,7.558058860013261e-05,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001023300210363,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.000485409022076,290.270751953125,294.1499938964844,264.25,262.8026428222656,265.0233764648437,264.25,288.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002820793886258e-08,0.0010353840189054,-0.0252542681992054,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.466583251953125,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,9.71985500655137e-05,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,0.0001023546574288,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,7.559886580565944e-05,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,0.0001023547665681,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,0.0004855264269281,290.2655639648437,294.1499938964844,264.25,262.8030090332031,265.0162658691406,264.25,288.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032094266421154e-08,0.0010356343118473,-0.0253309030085802,0.0,0.0,0.0,-0.0097861532121896,60.0,-17.465925216674805,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,9.722381219035016e-05,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0001023812583298,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,7.561851816717535e-05,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,0.0001023813674692,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,0.0004856526211369,290.2604064941406,294.1499938964844,264.25,262.80303955078125,265.0092468261719,264.25,288.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063564204187967e-08,0.0010359033476561,-0.0254132933914661,0.0,0.0,0.0,-0.0098017547279596,60.0,-17.465600967407227,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,9.728071017889306e-05,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,0.0001024411831167,290.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,7.566277781734243e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,0.0001024412922561,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229248046875,0.0,0.0,0.0004859368491452,290.2500305175781,294.1499938964844,264.25,262.8022766113281,264.995361328125,264.25,288.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134452388399497e-08,0.0010365095222368,-0.0255988743156194,0.0,0.0,0.0,-0.0098368972539901,60.0,-17.46607208251953,-0.0,-7.325120066070667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,9.728071017889306e-05,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,0.0001024411831167,290.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607360839844,0.0,0.0,7.566277781734243e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5651550292969,0.0,0.0,0.0001024412922561,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229248046875,0.0,0.0,0.0004859368491452,290.2500305175781,294.1499938964844,264.25,262.8022766113281,264.995361328125,264.25,288.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134452388399497e-08,0.0010365095222368,-0.0255988743156194,0.0,0.0,0.0,-0.0098368972539901,60.0,-17.46607208251953,-0.0,-7.325120066070667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,9.734448394738138e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0001025083402055,290.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64813232421875,0.0,0.0,7.571237802039832e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.0001025084493448,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0004862554196733,290.2396240234375,294.1499938964844,264.25,262.8004150390625,264.981689453125,264.25,288.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213899948041671e-08,0.0010371888056397,-0.0258068609982728,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.46781349182129,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317749023437,0.0,0.0,9.734448394738138e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0001025083402055,290.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64813232421875,0.0,0.0,7.571237802039832e-05,290.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.0001025084493448,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0004862554196733,290.2396240234375,294.1499938964844,264.25,262.8004150390625,264.981689453125,264.25,288.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213899948041671e-08,0.0010371888056397,-0.0258068609982728,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.46781349182129,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,9.741527173900975e-05,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,0.0001025828751153,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63555908203125,0.0,0.0,7.576742791570723e-05,290.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424194335937,0.0,0.0,0.0001025829842546,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0004866090021096,290.22918701171875,294.1499938964844,264.25,262.7975769042969,264.9682922363281,264.25,288.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379531886428,1.0302084518798438e-08,0.0010379428276792,-0.0260377153754234,0.0,0.0,0.0,-0.0099199991673231,60.0,-17.470916748046875,-0.0,-7.345396113578317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,9.741527173900975e-05,291.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,0.0001025828751153,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63555908203125,0.0,0.0,7.576742791570723e-05,290.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424194335937,0.0,0.0,0.0001025829842546,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0004866090021096,290.22918701171875,294.1499938964844,264.25,262.7975769042969,264.9682922363281,264.25,288.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379531886428,1.0302084518798438e-08,0.0010379428276792,-0.0260377153754234,0.0,0.0,0.0,-0.0099199991673231,60.0,-17.470916748046875,-0.0,-7.345396113578317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60699462890625,0.0,0.0,9.749139280756935e-05,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,0.0001026630416163,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229553222656,0.0,0.0,7.582663238281384e-05,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,0.0001026631434797,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,0.0004869892436545,290.2186889648437,294.1499938964844,264.25,262.7938537597656,264.95513916015625,264.25,288.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670113995671,60.0,-17.47500228881836,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60699462890625,0.0,0.0,9.749139280756935e-05,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764953613281,0.0,0.0,0.0001026630416163,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229553222656,0.0,0.0,7.582663238281384e-05,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,0.0001026631434797,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,0.0004869892436545,290.2186889648437,294.1499938964844,264.25,262.7938537597656,264.95513916015625,264.25,288.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670113995671,60.0,-17.47500228881836,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,9.753165068104865e-05,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,0.0001027054313453,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,7.585794810438529e-05,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001027055404847,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,0.0004871903511229,290.21343994140625,294.1499938964844,264.25,262.79168701171875,264.9486389160156,264.25,288.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447071652208706e-08,0.0010391825344413,-0.0264172628521919,0.0,0.0,0.0,-0.0099918749183416,60.0,-17.477476119995117,-0.0,-7.362955756207158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,9.757286898093298e-05,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670654296875,0.0,0.0,0.0001027488397085,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103515625,0.0,0.0,7.589000597363338e-05,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001027489415719,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,0.0004873962607234,290.2081604003906,294.1499938964844,264.25,262.7893371582031,264.94219970703125,264.25,288.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498421687543669e-08,0.0010396216530352,-0.0265516862273216,0.0,0.0,0.0,-0.0100173316895961,60.0,-17.480146408081055,-0.0,-7.36917940002968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,9.76587543846108e-05,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0001028392798616,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59771728515625,0.0,0.0,7.59568065404892e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081481933594,0.0,0.0,0.000102839381725,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0004878252802882,290.1976013183594,294.1499938964844,264.25,262.7841491699219,264.92950439453125,264.25,288.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605422318121782e-08,0.0010405365610495,-0.0268317814916372,0.0,0.0,0.0,-0.0100703760981559,60.0,-17.486108779907227,-0.0,-7.382157463098339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,9.76587543846108e-05,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0001028392798616,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59771728515625,0.0,0.0,7.59568065404892e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081481933594,0.0,0.0,0.000102839381725,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0004878252802882,290.1976013183594,294.1499938964844,264.25,262.7841491699219,264.92950439453125,264.25,288.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605422318121782e-08,0.0010405365610495,-0.0268317814916372,0.0,0.0,0.0,-0.0100703760981559,60.0,-17.486108779907227,-0.0,-7.382157463098339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,9.774797217687592e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0001029332343023,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,7.602619734825566e-05,290.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.0001029333361657,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.000488270947244,290.18701171875,294.1499938964844,264.25,262.7783508300781,264.9169921875,264.25,288.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.49271583557129,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697631835937,0.0,0.0,9.774797217687592e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0001029332343023,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851135253906,0.0,0.0,7.602619734825566e-05,290.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967041015625,0.0,0.0,0.0001029333361657,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.000488270947244,290.18701171875,294.1499938964844,264.25,262.7783508300781,264.9169921875,264.25,288.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.49271583557129,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,9.784032590687276e-05,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,0.0001030304920277,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,7.60980328777805e-05,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.0001030305938911,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.0004887323011644,290.1763610839844,294.1499938964844,264.25,262.7720642089844,264.9047546386719,264.25,288.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831637808905724e-08,0.0010424708016216,-0.0274239275604486,0.0,0.0,0.0,-0.0101825203746557,60.0,-17.499956130981445,-0.0,-7.409632019061976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5573425292969,0.0,0.0,9.784032590687276e-05,291.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,0.0001030304920277,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,7.60980328777805e-05,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.0001030305938911,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,0.0004887323011644,290.1763610839844,294.1499938964844,264.25,262.7720642089844,264.9047546386719,264.25,288.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831637808905724e-08,0.0010424708016216,-0.0274239275604486,0.0,0.0,0.0,-0.0101825203746557,60.0,-17.499956130981445,-0.0,-7.409632019061976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,9.793457138584928e-05,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001031297288136,290.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,7.617133087478578e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.000103129830677,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,0.0004892030265182,290.1656799316406,294.1499938964844,264.25,262.7654113769531,264.8927001953125,264.25,288.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047890562724e-08,0.0010434747673571,-0.0277312491089105,0.0,0.0,0.0,-0.0102407252416014,60.0,-17.507583618164062,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,9.793457138584928e-05,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0001031297288136,290.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55987548828125,0.0,0.0,7.617133087478578e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.000103129830677,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,0.0004892030265182,290.1656799316406,294.1499938964844,264.25,262.7654113769531,264.8927001953125,264.25,288.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047890562724e-08,0.0010434747673571,-0.0277312491089105,0.0,0.0,0.0,-0.0102407252416014,60.0,-17.507583618164062,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386962890625,0.0,0.0,9.7982345323544e-05,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.0001031800420605,290.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,7.620848919032142e-05,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46795654296875,0.0,0.0,0.0001031801439239,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,0.0004894416779279,290.16033935546875,294.1499938964844,264.25,262.7619323730469,264.8867492675781,264.25,288.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008570055537348e-08,0.0010439837351441,-0.0278870481997728,0.0,0.0,0.0,-0.0102702332660555,60.0,-17.511533737182617,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.532470703125,0.0,0.0,9.803033026400954e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192749023437,0.0,0.0,0.0001032305735861,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,7.624581485288218e-05,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,0.0001032306754495,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135803222656,0.0,0.0,0.0004896814352832,290.15496826171875,294.1499938964844,264.25,262.7584228515625,264.880859375,264.25,288.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.515539169311523,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52001953125,0.0,0.0,9.812669304665178e-05,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.000103332044091,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,7.632075721630827e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506530761719,0.0,0.0,0.0001033321459544,291.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0004901627544313,290.1441955566406,294.1499938964844,264.25,262.7512512207031,264.8692321777344,264.25,288.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188403092887713e-08,0.0010455214651301,-0.0283577442169189,0.0,0.0,0.0,-0.0103593841195106,60.0,-17.523653030395508,-0.0,-7.453066075413518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52001953125,0.0,0.0,9.812669304665178e-05,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.000103332044091,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,7.632075721630827e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506530761719,0.0,0.0,0.0001033321459544,291.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0004901627544313,290.1441955566406,294.1499938964844,264.25,262.7512512207031,264.8692321777344,264.25,288.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188403092887713e-08,0.0010455214651301,-0.0283577442169189,0.0,0.0,0.0,-0.0103593841195106,60.0,-17.523653030395508,-0.0,-7.453066075413518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,9.822300489759073e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,0.0001034334709402,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,7.63956704759039e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001034335728036,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0004906438407488,290.1334228515625,294.1499938964844,264.25,262.7439880371094,264.8578186035156,264.25,288.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308401326459716e-08,0.0010465475497767,-0.0286718178540468,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.53181266784668,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,9.822300489759073e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29986572265625,0.0,0.0,0.0001034334709402,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219421386719,0.0,0.0,7.63956704759039e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,0.0001034335728036,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0004906438407488,290.1334228515625,294.1499938964844,264.25,262.7439880371094,264.8578186035156,264.25,288.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308401326459716e-08,0.0010465475497767,-0.0286718178540468,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.53181266784668,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,9.831845090957358e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001035339810186,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,7.64698997954838e-05,290.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.0001035340756061,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0004911206196993,290.1225891113281,294.1499938964844,264.25,262.7367248535156,264.8465881347656,264.25,288.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475757298991,1.1427307988753911e-08,0.0010475642047822,-0.0289830267429351,0.0,0.0,0.0,-0.0104778185486793,60.0,-17.53987693786621,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,9.831845090957358e-05,291.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001035339810186,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,7.64698997954838e-05,290.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,0.0001035340756061,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0004911206196993,290.1225891113281,294.1499938964844,264.25,262.7367248535156,264.8465881347656,264.25,288.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475757298991,1.1427307988753911e-08,0.0010475642047822,-0.0289830267429351,0.0,0.0,0.0,-0.0104778185486793,60.0,-17.53987693786621,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,9.841238352237268e-05,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802734375,0.0,0.0,0.0001036328976624,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966125488281,0.0,0.0,7.654296496184543e-05,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159240722656,0.0,0.0,0.0001036329922499,291.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0004915898316539,290.1117248535156,294.1499938964844,264.25,262.72955322265625,264.8355712890625,264.25,288.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544339706404116e-08,0.0010485649108886,-0.0292893201112747,0.0,0.0,0.0,-0.0105358362197875,60.0,-17.547727584838867,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,9.841238352237268e-05,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802734375,0.0,0.0,0.0001036328976624,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966125488281,0.0,0.0,7.654296496184543e-05,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159240722656,0.0,0.0,0.0001036329922499,291.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0004915898316539,290.1117248535156,294.1499938964844,264.25,262.72955322265625,264.8355712890625,264.25,288.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544339706404116e-08,0.0010485649108886,-0.0292893201112747,0.0,0.0,0.0,-0.0105358362197875,60.0,-17.547727584838867,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,9.845853492151946e-05,291.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753295898437,0.0,0.0,0.0001036814937833,290.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,7.65788572607562e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,0.0001036815883708,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,0.0004918203921988,290.10626220703125,294.1499938964844,264.25,262.7260131835937,264.8301086425781,264.25,288.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601832383689724e-08,0.0010490565327927,-0.0294397864490747,0.0,0.0,0.0,-0.0105643384158611,60.0,-17.551525115966797,-0.0,-7.503556531673895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701232910156,0.0,0.0,9.850398782873526e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0001037293623085,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,7.661421113880351e-05,290.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.404296875,0.0,0.0,0.0001037294568959,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,0.0004920474020764,290.1007995605469,294.1499938964844,264.25,262.7225646972656,264.8247375488281,264.25,288.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658460863372966e-08,0.0010495408205315,-0.0295879878103733,0.0,0.0,0.0,-0.0105924112722277,60.0,-17.55521583557129,-0.0,-7.510485744433026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
