time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697020,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576416015625,0.0,0.0,9.859241254162043e-05,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,0.000103822480014,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,7.668298349017277e-05,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.0001038225746015,291.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,0.000492489140015,290.0898742675781,294.1499938964844,264.25,262.71588134765625,264.8140869140625,264.25,288.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504946112632,1.1768629626374153e-08,0.0010504828533157,-0.0298763047903776,0.0,0.0,0.0,-0.0106470268219709,60.0,-17.562204360961914,-0.0,-7.523975398271433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576416015625,0.0,0.0,9.859241254162043e-05,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,0.000103822480014,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,7.668298349017277e-05,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926696777344,0.0,0.0,0.0001038225746015,291.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,0.000492489140015,290.0898742675781,294.1499938964844,264.25,262.71588134765625,264.8140869140625,264.25,288.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504946112632,1.1768629626374153e-08,0.0010504828533157,-0.0298763047903776,0.0,0.0,0.0,-0.0106470268219709,60.0,-17.562204360961914,-0.0,-7.523975398271433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,9.867715561995284e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001039117196341,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,7.674889639019966e-05,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001039118069456,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,0.0004929124261252,290.0788879394531,294.1499938964844,264.25,262.7095947265625,264.8036193847656,264.25,288.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051397412084,1.1874203842410225e-08,0.0010513855377212,-0.0301525890827178,0.0,0.0,0.0,-0.0106993643566966,60.0,-17.568622589111328,-0.0,-7.53691367094689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,9.867715561995284e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001039117196341,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,7.674889639019966e-05,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001039118069456,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,0.0004929124261252,290.0788879394531,294.1499938964844,264.25,262.7095947265625,264.8036193847656,264.25,288.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051397412084,1.1874203842410225e-08,0.0010513855377212,-0.0301525890827178,0.0,0.0,0.0,-0.0106993643566966,60.0,-17.568622589111328,-0.0,-7.53691367094689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,9.87573657766916e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001039961862261,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,7.681128772674128e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36932373046875,0.0,0.0,0.0001039962808135,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,0.0004933131276629,290.0679016113281,294.1499938964844,264.25,262.70379638671875,264.7933349609375,264.25,288.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522520169615,1.1974139901838043e-08,0.0010522400261834,-0.0304141156375408,0.0,0.0,0.0,-0.0107489069923758,60.0,-17.574262619018555,-0.0,-7.549171243681485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,9.87573657766916e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001039961862261,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,7.681128772674128e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36932373046875,0.0,0.0,0.0001039962808135,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,0.0004933131276629,290.0679016113281,294.1499938964844,264.25,262.70379638671875,264.7933349609375,264.25,288.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522520169615,1.1974139901838043e-08,0.0010522400261834,-0.0304141156375408,0.0,0.0,0.0,-0.0107489069923758,60.0,-17.574262619018555,-0.0,-7.549171243681485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.88322717603296e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,0.0001040750648826,290.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,7.686954631935805e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,0.0001040751521941,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0004936872865073,290.0568542480469,294.1499938964844,264.25,262.6985778808594,264.7832336425781,264.25,288.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530500439926,1.2067459032039096e-08,0.0010530380532145,-0.0306583158671855,0.0,0.0,0.0,-0.0107951685786247,60.0,-17.579011917114258,-0.0,-7.560625903124676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.88322717603296e-05,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,0.0001040750648826,290.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,7.686954631935805e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,0.0001040751521941,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0004936872865073,290.0568542480469,294.1499938964844,264.25,262.6985778808594,264.7832336425781,264.25,288.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530500439926,1.2067459032039096e-08,0.0010530380532145,-0.0306583158671855,0.0,0.0,0.0,-0.0107951685786247,60.0,-17.579011917114258,-0.0,-7.560625903124676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,9.88676692941226e-05,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0001041123396134,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,7.68970712670125e-05,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,0.0001041124269249,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,0.0004938641213811,290.0513000488281,294.1499938964844,264.25,262.6962280273437,264.7782897949219,264.25,288.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534272296354,1.2111557090577207e-08,0.0010534151224419,-0.030773714184761,0.0,0.0,0.0,-0.0108170295134186,60.0,-17.581008911132812,-0.0,-7.566042370399374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,9.89013133221306e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,0.000104147773527,290.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,7.692324288655072e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3459167480469,0.0,0.0,0.0001041478608385,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909912109375,0.0,0.0,0.0004940321668982,290.0457763671875,294.1499938964844,264.25,262.6940612792969,264.7733459472656,264.25,288.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537856724113,1.2153472894738115e-08,0.0010537734488025,-0.0308833979070186,0.0,0.0,0.0,-0.0108378091827034,60.0,-17.582740783691406,-0.0,-7.571191673605426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,9.89630789263174e-05,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0001042128133121,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,7.697128603467718e-05,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,0.0001042129006236,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0004943407257087,290.03466796875,294.1499938964844,264.25,262.6903381347656,264.7636413574219,264.25,288.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544437682256,1.2230425561199354e-08,0.0010544315446168,-0.0310847647488117,0.0,0.0,0.0,-0.0108759580180048,60.0,-17.585294723510742,-0.0,-7.5806511290466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,9.89630789263174e-05,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0001042128133121,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,7.697128603467718e-05,290.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,0.0001042129006236,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0004943407257087,290.03466796875,294.1499938964844,264.25,262.6903381347656,264.7636413574219,264.25,288.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544437682256,1.2230425561199354e-08,0.0010544315446168,-0.0310847647488117,0.0,0.0,0.0,-0.0108759580180048,60.0,-17.585294723510742,-0.0,-7.5806511290466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,9.901801968226208e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.0001042706717271,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,7.701401045778766e-05,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.0001042707517626,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.0004946151748299,290.0235290527344,294.1499938964844,264.25,262.6874694824219,264.75408935546875,264.25,288.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298869478399864e-08,0.0010550167644396,-0.0312638618052005,0.0,0.0,0.0,-0.0109098888933658,60.0,-17.58667755126953,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,9.901801968226208e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,0.0001042706717271,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,7.701401045778766e-05,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32244873046875,0.0,0.0,0.0001042707517626,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663635253906,0.0,0.0,0.0004946151748299,290.0235290527344,294.1499938964844,264.25,262.6874694824219,264.75408935546875,264.25,288.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298869478399864e-08,0.0010550167644396,-0.0312638618052005,0.0,0.0,0.0,-0.0109098888933658,60.0,-17.58667755126953,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,9.906407649395987e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0001043191732605,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,7.70498372730799e-05,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106994628906,0.0,0.0,0.0001043192532961,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540344238281,0.0,0.0,0.0004948452115058,290.0123596191406,294.1499938964844,264.25,262.6856384277344,264.7447204589844,264.25,288.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356246692490911e-08,0.0010555074550211,-0.0314140021800994,0.0,0.0,0.0,-0.0109383333474397,60.0,-17.586593627929688,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,9.906407649395987e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0001043191732605,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,7.70498372730799e-05,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106994628906,0.0,0.0,0.0001043192532961,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540344238281,0.0,0.0,0.0004948452115058,290.0123596191406,294.1499938964844,264.25,262.6856384277344,264.7447204589844,264.25,288.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356246692490911e-08,0.0010555074550211,-0.0314140021800994,0.0,0.0,0.0,-0.0109383333474397,60.0,-17.586593627929688,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.357421875,0.0,0.0,9.910160588333385e-05,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001043586962623,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,7.7079028415028e-05,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,0.0001043587762978,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0004950326983816,290.00115966796875,294.1499938964844,264.25,262.6848449707031,264.7355041503906,264.25,288.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403003957217608e-08,0.0010559072252362,-0.0315363444387912,0.0,0.0,0.0,-0.0109615130349993,60.0,-17.58503532409668,-0.0,-7.601885698704791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.357421875,0.0,0.0,9.910160588333385e-05,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001043586962623,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,7.7079028415028e-05,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,0.0001043587762978,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0004950326983816,290.00115966796875,294.1499938964844,264.25,262.6848449707031,264.7355041503906,264.25,288.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403003957217608e-08,0.0010559072252362,-0.0315363444387912,0.0,0.0,0.0,-0.0109615130349993,60.0,-17.58503532409668,-0.0,-7.601885698704791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,9.911679080687465e-05,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,0.0001043746815412,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36334228515625,0.0,0.0,7.709083729423583e-05,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0001043747688527,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355407714844,0.0,0.0,0.0004951085429638,289.9955749511719,294.1499938964844,264.25,262.6849060058594,264.73095703125,264.25,288.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421915052129862e-08,0.0010560689261183,-0.0315858274698257,0.0,0.0,0.0,-0.0109708877280354,60.0,-17.583654403686523,-0.0,-7.604214857792614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,9.912927635014056e-05,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0001043878364725,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,7.710055069765076e-05,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2871398925781,0.0,0.0,0.0001043879165081,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,0.0004951709415763,289.9899597167969,294.1499938964844,264.25,262.68524169921875,264.7264709472656,264.25,288.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437471497150913e-08,0.0010562019888311,-0.031626533716917,0.0,0.0,0.0,-0.0109786000102758,60.0,-17.581823348999023,-0.0,-7.606130481008222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,9.914636757457627e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,0.0001044058299157,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,7.711384387221187e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,0.0001044059099513,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170166015625,0.0,0.0,0.0004952563322149,289.97869873046875,294.1499938964844,264.25,262.6869506835937,264.71759033203125,264.25,288.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563965188339,1.2458756692979024e-08,0.0010563840623944,-0.0316822305321693,0.0,0.0,0.0,-0.0109891518950462,60.0,-17.576839447021484,-0.0,-7.608752383703178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323059082031,0.0,0.0,9.914636757457627e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,0.0001044058299157,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34429931640625,0.0,0.0,7.711384387221187e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,0.0001044059099513,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170166015625,0.0,0.0,0.0004952563322149,289.97869873046875,294.1499938964844,264.25,262.6869506835937,264.71759033203125,264.25,288.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563965188339,1.2458756692979024e-08,0.0010563840623944,-0.0316822305321693,0.0,0.0,0.0,-0.0109891518950462,60.0,-17.576839447021484,-0.0,-7.608752383703178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197631835937,0.0,0.0,9.915250120684505e-05,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0001044122836901,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,7.711860962444916e-05,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001044123637257,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,0.0004952869494445,289.9674377441406,294.1499938964844,264.25,262.69000244140625,264.7088623046875,264.25,288.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.569997787475586,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197631835937,0.0,0.0,9.915250120684505e-05,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0001044122836901,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,7.711860962444916e-05,290.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,0.0001044123637257,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,0.0004952869494445,289.9674377441406,294.1499938964844,264.25,262.69000244140625,264.7088623046875,264.25,288.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.569997787475586,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,9.914781549014152e-05,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,0.0001044073578668,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,7.711496436968446e-05,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0001044074379024,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0004952635499648,289.9561767578125,294.1499938964844,264.251953125,262.6960144042969,264.7003173828125,264.2505187988281,288.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056411769241,1.246054459613788e-08,0.0010563993128016,-0.0316869057714939,0.0,0.0,0.0,-0.0109900385141372,60.0,-17.560344696044922,-0.0,-7.608972651951262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,9.914781549014152e-05,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388854980469,0.0,0.0,0.0001044073578668,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,7.711496436968446e-05,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0001044074379024,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0004952635499648,289.9561767578125,294.1499938964844,264.251953125,262.6960144042969,264.7003173828125,264.2505187988281,288.5687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056411769241,1.246054459613788e-08,0.0010563993128016,-0.0316869057714939,0.0,0.0,0.0,-0.0109900385141372,60.0,-17.560344696044922,-0.0,-7.608972651951262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,9.913510439218952e-05,291.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0001043939701048,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,7.710507634328678e-05,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,0.0001043940501403,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,0.0004952000454068,289.9448547363281,294.1499938964844,264.25762939453125,262.706298828125,264.6920166015625,264.2525329589844,288.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.0316454395651817,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.547277450561523,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,9.913510439218952e-05,291.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0001043939701048,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,7.710507634328678e-05,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,0.0001043940501403,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,0.0004952000454068,289.9448547363281,294.1499938964844,264.25762939453125,262.706298828125,264.6920166015625,264.2525329589844,288.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.0316454395651817,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.547277450561523,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884216308594,0.0,0.0,9.91253909887746e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233825683594,0.0,0.0,0.0001043837473844,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,7.709752389928326e-05,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,0.0001043838201439,291.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0004951515584252,289.939208984375,294.1499938964844,264.2618103027344,262.7129211425781,264.68798828125,264.2545166015625,288.5498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432596285805177e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761832281947,60.0,-17.539030075073242,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,9.911422966979444e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,0.0001043719894369,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,7.708884368184954e-05,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,0.0001043720621964,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26763916015625,0.0,0.0,0.0004950957954861,289.9335327148437,294.1499938964844,264.2668151855469,262.7204895019531,264.6840515136719,264.2570495605469,288.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418681194503732e-08,0.0010560414521023,-0.0315773673355579,0.0,0.0,0.0,-0.0109692858532071,60.0,-17.529987335205078,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,9.90858388831839e-05,290.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,0.000104342099803,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,7.706676115049049e-05,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.0001043421725626,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.0004949540016241,289.9222106933594,294.1499938964844,264.2791442871094,262.73834228515625,264.6764221191406,264.26434326171875,288.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383305048047076e-08,0.0010557390050962,-0.0314848013222217,0.0,0.0,0.0,-0.0109517481178045,60.0,-17.508983612060547,-0.0,-7.599460616347643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,9.90858388831839e-05,290.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,0.000104342099803,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28082275390625,0.0,0.0,7.706676115049049e-05,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.0001043421725626,291.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.0004949540016241,289.9222106933594,294.1499938964844,264.2791442871094,262.73834228515625,264.6764221191406,264.26434326171875,288.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383305048047076e-08,0.0010557390050962,-0.0314848013222217,0.0,0.0,0.0,-0.0109517481178045,60.0,-17.508983612060547,-0.0,-7.599460616347643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,9.905129991238935e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.097412109375,0.0,0.0,0.0001043057272909,290.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,7.703989831497893e-05,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0001043058000504,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,0.0004947814741171,289.91082763671875,294.1499938964844,264.29443359375,262.7594909667969,264.669189453125,264.274169921875,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.484880447387695,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,9.905129991238935e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.097412109375,0.0,0.0,0.0001043057272909,290.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,7.703989831497893e-05,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044372558594,0.0,0.0,0.0001043058000504,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,0.0004947814741171,289.91082763671875,294.1499938964844,264.29443359375,262.7594909667969,264.669189453125,264.274169921875,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.484880447387695,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,9.901013254420832e-05,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,0.0001042623771354,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,7.700788410147652e-05,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.000104262449895,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,0.0004945758264511,289.89947509765625,294.1499938964844,264.3124084472656,262.7836608886719,264.6624450683594,264.2870788574219,288.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549447033554,1.2288965400841793e-08,0.0010549323633313,-0.0312379468232393,0.0,0.0,0.0,-0.010904979892075,60.0,-17.457212448120117,-0.0,-7.587850348045323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,9.901013254420832e-05,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08697509765625,0.0,0.0,0.0001042623771354,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,7.700788410147652e-05,290.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.000104262449895,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,0.0004945758264511,289.89947509765625,294.1499938964844,264.3124084472656,262.7836608886719,264.6624450683594,264.2870788574219,288.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549447033554,1.2288965400841793e-08,0.0010549323633313,-0.0312379468232393,0.0,0.0,0.0,-0.010904979892075,60.0,-17.457212448120117,-0.0,-7.587850348045323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,9.896402480080724e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,0.0001042138246702,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,7.697202090639621e-05,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0001042138974298,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0004943454987369,289.8880920410156,294.1499938964844,264.332763671875,262.810546875,264.6561584472656,264.3023681640625,288.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.427074432373047,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,9.896402480080724e-05,290.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,0.0001042138246702,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,7.697202090639621e-05,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,0.0001042138974298,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0004943454987369,289.8880920410156,294.1499938964844,264.332763671875,262.810546875,264.6561584472656,264.3023681640625,288.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.427074432373047,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,9.893879905575886e-05,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.000104187260149,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364807128906,0.0,0.0,7.695239764871076e-05,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,0.0001041873329086,291.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21209716796875,0.0,0.0,0.000494219479151,289.88238525390625,294.1499938964844,264.34375,262.8249206542969,264.6532287597656,264.31109619140625,288.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.2200073840062942e-08,0.0010541722876951,-0.0310053415596485,0.0,0.0,0.0,-0.0108609125018119,60.0,-17.41084098815918,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
