time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699360,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21954345703125,0.0,0.0,9.891276567941532e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,0.0001041598443407,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,7.693214865867049e-05,290.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,0.0001041599171003,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,0.0004940894432365,289.8766784667969,294.1499938964844,264.3552551269531,262.83984375,264.6504211425781,264.3203125,288.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167638452353913e-08,0.0010538949863985,-0.0309204664081335,0.0,0.0,0.0,-0.0108448341488838,60.0,-17.39413070678711,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,9.88573010545224e-05,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,0.0001041014402289,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,7.68890167819336e-05,290.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,0.0001041015129885,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,0.0004938124329783,289.8652648925781,294.1499938964844,264.3796081542969,262.8712158203125,264.64520263671875,264.3403015136719,288.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098526624981789e-08,0.0010533040622249,-0.0307396166026592,0.0,0.0,0.0,-0.0108105726540088,60.0,-17.359149932861328,-0.0,-7.564441517615705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,9.88573010545224e-05,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,0.0001041014402289,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,7.68890167819336e-05,290.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,0.0001041015129885,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,0.0004938124329783,289.8652648925781,294.1499938964844,264.3796081542969,262.8712158203125,264.64520263671875,264.3403015136719,288.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098526624981789e-08,0.0010533040622249,-0.0307396166026592,0.0,0.0,0.0,-0.0108105726540088,60.0,-17.359149932861328,-0.0,-7.564441517615705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,9.879817662294954e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.0001040391798596,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,7.684302545385435e-05,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.0001040392526192,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0004935170873068,289.8538513183594,294.1499938964844,264.4055480957031,262.90435791015625,264.6405639648437,264.3623352050781,288.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024850448710822e-08,0.0010526741389185,-0.0305468179285526,0.0,0.0,0.0,-0.0107740480452775,60.0,-17.32216453552246,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,9.879817662294954e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,0.0001040391798596,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,7.684302545385435e-05,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,0.0001040392526192,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0004935170873068,289.8538513183594,294.1499938964844,264.4055480957031,262.90435791015625,264.6405639648437,264.3623352050781,288.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024850448710822e-08,0.0010526741389185,-0.0305468179285526,0.0,0.0,0.0,-0.0107740480452775,60.0,-17.32216453552246,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,9.873601811705156e-05,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001039737253449,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,7.67946767155081e-05,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.0001039737908286,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,0.0004932065494358,289.8424072265625,294.1499938964844,264.4328308105469,262.9389953613281,264.6365051269531,264.3861694335937,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441267460584,0.0,0.0,0.0,-0.0107356505468487,60.0,-17.28354835510254,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,9.873601811705156e-05,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001039737253449,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,7.67946767155081e-05,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.0001039737908286,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,0.0004932065494358,289.8424072265625,294.1499938964844,264.4328308105469,262.9389953613281,264.6365051269531,264.3861694335937,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441267460584,0.0,0.0,0.0,-0.0107356505468487,60.0,-17.28354835510254,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,9.867142944131048e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0001039057096932,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,7.674444350413978e-05,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,0.0001039057824527,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,0.000492883962579,289.8309631347656,294.1499938964844,264.4612121582031,262.9747619628906,264.633056640625,264.4114685058594,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866919003011844e-08,0.0010513237211853,-0.0301335249096155,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.24361801147461,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,9.867142944131048e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0001039057096932,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,7.674444350413978e-05,290.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,0.0001039057824527,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,0.000492883962579,289.8309631347656,294.1499938964844,264.4612121582031,262.9747619628906,264.633056640625,264.4114685058594,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866919003011844e-08,0.0010513237211853,-0.0301335249096155,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.24361801147461,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1633605957031,0.0,0.0,9.863839659374209e-05,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.0001038709233398,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733703613281,0.0,0.0,7.67187520978041e-05,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,0.0001038709960994,291.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0004927189438603,289.8252258300781,294.1499938964844,264.4757080078125,262.99298095703125,264.6315612792969,264.4246520996094,288.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.223234176635742,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,9.86050217761658e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,0.0001038357731886,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670837402344,0.0,0.0,7.669279148103669e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,0.0001038358459481,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,0.0004925522371195,289.8194885253906,294.1499938964844,264.4903564453125,263.0113830566406,264.6302185058594,264.4380798339844,288.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506279068067,1.1784165643291544e-08,0.0010506161488592,-0.029916962608695,0.0,0.0,0.0,-0.0106547307223081,60.0,-17.20265007019043,-0.0,-7.525878231717797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,9.853742085397243e-05,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0001037645924952,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,7.66402154113166e-05,290.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.0001037646579788,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0004922145744785,289.8080444335937,294.1499938964844,264.5200500488281,263.0485534667969,264.6279602050781,264.4656066894531,288.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699935242859285e-08,0.0010498958872631,-0.0296965278685092,0.0,0.0,0.0,-0.0106129739433527,60.0,-17.161014556884766,-0.0,-7.515562572280032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446838378906,0.0,0.0,9.853742085397243e-05,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0001037645924952,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,7.66402154113166e-05,290.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979309082031,0.0,0.0,0.0001037646579788,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0004922145744785,289.8080444335937,294.1499938964844,264.5200500488281,263.0485534667969,264.6279602050781,264.4656066894531,288.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699935242859285e-08,0.0010498958872631,-0.0296965278685092,0.0,0.0,0.0,-0.0106129739433527,60.0,-17.161014556884766,-0.0,-7.515562572280032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,9.846920875133948e-05,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001036927642417,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,7.658715912839398e-05,290.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,0.0001036928297253,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0004918738268315,289.79656982421875,294.1499938964844,264.54998779296875,263.0859375,264.6263122558594,264.493896484375,288.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.11895179748535,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,9.846920875133948e-05,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001036927642417,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,7.658715912839398e-05,290.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,0.0001036928297253,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0004918738268315,289.79656982421875,294.1499938964844,264.54998779296875,263.0859375,264.6263122558594,264.493896484375,288.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.11895179748535,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,9.840101120062172e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,0.0001036209432641,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,7.653411739738658e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.0001036210087477,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0004915331373922,289.7850646972656,294.1499938964844,264.5799560546875,263.12322998046875,264.625244140625,264.52264404296875,288.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484539670869,1.1529960985967593e-08,0.0010484424419701,-0.0292516890913248,0.0,0.0,0.0,-0.0105287106707692,60.0,-17.076772689819336,-0.0,-7.494767118032541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,9.840101120062172e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,0.0001036209432641,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,7.653411739738658e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.0001036210087477,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,0.0004915331373922,289.7850646972656,294.1499938964844,264.5799560546875,263.12322998046875,264.625244140625,264.52264404296875,288.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484539670869,1.1529960985967593e-08,0.0010484424419701,-0.0292516890913248,0.0,0.0,0.0,-0.0105287106707692,60.0,-17.076772689819336,-0.0,-7.494767118032541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,9.833354852162302e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,0.0001035499080899,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,7.648164319107309e-05,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,0.0001035499662975,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0004911961732432,289.7735900878906,294.1499938964844,264.6096496582031,263.1600952148437,264.62481689453125,264.5516052246094,288.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104773521889,1.1445902892148752e-08,0.0010477236937731,-0.0290316920727491,0.0,0.0,0.0,-0.0104870395734906,60.0,-17.03484344482422,-0.0,-7.484493380616186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,9.833354852162302e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,0.0001035499080899,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,7.648164319107309e-05,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624084472656,0.0,0.0,0.0001035499662975,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0004911961732432,289.7735900878906,294.1499938964844,264.6096496582031,263.1600952148437,264.62481689453125,264.5516052246094,288.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104773521889,1.1445902892148752e-08,0.0010477236937731,-0.0290316920727491,0.0,0.0,0.0,-0.0104870395734906,60.0,-17.03484344482422,-0.0,-7.484493380616186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,9.830005001276731e-05,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,0.0001035146342474,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,7.645559526281431e-05,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,0.000103514692455,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,0.000491028826218,289.767822265625,294.1499938964844,264.6242980957031,263.1782531738281,264.62481689453125,264.56610107421875,288.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404164723671784e-08,0.0010473668808117,-0.0289224535226821,0.0,0.0,0.0,-0.0104663483798503,60.0,-17.013986587524414,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0949401855469,0.0,0.0,9.826714085647836e-05,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,0.0001034799788612,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,7.642999844392762e-05,290.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,0.0001034800370689,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,0.0004908644477836,289.7620849609375,294.1499938964844,264.6387939453125,263.1962280273437,264.6249389648437,264.5805358886719,288.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470275301486,1.1363156637855807e-08,0.0010470162378624,-0.0288151279091835,0.0,0.0,0.0,-0.0104460185393691,60.0,-16.99332618713379,-0.0,-7.47438733128547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,9.820258128456771e-05,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,0.0001034119923133,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917358398437,0.0,0.0,7.637978706043214e-05,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0001034120577969,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0004905419773422,289.7505798339844,294.1499938964844,264.6671447753906,263.2313232421875,264.62554931640625,264.60919189453125,288.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463396320119,1.1282717871097248e-08,0.001046328456141,-0.028604594990611,0.0,0.0,0.0,-0.0104061421006917,60.0,-16.95258331298828,-0.0,-7.464569051762737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,9.820258128456771e-05,290.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,0.0001034119923133,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917358398437,0.0,0.0,7.637978706043214e-05,290.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0001034120577969,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0004905419773422,289.7505798339844,294.1499938964844,264.6671447753906,263.2313232421875,264.62554931640625,264.60919189453125,288.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463396320119,1.1282717871097248e-08,0.001046328456141,-0.028604594990611,0.0,0.0,0.0,-0.0104061421006917,60.0,-16.95258331298828,-0.0,-7.464569051762737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,9.814040822675452e-05,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,0.0001033465232467,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,7.633143104612827e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0001033465887303,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,0.0004902314394712,289.7390441894531,294.1499938964844,264.6944580078125,263.2650451660156,264.6266174316406,264.63739013671875,288.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456772288307,1.1205249172974165e-08,0.0010456659365445,-0.0284018367528915,0.0,0.0,0.0,-0.0103677380830049,60.0,-16.912776947021484,-0.0,-7.455119543919865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,9.814040822675452e-05,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,0.0001033465232467,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,7.633143104612827e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,0.0001033465887303,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,0.0004902314394712,289.7390441894531,294.1499938964844,264.6944580078125,263.2650451660156,264.6266174316406,264.63739013671875,288.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456772288307,1.1205249172974165e-08,0.0010456659365445,-0.0284018367528915,0.0,0.0,0.0,-0.0103677380830049,60.0,-16.912776947021484,-0.0,-7.455119543919865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,9.80813492788002e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283142089844,0.0,0.0,0.000103284328361,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,7.628549064975232e-05,290.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150756835937,0.0,0.0,0.0001032843865687,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,0.000489936384838,289.7275390625,294.1499938964844,264.72039794921875,263.2970886230469,264.62811279296875,264.66485595703125,288.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450477711856,1.1131653820939393e-08,0.00104503671173,-0.0282092113047838,0.0,0.0,0.0,-0.0103312535211443,60.0,-16.8743953704834,-0.0,-7.446148231338159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,9.80813492788002e-05,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283142089844,0.0,0.0,0.000103284328361,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06671142578125,0.0,0.0,7.628549064975232e-05,290.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150756835937,0.0,0.0,0.0001032843865687,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462951660156,0.0,0.0,0.000489936384838,289.7275390625,294.1499938964844,264.72039794921875,263.2970886230469,264.62811279296875,264.66485595703125,288.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450477711856,1.1131653820939393e-08,0.00104503671173,-0.0282092113047838,0.0,0.0,0.0,-0.0103312535211443,60.0,-16.8743953704834,-0.0,-7.446148231338159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,9.802592830965295e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,0.0001032259751809,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542297363281,0.0,0.0,7.62423878768459e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,0.0001032260333886,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0004896595492027,289.71600341796875,294.1499938964844,264.7447509765625,263.3271179199219,264.6300354003906,264.6912536621094,288.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444573126733,1.1062602389699805e-08,0.0010444462532177,-0.0280284732580184,0.0,0.0,0.0,-0.0102970208972692,60.0,-16.83768653869629,-0.0,-7.437736115889494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,9.802592830965295e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,0.0001032259751809,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542297363281,0.0,0.0,7.62423878768459e-05,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032653808594,0.0,0.0,0.0001032260333886,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0004896595492027,289.71600341796875,294.1499938964844,264.7447509765625,263.3271179199219,264.6300354003906,264.6912536621094,288.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444573126733,1.1062602389699805e-08,0.0010444462532177,-0.0280284732580184,0.0,0.0,0.0,-0.0102970208972692,60.0,-16.83768653869629,-0.0,-7.437736115889494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,9.799977851798758e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,0.0001031984356814,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479736328125,0.0,0.0,7.622204429935664e-05,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9973449707031,0.0,0.0,0.000103198493889,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,0.0004895289312116,289.7102355957031,294.1499938964844,264.7562561035156,263.3412780761719,264.63116455078125,264.7039794921875,288.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441786143928,1.1030015123481009e-08,0.0010441675549373,-0.0279431790113449,0.0,0.0,0.0,-0.0102808661758899,60.0,-16.820043563842773,-0.0,-7.433767024167538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329895019531,0.0,0.0,9.797476377571002e-05,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068908691406,0.0,0.0,0.0001031720894388,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0417175292969,0.0,0.0,7.620258838869631e-05,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,0.0001031721476465,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.0004894039593636,289.7044677734375,294.1499938964844,264.7672424316406,263.35479736328125,264.63238525390625,264.71636962890625,288.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439120233058,1.0998845390020053e-08,0.0010439010802656,-0.0278615951538085,0.0,0.0,0.0,-0.0102654146030545,60.0,-16.802919387817383,-0.0,-7.429972725958579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,9.792845230549574e-05,290.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,0.0001031233259709,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,7.61665723985061e-05,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0001031233841786,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,0.0004891726421192,289.6929016113281,294.1499938964844,264.78759765625,263.3798522949219,264.63507080078125,264.73992919921875,288.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434185387566,1.0941138661735296e-08,0.0010434075957164,-0.0277105495333671,0.0,0.0,0.0,-0.01023680716753,60.0,-16.77037239074707,-0.0,-7.422949721558325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,9.792845230549574e-05,290.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,0.0001031233259709,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,7.61665723985061e-05,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0001031233841786,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,0.0004891726421192,289.6929016113281,294.1499938964844,264.78759765625,263.3798522949219,264.63507080078125,264.73992919921875,288.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434185387566,1.0941138661735296e-08,0.0010434075957164,-0.0277105495333671,0.0,0.0,0.0,-0.01023680716753,60.0,-16.77037239074707,-0.0,-7.422949721558325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,9.78875978034921e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854064941406,0.0,0.0,0.0001030803105095,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,7.613479829160497e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,0.0001030803614412,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,0.0004889686242677,289.68133544921875,294.1499938964844,264.8055419921875,263.40191650390625,264.6380615234375,264.7616882324219,288.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429832618683,1.08902380446807e-08,0.0010429723188281,-0.0275773145258426,0.0,0.0,0.0,-0.0102115729823708,60.0,-16.740341186523438,-0.0,-7.416757341616177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082702636719,0.0,0.0,9.78875978034921e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8854064941406,0.0,0.0,0.0001030803105095,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,7.613479829160497e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,0.0001030803614412,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,0.0004889686242677,289.68133544921875,294.1499938964844,264.8055419921875,263.40191650390625,264.6380615234375,264.7616882324219,288.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429832618683,1.08902380446807e-08,0.0010429723188281,-0.0275773145258426,0.0,0.0,0.0,-0.0102115729823708,60.0,-16.740341186523438,-0.0,-7.416757341616177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,9.785281145013867e-05,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746337890625,0.0,0.0,0.0001030436760629,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,7.610774628119543e-05,290.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,0.0001030437342706,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,0.0004887948743999,289.6697692871094,294.1499938964844,264.8208312988281,263.42071533203125,264.64129638671875,264.7814025878906,288.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426125954836,1.0846893161442496e-08,0.0010426016524434,-0.0274638589471578,0.0,0.0,0.0,-0.0101900855079293,60.0,-16.713102340698242,-0.0,-7.411486535602307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,9.785281145013867e-05,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746337890625,0.0,0.0,0.0001030436760629,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,7.610774628119543e-05,290.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559326171875,0.0,0.0,0.0001030437342706,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,0.0004887948743999,289.6697692871094,294.1499938964844,264.8208312988281,263.42071533203125,264.64129638671875,264.7814025878906,288.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426125954836,1.0846893161442496e-08,0.0010426016524434,-0.0274638589471578,0.0,0.0,0.0,-0.0101900855079293,60.0,-16.713102340698242,-0.0,-7.411486535602307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,9.78247044258751e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.0001030140774673,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,7.60858747526072e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,0.000103014128399,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.0004886544193141,289.658203125,294.1499938964844,264.83319091796875,263.4358825683594,264.64471435546875,264.7987976074219,288.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423129424452,1.0811861628212682e-08,0.0010423021158203,-0.0273721627891063,0.0,0.0,0.0,-0.0101727182045578,60.0,-16.688962936401367,-0.0,-7.407228252986897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,9.78247044258751e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.0001030140774673,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,7.60858747526072e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,0.000103014128399,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,0.0004886544193141,289.658203125,294.1499938964844,264.83319091796875,263.4358825683594,264.64471435546875,264.7987976074219,288.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423129424452,1.0811861628212682e-08,0.0010423021158203,-0.0273721627891063,0.0,0.0,0.0,-0.0101727182045578,60.0,-16.688962936401367,-0.0,-7.407228252986897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
