time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701700,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,9.781333210412412e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85845947265625,0.0,0.0,0.0001030021085171,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,7.607703446410596e-05,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,0.0001030021594488,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,0.0004885976668447,289.65240478515625,294.1499938964844,264.83819580078125,263.4420166015625,264.6465148925781,264.8065185546875,288.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421917540952,1.0797696958775305e-08,0.0010421810438856,-0.0273350831121206,0.0,0.0,0.0,-0.0101656960323452,60.0,-16.678163528442383,-0.0,-7.40550660793815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97119140625,0.0,0.0,9.780386608326808e-05,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,0.0001029921331792,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,7.606967119500041e-05,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,0.0001029921841109,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.0004885503440164,289.6466064453125,294.1499938964844,264.84234619140625,263.4471130371094,264.6483154296875,264.8135681152344,288.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420908220112,1.0785893067577492e-08,0.0010420799953863,-0.0273041874170303,0.0,0.0,0.0,-0.0101598445326089,60.0,-16.668231964111328,-0.0,-7.404072022154652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,9.77909003267996e-05,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422546386719,0.0,0.0,0.0001029784834827,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,7.605958671774715e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,0.0001029785416903,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0004884856170974,289.635009765625,294.1499938964844,264.8480529785156,263.4540710449219,264.6519470214844,264.8255615234375,288.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419526370242,1.0769741543015245e-08,0.0010419419268146,-0.027261909097433,0.0,0.0,0.0,-0.0101518370211124,60.0,-16.65108871459961,-0.0,-7.402109503118481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,9.77909003267996e-05,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422546386719,0.0,0.0,0.0001029784834827,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,7.605958671774715e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,0.0001029785416903,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0004884856170974,289.635009765625,294.1499938964844,264.8480529785156,263.4540710449219,264.6519470214844,264.8255615234375,288.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419526370242,1.0769741543015245e-08,0.0010419419268146,-0.027261909097433,0.0,0.0,0.0,-0.0101518370211124,60.0,-16.65108871459961,-0.0,-7.402109503118481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,9.778635285329074e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,0.0001029736886266,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,7.605605060234666e-05,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0001029737468343,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.000488462857902,289.6233825683594,294.1499938964844,264.8500061035156,263.4564819335937,264.65557861328125,264.8343811035156,288.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041904091835,1.0764066082913361e-08,0.0010418933816254,-0.0272470526397228,0.0,0.0,0.0,-0.0101490234956145,60.0,-16.637924194335938,-0.0,-7.401419566122058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,9.778635285329074e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,0.0001029736886266,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,7.605605060234666e-05,290.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0001029737468343,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.000488462857902,289.6233825683594,294.1499938964844,264.8500061035156,263.4564819335937,264.65557861328125,264.8343811035156,288.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041904091835,1.0764066082913361e-08,0.0010418933816254,-0.0272470526397228,0.0,0.0,0.0,-0.0101490234956145,60.0,-16.637924194335938,-0.0,-7.401419566122058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,9.778416279004888e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.820556640625,0.0,0.0,0.000102971382148,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420471191406,0.0,0.0,7.605434802826494e-05,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,0.0001029714330798,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,0.0004884519148617,289.6117553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6591491699219,264.84014892578125,288.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418806923553,1.0761330493380685e-08,0.0010418699821457,-0.027239890769124,0.0,0.0,0.0,-0.0101476674899458,60.0,-16.627946853637695,-0.0,-7.401087742664458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,9.778416279004888e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.820556640625,0.0,0.0,0.000102971382148,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420471191406,0.0,0.0,7.605434802826494e-05,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,0.0001029714330798,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241027832031,0.0,0.0,0.0004884519148617,289.6117553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6591491699219,264.84014892578125,288.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418806923553,1.0761330493380685e-08,0.0010418699821457,-0.027239890769124,0.0,0.0,0.0,-0.0101476674899458,60.0,-16.627946853637695,-0.0,-7.401087742664458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,9.777763625606894e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,0.0001029645136441,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,7.604926940985024e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,0.0001029645645758,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0004884193185716,289.6001281738281,294.1499938964844,264.8500061035156,263.4564819335937,264.6626892089844,264.8437805175781,288.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418111924082,1.0753196555413073e-08,0.0010418004821985,-0.0272186007350683,0.0,0.0,0.0,-0.0101436357945203,60.0,-16.61834716796875,-0.0,-7.400099377719016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9218139648437,0.0,0.0,9.777763625606894e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,0.0001029645136441,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,7.604926940985024e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,0.0001029645645758,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118957519531,0.0,0.0,0.0004884193185716,289.6001281738281,294.1499938964844,264.8500061035156,263.4564819335937,264.6626892089844,264.8437805175781,288.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418111924082,1.0753196555413073e-08,0.0010418004821985,-0.0272186007350683,0.0,0.0,0.0,-0.0101436357945203,60.0,-16.61834716796875,-0.0,-7.400099377719016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,9.777292871149255e-05,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,0.0001029595587169,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,7.60456096031703e-05,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0001029596096486,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,0.0004883958026766,289.59429931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6643981933594,264.8450012207031,288.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417610174044,1.0747330136950952e-08,0.0010417503071948,-0.0272032432258129,0.0,0.0,0.0,-0.0101407272741198,60.0,-16.61334800720215,-0.0,-7.39938670335505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90948486328125,0.0,0.0,9.776747901923954e-05,290.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,0.0001029538179864,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,7.604136771988124e-05,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,0.0001029538689181,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996887207031,0.0,0.0,0.0004883685614913,289.5884704589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6661376953125,264.84600830078125,288.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740535572040244e-08,0.0010416922159492,-0.027185458689928,0.0,0.0,0.0,-0.0101373586803674,60.0,-16.608213424682617,-0.0,-7.398561052696095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,9.775459329830484e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878723144531,0.0,0.0,0.0001029402483254,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,7.60313487262465e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001029402992571,291.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.000488304242026,289.5768127441406,294.1499938964844,264.8500061035156,263.4564819335937,264.6695251464844,264.8474426269531,288.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415656724944,1.0724480858925745e-08,0.0010415549622848,-0.0271434355527162,0.0,0.0,0.0,-0.0101293995976448,60.0,-16.59760093688965,-0.0,-7.39661132342917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,9.775459329830484e-05,290.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878723144531,0.0,0.0,0.0001029402483254,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,7.60313487262465e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001029402992571,291.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,0.000488304242026,289.5768127441406,294.1499938964844,264.8500061035156,263.4564819335937,264.6695251464844,264.8474426269531,288.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415656724944,1.0724480858925745e-08,0.0010415549622848,-0.0271434355527162,0.0,0.0,0.0,-0.0101293995976448,60.0,-16.59760093688965,-0.0,-7.39661132342917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,9.773982310434803e-05,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,0.000102924699604,290.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,7.601986726513132e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,0.0001029247505357,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,0.0004882304638158,289.5651550292969,294.1499938964844,264.8500061035156,263.4564819335937,264.6728210449219,264.8483581542969,288.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706076913891138e-08,0.0010413975687697,-0.0270952600985765,0.0,0.0,0.0,-0.0101202763617038,60.0,-16.58659553527832,-0.0,-7.394375955982468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847961425781,0.0,0.0,9.773982310434803e-05,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,0.000102924699604,290.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,7.601986726513132e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,0.0001029247505357,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,0.0004882304638158,289.5651550292969,294.1499938964844,264.8500061035156,263.4564819335937,264.6728210449219,264.8483581542969,288.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706076913891138e-08,0.0010413975687697,-0.0270952600985765,0.0,0.0,0.0,-0.0101202763617038,60.0,-16.58659553527832,-0.0,-7.394375955982468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724670410156,0.0,0.0,9.772423800313844e-05,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660217285156,0.0,0.0,0.0001029082923196,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,7.600773824378848e-05,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,0.0001029083359753,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,0.0004881526110693,289.553466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.67608642578125,264.84893798828125,288.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412421543151,1.0686654228209136e-08,0.0010412314441055,-0.0270444191992282,0.0,0.0,0.0,-0.0101106474176049,60.0,-16.57537269592285,-0.0,-7.392017664642482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724670410156,0.0,0.0,9.772423800313844e-05,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660217285156,0.0,0.0,0.0001029082923196,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,7.600773824378848e-05,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,0.0001029083359753,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.863037109375,0.0,0.0,0.0004881526110693,289.553466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.67608642578125,264.84893798828125,288.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412421543151,1.0686654228209136e-08,0.0010412314441055,-0.0270444191992282,0.0,0.0,0.0,-0.0101106474176049,60.0,-16.57537269592285,-0.0,-7.392017664642482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601379394531,0.0,0.0,9.770886390469968e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0001028920960379,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674011230469,0.0,0.0,7.599577656947076e-05,290.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,0.0001028921396937,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,0.0004880758060608,289.5417785644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6792907714844,264.84930419921875,288.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410782415419,1.0667488226090429e-08,0.0010410676477476,-0.0269942488521337,0.0,0.0,0.0,-0.0101011460646986,60.0,-16.564109802246094,-0.0,-7.389690637182866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601379394531,0.0,0.0,9.770886390469968e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0001028920960379,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674011230469,0.0,0.0,7.599577656947076e-05,290.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82550048828125,0.0,0.0,0.0001028921396937,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,0.0004880758060608,289.5417785644531,294.1499938964844,264.8500061035156,263.4564819335937,264.6792907714844,264.84930419921875,288.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410782415419,1.0667488226090429e-08,0.0010410676477476,-0.0269942488521337,0.0,0.0,0.0,-0.0101011460646986,60.0,-16.564109802246094,-0.0,-7.389690637182866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539733886719,0.0,0.0,9.770150791155174e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74957275390625,0.0,0.0,0.0001028843471431,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612060546875,0.0,0.0,7.599005766678602e-05,290.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,0.0001028843980748,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.0004880390479229,289.5359191894531,294.1499938964844,264.8500061035156,263.4564819335937,264.68084716796875,264.84942626953125,288.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409998940303,1.0658321336620702e-08,0.0010409891838207,-0.0269702523946762,0.0,0.0,0.0,-0.0100966021418571,60.0,-16.55851173400879,-0.0,-7.388577927258666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,9.76946103037335e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,0.0001028770857374,290.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,7.598469528602436e-05,290.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135986328125,0.0,0.0,0.0001028771366691,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.838623046875,0.0,0.0,0.0004880046180915,289.53009033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6824035644531,264.8495483398437,288.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649727322231684e-08,0.0010409157257527,-0.0269477572292089,0.0,0.0,0.0,-0.0100923413410782,60.0,-16.552968978881836,-0.0,-7.387534139979834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,9.768263407750057e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,0.0001028644837788,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8425598144531,0.0,0.0,7.597538206027821e-05,290.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017272949219,0.0,0.0,0.0001028645274345,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,0.0004879448097199,289.51837158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6854858398437,264.8497009277344,288.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407987283542,1.063480858931598e-08,0.0010407881345599,-0.026908703148365,0.0,0.0,0.0,-0.0100849457085132,60.0,-16.542133331298828,-0.0,-7.385723677089119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,9.768263407750057e-05,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73309326171875,0.0,0.0,0.0001028644837788,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8425598144531,0.0,0.0,7.597538206027821e-05,290.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017272949219,0.0,0.0,0.0001028645274345,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,0.0004879448097199,289.51837158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6854858398437,264.8497009277344,288.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407987283542,1.063480858931598e-08,0.0010407881345599,-0.026908703148365,0.0,0.0,0.0,-0.0100849457085132,60.0,-16.542133331298828,-0.0,-7.385723677089119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,9.76735245785676e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220764160156,0.0,0.0,0.0001028548867907,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83013916015625,0.0,0.0,7.596829527756199e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,0.0001028549304464,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,0.000487899291329,289.50665283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6885070800781,264.84979248046875,288.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407016379758,1.0623452340041696e-08,0.0010406910441815,-0.0268789771944284,0.0,0.0,0.0,-0.0100793158635497,60.0,-16.531686782836914,-0.0,-7.384345224181743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,9.76735245785676e-05,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220764160156,0.0,0.0,0.0001028548867907,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83013916015625,0.0,0.0,7.596829527756199e-05,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,0.0001028549304464,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,0.000487899291329,289.50665283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6885070800781,264.84979248046875,288.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407016379758,1.0623452340041696e-08,0.0010406910441815,-0.0268789771944284,0.0,0.0,0.0,-0.0100793158635497,60.0,-16.531686782836914,-0.0,-7.384345224181743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,9.766824950929732e-05,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.000102849335235,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,7.596419891342521e-05,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,0.0001028493788908,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.802001953125,0.0,0.0,0.0004878729523625,289.49493408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.69146728515625,264.8498840332031,288.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406454093754,1.0616878043379074e-08,0.0010406348155811,-0.0268617682158947,0.0,0.0,0.0,-0.0100760562345385,60.0,-16.52184295654297,-0.0,-7.383547284689487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,9.766824950929732e-05,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.000102849335235,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177490234375,0.0,0.0,7.596419891342521e-05,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,0.0001028493788908,291.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.802001953125,0.0,0.0,0.0004878729523625,289.49493408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.69146728515625,264.8498840332031,288.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406454093754,1.0616878043379074e-08,0.0010406348155811,-0.0268617682158947,0.0,0.0,0.0,-0.0100760562345385,60.0,-16.52184295654297,-0.0,-7.383547284689487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,9.76672163233161e-05,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70001220703125,0.0,0.0,0.0001028482438414,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,7.596339128213003e-05,290.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0001028482874971,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.789794921875,0.0,0.0,0.0004878677718807,289.4831848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.69439697265625,264.84991455078125,288.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615582191064732e-08,0.0010406236397102,-0.0268583763390779,0.0,0.0,0.0,-0.010075413621962,60.0,-16.51268768310547,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,9.76672163233161e-05,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.70001220703125,0.0,0.0,0.0001028482438414,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,7.596339128213003e-05,290.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660522460937,0.0,0.0,0.0001028482874971,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.789794921875,0.0,0.0,0.0004878677718807,289.4831848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.69439697265625,264.84991455078125,288.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615582191064732e-08,0.0010406236397102,-0.0268583763390779,0.0,0.0,0.0,-0.010075413621962,60.0,-16.51268768310547,-0.0,-7.383390254744884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923278808594,0.0,0.0,9.766846051206812e-05,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944885253906,0.0,0.0,0.0001028495535138,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,7.596435898449272e-05,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601013183594,0.0,0.0,0.0001028496044455,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7836608886719,0.0,0.0,0.0004878740001004,289.4773254394531,294.1499938964844,264.8500061035156,263.4564819335937,264.6958312988281,264.8499450683594,288.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617133838763948e-08,0.0010406370274722,-0.0268624387681484,0.0,0.0,0.0,-0.0100761828944087,60.0,-16.5084171295166,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,9.767110168468208e-05,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.0,0.0,0.0001028523329296,290.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929077148437,0.0,0.0,7.596641080453992e-05,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,0.0001028523765853,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,0.0004878871841356,289.471435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6972351074219,264.8499450683594,288.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.0620417434381581e-08,0.0010406650835648,-0.0268710330128669,0.0,0.0,0.0,-0.0100778108462691,60.0,-16.504352569580078,-0.0,-7.38397716304462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,9.768059680936858e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0001028623300953,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804870605469,0.0,0.0,7.597379590151832e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,0.000102862381027,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0004879346233792,289.4596862792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7000427246094,264.8499755859375,288.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407768422737,1.0632246194575146e-08,0.0010407661320641,-0.0269019957631826,0.0,0.0,0.0,-0.0100836744531989,60.0,-16.496910095214844,-0.0,-7.385412459370856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,9.768059680936858e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0001028623300953,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804870605469,0.0,0.0,7.597379590151832e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,0.000102862381027,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0004879346233792,289.4596862792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7000427246094,264.8499755859375,288.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407768422737,1.0632246194575146e-08,0.0010407661320641,-0.0269019957631826,0.0,0.0,0.0,-0.0100836744531989,60.0,-16.496910095214844,-0.0,-7.385412459370856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76153564453125,0.0,0.0,9.769493772182614e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0001028774349833,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,7.598494994454086e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,0.0001028774786391,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.000488006247906,289.4479064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7027893066406,264.8499755859375,288.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650107462595317e-08,0.0010409188689664,-0.0269487518817186,0.0,0.0,0.0,-0.0100925294682383,60.0,-16.490280151367188,-0.0,-7.38758032525766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76153564453125,0.0,0.0,9.769493772182614e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,0.0001028774349833,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,7.598494994454086e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,0.0001028774786391,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.000488006247906,289.4479064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7027893066406,264.8499755859375,288.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650107462595317e-08,0.0010409188689664,-0.0269487518817186,0.0,0.0,0.0,-0.0100925294682383,60.0,-16.490280151367188,-0.0,-7.38758032525766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,9.771499026101084e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.0001028985570883,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,7.600054959766567e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,0.000102898600744,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0004881064523942,289.4361267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7055053710937,264.8499755859375,288.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411432012915,1.0675096362433578e-08,0.0010411324910819,-0.0270141642540693,0.0,0.0,0.0,-0.0101049169898033,60.0,-16.484601974487305,-0.0,-7.390614342739354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,9.771499026101084e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.0001028985570883,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,7.600054959766567e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,0.000102898600744,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0004881064523942,289.4361267089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7055053710937,264.8499755859375,288.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411432012915,1.0675096362433578e-08,0.0010411324910819,-0.0270141642540693,0.0,0.0,0.0,-0.0101049169898033,60.0,-16.484601974487305,-0.0,-7.390614342739354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,9.774025238584728e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0001029251507134,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,7.602019468322396e-05,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064514160156,0.0,0.0,0.0001029251943691,291.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,0.0004882326174993,289.4243469238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7081604003906,264.8499755859375,288.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414122371003,1.0706560082951457e-08,0.0010414015268906,-0.0270965248346328,0.0,0.0,0.0,-0.0101205147802829,60.0,-16.47980499267578,-0.0,-7.394434931029539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
