time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704040,290.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,9.774025238584728e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0001029251507134,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,7.602019468322396e-05,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064514160156,0.0,0.0,0.0001029251943691,291.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,0.0004882326174993,289.4243469238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7081604003906,264.8499755859375,288.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414122371003,1.0706560082951457e-08,0.0010414015268906,-0.0270965248346328,0.0,0.0,0.0,-0.0101205147802829,60.0,-16.47980499267578,-0.0,-7.394434931029539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.730712890625,0.0,0.0,9.775467333383858e-05,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,0.0001029403429129,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,7.603141420986503e-05,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70050048828125,0.0,0.0,0.0001029403865686,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,0.0004883047076873,289.4184265136719,294.1499938964844,264.8500061035156,263.4564819335937,264.70947265625,264.8500061035156,287.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.477754592895508,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245483398437,0.0,0.0,9.77703821263276e-05,290.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,0.0001029568811645,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,7.604363054269925e-05,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,0.0001029569248203,291.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71649169921875,0.0,0.0,0.0004883831134065,289.4125366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.71075439453125,264.8500061035156,287.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417333105579,1.0744098943860081e-08,0.0010417224839329,-0.0271947868168354,0.0,0.0,0.0,-0.0101391244679689,60.0,-16.475914001464844,-0.0,-7.398993773222173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,9.780504478840156e-05,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222839355469,0.0,0.0,0.0001029933846439,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,7.60705879656598e-05,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,0.0001029934282996,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0004885562811978,289.4007263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7133178710937,264.8500061035156,287.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421025799587,1.0787282178625901e-08,0.0010420917533338,-0.0273078233003616,0.0,0.0,0.0,-0.010160531848669,60.0,-16.472780227661133,-0.0,-7.404241131325763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,9.780504478840156e-05,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222839355469,0.0,0.0,0.0001029933846439,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,7.60705879656598e-05,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825561523437,0.0,0.0,0.0001029934282996,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,0.0004885562811978,289.4007263183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7133178710937,264.8500061035156,287.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421025799587,1.0787282178625901e-08,0.0010420917533338,-0.0273078233003616,0.0,0.0,0.0,-0.010160531848669,60.0,-16.472780227661133,-0.0,-7.404241131325763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998596191406,0.0,0.0,9.784329449757934e-05,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0001030336643452,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,7.610033935634419e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706237792969,0.0,0.0,0.000103033708001,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.0004887473769485,289.3888854980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7158203125,264.8500061035156,287.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425100335851,1.0834938279913333e-08,0.0010424992069602,-0.0274325665086507,0.0,0.0,0.0,-0.0101841576397418,60.0,-16.470335006713867,-0.0,-7.410033475707678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998596191406,0.0,0.0,9.784329449757934e-05,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,0.0001030336643452,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,7.610033935634419e-05,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706237792969,0.0,0.0,0.000103033708001,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.0004887473769485,289.3888854980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7158203125,264.8500061035156,287.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425100335851,1.0834938279913333e-08,0.0010424992069602,-0.0274325665086507,0.0,0.0,0.0,-0.0101841576397418,60.0,-16.470335006713867,-0.0,-7.410033475707678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875305175781,0.0,0.0,9.78847238002345e-05,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.0001030772909871,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,7.613256457261741e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,0.0001030773346428,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,0.0004889543051831,289.3770446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7182922363281,264.8500061035156,287.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429514804854,1.0886551216060525e-08,0.0010429405374452,-0.0275676641613245,0.0,0.0,0.0,-0.0102097438648343,60.0,-16.468496322631836,-0.0,-7.416308989149911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875305175781,0.0,0.0,9.78847238002345e-05,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,0.0001030772909871,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,7.613256457261741e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586608886719,0.0,0.0,0.0001030773346428,291.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,0.0004889543051831,289.3770446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7182922363281,264.8500061035156,287.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429514804854,1.0886551216060525e-08,0.0010429405374452,-0.0275676641613245,0.0,0.0,0.0,-0.0102097438648343,60.0,-16.468496322631836,-0.0,-7.416308989149911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,9.792811761144549e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,0.0001031229912769,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,7.6166310464032e-05,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,0.0001031230276566,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,0.0004891710705123,289.3652038574219,294.1499938964844,264.8500061035156,263.4564819335937,264.720703125,264.8500061035156,287.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940613748289252e-08,0.0010434028226882,-0.027709174901247,0.0,0.0,0.0,-0.0102365454658865,60.0,-16.467060089111328,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,9.792811761144549e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,0.0001031229912769,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,7.6166310464032e-05,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,0.0001031230276566,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,0.0004891710705123,289.3652038574219,294.1499938964844,264.8500061035156,263.4564819335937,264.720703125,264.8500061035156,287.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940613748289252e-08,0.0010434028226882,-0.027709174901247,0.0,0.0,0.0,-0.0102365454658865,60.0,-16.467060089111328,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,9.795032383408396e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58306884765625,0.0,0.0,0.0001031463762046,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749572753906,0.0,0.0,7.618358358740807e-05,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.0001031464125844,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.000489282014314,289.3592529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7218933105469,264.8500061035156,287.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436503216624,1.096828228241975e-08,0.0010436393786221,-0.0277815945446491,0.0,0.0,0.0,-0.0102502610534429,60.0,-16.466466903686523,-0.0,-7.426252324194138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.662841796875,0.0,0.0,9.797258826438338e-05,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,0.0001031698193401,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,7.620090036652982e-05,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,0.0001031698629958,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,0.0004893931909464,289.35333251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7230834960937,264.8500061035156,287.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996022759002244e-08,0.001043876633048,-0.0278542060405015,0.0,0.0,0.0,-0.0102640138939023,60.0,-16.465906143188477,-0.0,-7.42962882327447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,9.801678970688954e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,0.0001032163636409,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,7.623527926625684e-05,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227111816406,0.0,0.0,0.0001032164072967,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0004896139726042,289.3414306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.72540283203125,264.8500061035156,287.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358476065,1.1051088044666812e-08,0.0010443474166095,-0.027998337522149,0.0,0.0,0.0,-0.0102913118898868,60.0,-16.46479606628418,-0.0,-7.436333504529102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,9.801678970688954e-05,290.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,0.0001032163636409,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,7.623527926625684e-05,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227111816406,0.0,0.0,0.0001032164072967,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0004896139726042,289.3414306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.72540283203125,264.8500061035156,287.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358476065,1.1051088044666812e-08,0.0010443474166095,-0.027998337522149,0.0,0.0,0.0,-0.0102913118898868,60.0,-16.46479606628418,-0.0,-7.436333504529102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,9.805976151255892e-05,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0001032616200973,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,7.62687050155364e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,0.0001032616564771,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,0.0004898286424577,289.3295288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7276916503906,264.8500061035156,287.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448163375258,1.1104627439806336e-08,0.0010448052780702,-0.0281384699046611,0.0,0.0,0.0,-0.0103178536519408,60.0,-16.463579177856445,-0.0,-7.442855576300644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,9.805976151255892e-05,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.0001032616200973,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,7.62687050155364e-05,290.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,0.0001032616564771,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,0.0004898286424577,289.3295288085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7276916503906,264.8500061035156,287.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448163375258,1.1104627439806336e-08,0.0010448052780702,-0.0281384699046611,0.0,0.0,0.0,-0.0103178536519408,60.0,-16.463579177856445,-0.0,-7.442855576300644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257629394531,0.0,0.0,9.810009214561433e-05,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0001033040898619,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,7.630007166881114e-05,290.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001033041262417,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,0.0004900300991721,289.317626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7299499511719,264.8500061035156,287.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452460264787,1.1154871693008772e-08,0.0010452348506078,-0.0282699801027774,0.0,0.0,0.0,-0.0103427618741989,60.0,-16.4620418548584,-0.0,-7.448978323054689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257629394531,0.0,0.0,9.810009214561433e-05,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,0.0001033040898619,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,7.630007166881114e-05,290.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,0.0001033041262417,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,0.0004900300991721,289.317626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7299499511719,264.8500061035156,287.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452460264787,1.1154871693008772e-08,0.0010452348506078,-0.0282699801027774,0.0,0.0,0.0,-0.0103427618741989,60.0,-16.4620418548584,-0.0,-7.448978323054689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,9.813657379709184e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,0.0001033425069181,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,7.632844062754884e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0001033425432979,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,0.0004902123473584,289.30572509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7321472167969,264.8500061035156,287.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456347372382,1.1200320670923249e-08,0.0010456235613673,-0.0283889360725879,0.0,0.0,0.0,-0.010365292429924,60.0,-16.45998191833496,-0.0,-7.454519135308146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,9.813657379709184e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,0.0001033425069181,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,7.632844062754884e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0001033425432979,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,0.0004902123473584,289.30572509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7321472167969,264.8500061035156,287.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456347372382,1.1200320670923249e-08,0.0010456235613673,-0.0283889360725879,0.0,0.0,0.0,-0.010365292429924,60.0,-16.45998191833496,-0.0,-7.454519135308146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,9.81530174612999e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,0.0001033598236972,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61279296875,0.0,0.0,7.634123176103458e-05,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806579589844,0.0,0.0,0.000103359860077,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,0.000490294478368,289.2997741699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7332458496094,264.8500061035156,287.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458099422976,1.1220810058887313e-08,0.0010457987664267,-0.0284425634890794,0.0,0.0,0.0,-0.0103754503652453,60.0,-16.458688735961914,-0.0,-7.45701740356708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6010131835937,0.0,0.0,9.816790407057852e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,0.0001033755033859,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065673828125,0.0,0.0,7.635281508555636e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746459960937,0.0,0.0,0.0001033755397656,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.0004903688677586,289.2937927246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7343139648437,264.8500061035156,287.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459686163812,1.1239359665182748e-08,0.001045957324095,-0.0284911151975393,0.0,0.0,0.0,-0.010384646244347,60.0,-16.45717430114746,-0.0,-7.459279771637739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5886535644531,0.0,0.0,9.819263505050912e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097045898437,0.0,0.0,0.0001034015440382,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,7.637204544153064e-05,290.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626220703125,0.0,0.0,0.0001034015804179,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816650390625,0.0,0.0,0.0004904923844151,289.2818603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7364501953125,264.8500061035156,287.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462320642545,1.1270166133670044e-08,0.0010462207719683,-0.028571743518114,0.0,0.0,0.0,-0.0103999180719256,60.0,-16.453426361083984,-0.0,-7.463037832167174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5886535644531,0.0,0.0,9.819263505050912e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097045898437,0.0,0.0,0.0001034015440382,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,7.637204544153064e-05,290.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626220703125,0.0,0.0,0.0001034015804179,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816650390625,0.0,0.0,0.0004904923844151,289.2818603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7364501953125,264.8500061035156,287.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462320642545,1.1270166133670044e-08,0.0010462207719683,-0.028571743518114,0.0,0.0,0.0,-0.0103999180719256,60.0,-16.453426361083984,-0.0,-7.463037832167174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,9.821002458920702e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,0.0001034198576235,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816650390625,0.0,0.0,7.638557144673541e-05,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0001034198940033,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693664550781,0.0,0.0,0.0004905792884528,289.2699279785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7385559082031,264.8500061035156,287.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464173974469,1.1291828805326531e-08,0.0010464061051607,-0.0286284442991018,0.0,0.0,0.0,-0.0104106580838561,60.0,-16.448505401611328,-0.0,-7.465681051144203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762634277344,0.0,0.0,9.821002458920702e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,0.0001034198576235,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816650390625,0.0,0.0,7.638557144673541e-05,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0001034198940033,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693664550781,0.0,0.0,0.0004905792884528,289.2699279785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7385559082031,264.8500061035156,287.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464173974469,1.1291828805326531e-08,0.0010464061051607,-0.0286284442991018,0.0,0.0,0.0,-0.0104106580838561,60.0,-16.448505401611328,-0.0,-7.465681051144203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,9.821125422604382e-05,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,0.000103421145468,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,7.638653187314048e-05,290.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,0.0001034211818478,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570983886719,0.0,0.0,0.0004905854002572,289.2579650878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7406005859375,264.8500061035156,287.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464305523782,1.1293355584029996e-08,0.0010464191436767,-0.0286324396729469,0.0,0.0,0.0,-0.0104114152491092,60.0,-16.441661834716797,-0.0,-7.465867213340972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,9.821125422604382e-05,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,0.000103421145468,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,7.638653187314048e-05,290.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,0.0001034211818478,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570983886719,0.0,0.0,0.0004905854002572,289.2579650878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7406005859375,264.8500061035156,287.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464305523782,1.1293355584029996e-08,0.0010464191436767,-0.0286324396729469,0.0,0.0,0.0,-0.0104114152491092,60.0,-16.441661834716797,-0.0,-7.465867213340972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,9.819138358579949e-05,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,0.0001034002270898,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,7.637107773916796e-05,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,0.0001034002634696,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.0004904861561954,289.2460021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7426147460937,264.8500061035156,287.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462187929078,1.1268599386937694e-08,0.0010462075006216,-0.0285676438361406,0.0,0.0,0.0,-0.0103991422802209,60.0,-16.43168067932129,-0.0,-7.462846696171256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,9.819138358579949e-05,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,0.0001034002270898,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,7.637107773916796e-05,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,0.0001034002634696,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.0004904861561954,289.2460021972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7426147460937,264.8500061035156,287.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462187929078,1.1268599386937694e-08,0.0010462075006216,-0.0285676438361406,0.0,0.0,0.0,-0.0103991422802209,60.0,-16.43168067932129,-0.0,-7.462846696171256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,9.817386307986452e-05,290.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,0.0001033817752613,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,7.635744987055659e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,0.0001033818116411,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,0.0004903986118733,289.24005126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7436218261719,264.8500061035156,287.8151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046032179147,1.1246766185024626e-08,0.0010460208868607,-0.0285104997456073,0.0,0.0,0.0,-0.0103883193805813,60.0,-16.425445556640625,-0.0,-7.46018287145489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,9.815208613872528e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,0.0001033588487189,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,7.634051144123077e-05,290.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0001033588850987,291.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53253173828125,0.0,0.0,0.0004902898799628,289.23406982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7445983886719,264.8500061035156,287.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458001634106,1.1219635887016466e-08,0.0010457889875397,-0.0284394901245832,0.0,0.0,0.0,-0.0103748692199587,60.0,-16.418411254882812,-0.0,-7.456873873934455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268249511719,0.0,0.0,9.809722541831434e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,0.0001033010703395,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,7.629783794982359e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,0.0001033011067193,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,0.0004900157800875,289.2221069335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7465515136719,264.8500061035156,287.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452156420797,1.1151272794052149e-08,0.0010452044662088,-0.0282605607062578,0.0,0.0,0.0,-0.0103409793227911,60.0,-16.402280807495117,-0.0,-7.44853920764399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268249511719,0.0,0.0,9.809722541831434e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,0.0001033010703395,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,7.629783794982359e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,0.0001033011067193,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.520263671875,0.0,0.0,0.0004900157800875,289.2221069335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7465515136719,264.8500061035156,287.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452156420797,1.1151272794052149e-08,0.0010452044662088,-0.0282605607062578,0.0,0.0,0.0,-0.0103409793227911,60.0,-16.402280807495117,-0.0,-7.44853920764399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,9.803135617403314e-05,290.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44146728515625,0.0,0.0,0.0001032317086355,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,7.624660793226212e-05,290.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001032317450153,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50799560546875,0.0,0.0,0.000489686790388,289.2101745605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7484741210937,264.8500061035156,287.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445137741044,1.1069201555358177e-08,0.0010445027146488,-0.0280457474291324,0.0,0.0,0.0,-0.0103002935647964,60.0,-16.38389015197754,-0.0,-7.438539739723637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,9.803135617403314e-05,290.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44146728515625,0.0,0.0,0.0001032317086355,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,7.624660793226212e-05,290.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001032317450153,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50799560546875,0.0,0.0,0.000489686790388,289.2101745605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7484741210937,264.8500061035156,287.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445137741044,1.1069201555358177e-08,0.0010445027146488,-0.0280457474291324,0.0,0.0,0.0,-0.0103002935647964,60.0,-16.38389015197754,-0.0,-7.438539739723637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,9.79592659859918e-05,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001031557985697,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,7.619053940288723e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0001031558349495,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,0.0004893267177976,289.1982116699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7503356933594,264.8500061035156,287.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.097938540084442e-08,0.0010437347227707,-0.0278106573969125,0.0,0.0,0.0,-0.010255767032504,60.0,-16.364017486572266,-0.0,-7.427603776477555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,9.79592659859918e-05,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001031557985697,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,7.619053940288723e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0001031558349495,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957580566406,0.0,0.0,0.0004893267177976,289.1982116699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7503356933594,264.8500061035156,287.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.097938540084442e-08,0.0010437347227707,-0.0278106573969125,0.0,0.0,0.0,-0.010255767032504,60.0,-16.364017486572266,-0.0,-7.427603776477555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
