time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706380,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,9.788596798898652e-05,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,0.0001030786079354,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,7.613352499902248e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0001030786370392,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0004889605334028,289.186279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7521667480469,264.8500061035156,287.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429646354168,1.088804957305456e-08,0.0010429536923766,-0.0275715868920087,0.0,0.0,0.0,-0.010210488922894,60.0,-16.343515396118164,-0.0,-7.416491598633004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,9.788596798898652e-05,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,0.0001030786079354,290.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,7.613352499902248e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46636962890625,0.0,0.0,0.0001030786370392,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0004889605334028,289.186279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7521667480469,264.8500061035156,287.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429646354168,1.088804957305456e-08,0.0010429536923766,-0.0275715868920087,0.0,0.0,0.0,-0.010210488922894,60.0,-16.343515396118164,-0.0,-7.416491598633004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,9.785039583221078e-05,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.0001030411513056,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,7.610586180817336e-05,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603576660156,0.0,0.0,0.0001030411804094,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,0.0004887828836217,289.1802978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7530822753906,264.8500061035156,287.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425855871289,1.0843732134446782e-08,0.001042574760504,-0.0274555832147598,0.0,0.0,0.0,-0.0101885180920362,60.0,-16.333274841308594,-0.0,-7.411102131982261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775085449219,0.0,0.0,9.781642438611016e-05,290.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.000103005382698,290.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823608398437,0.0,0.0,7.607944280607626e-05,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,0.0001030054118018,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0004886132082901,289.1743469238281,294.1499938964844,264.8500061035156,263.4564819335937,264.75396728515625,264.8500061035156,287.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422236518934,1.0801407768212812e-08,0.0010422128252685,-0.027344798669219,0.0,0.0,0.0,-0.0101675363257527,60.0,-16.32318878173828,-0.0,-7.405957802575358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,9.775533544598149e-05,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,0.0001029410486808,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,7.603193080285564e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423522949219,0.0,0.0,0.0001029410850605,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,0.000488308025524,289.16241455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7557373046875,264.8500061035156,287.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.072529176582293e-08,0.0010415619472041,-0.0271455571055412,0.0,0.0,0.0,-0.0101298028603196,60.0,-16.303817749023438,-0.0,-7.396709378326707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,9.775533544598149e-05,290.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,0.0001029410486808,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,7.603193080285564e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423522949219,0.0,0.0,0.0001029410850605,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,0.000488308025524,289.16241455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7557373046875,264.8500061035156,287.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.072529176582293e-08,0.0010415619472041,-0.0271455571055412,0.0,0.0,0.0,-0.0101298028603196,60.0,-16.303817749023438,-0.0,-7.396709378326707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,9.772553312359378e-05,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,0.0001029096601996,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,7.600874232593924e-05,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,0.0001029096965794,291.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,0.0004881591303274,289.1552429199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7567749023437,264.8500061035156,287.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.068815169702475e-08,0.0010412443662062,-0.0270483363419771,0.0,0.0,0.0,-0.0101113906130194,60.0,-16.293148040771484,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529113769531,0.0,0.0,9.770837641553952e-05,290.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3844909667969,0.0,0.0,0.0001028916012728,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576416015625,0.0,0.0,7.599540549563244e-05,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43035888671875,0.0,0.0,0.0001028916303766,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44683837890625,0.0,0.0,0.0004880734486505,289.1504821777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7574768066406,264.8500061035156,287.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666779459711506e-08,0.0010410615941509,-0.0269923936575651,0.0,0.0,0.0,-0.0101007958874106,60.0,-16.286434173583984,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,9.767775918589904e-05,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0001028593615046,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,7.597159128636122e-05,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183654785156,0.0,0.0,0.0001028593906085,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43463134765625,0.0,0.0,0.0004879205080214,289.1385498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7591552734375,264.8500061035156,287.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407459922134,1.0628631308406966e-08,0.0010407353984192,-0.0268925335258245,0.0,0.0,0.0,-0.0100818835198879,60.0,-16.27138900756836,-0.0,-7.384974054502892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44061279296875,0.0,0.0,9.767775918589904e-05,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.0001028593615046,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,7.597159128636122e-05,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183654785156,0.0,0.0,0.0001028593906085,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43463134765625,0.0,0.0,0.0004879205080214,289.1385498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7591552734375,264.8500061035156,287.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407459922134,1.0628631308406966e-08,0.0010407353984192,-0.0268925335258245,0.0,0.0,0.0,-0.0100818835198879,60.0,-16.27138900756836,-0.0,-7.384974054502892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283447265625,0.0,0.0,9.766784933162852e-05,290.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,0.0001028489277814,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,7.59638860472478e-05,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.0001028489568852,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,0.0004878710315097,289.1266174316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7608337402344,264.8500061035156,287.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406402871012,1.0616281187481036e-08,0.0010406296933069,-0.0268602054566144,0.0,0.0,0.0,-0.0100757610052824,60.0,-16.25947380065918,-0.0,-7.383474809330437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283447265625,0.0,0.0,9.766784933162852e-05,290.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,0.0001028489277814,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,7.59638860472478e-05,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.0001028489568852,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,0.0004878710315097,289.1266174316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7608337402344,264.8500061035156,287.7026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406402871012,1.0616281187481036e-08,0.0010406296933069,-0.0268602054566144,0.0,0.0,0.0,-0.0100757610052824,60.0,-16.25947380065918,-0.0,-7.383474809330437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,9.767087612999605e-05,290.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,0.0001028521146508,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,7.596623618155718e-05,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,0.0001028521437547,291.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41632080078125,0.0,0.0,0.0004878861363977,289.1206359863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7616577148437,264.8500061035156,287.6966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620052393051084e-08,0.0010406619403511,-0.0268700774759054,0.0,0.0,0.0,-0.0100776301696896,60.0,-16.254785537719727,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,9.768097515916452e-05,290.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35028076171875,0.0,0.0,0.0001028627448249,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,7.59740942157805e-05,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,0.0001028627739287,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,0.0004879365733359,289.1146545410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7624816894531,264.8500061035156,287.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632630775830876e-08,0.0010407693916931,-0.0269030034542083,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.251150131225586,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,9.772053454071283e-05,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,0.0001029044069582,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,7.600486424053088e-05,290.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,0.000102904436062,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,0.0004881341883447,289.10272216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7640686035156,264.8500061035156,287.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681917572696877e-08,0.0010411908151581,-0.0270320195704698,0.0,0.0,0.0,-0.0101082986220717,60.0,-16.246734619140625,-0.0,-7.391442125026515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,9.772053454071283e-05,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,0.0001029044069582,290.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,7.600486424053088e-05,290.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,0.000102904436062,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39801025390625,0.0,0.0,0.0004881341883447,289.10272216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7640686035156,264.8500061035156,287.6789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681917572696877e-08,0.0010411908151581,-0.0270320195704698,0.0,0.0,0.0,-0.0101082986220717,60.0,-16.246734619140625,-0.0,-7.391442125026515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,9.778631647350268e-05,290.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,0.0001029736740747,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,7.60560214985162e-05,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,0.0001029737031785,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0004884627996943,289.0907592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7656555175781,264.8500061035156,287.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419022291898,1.0763872460017865e-08,0.0010418914025649,-0.0272465460002422,0.0,0.0,0.0,-0.0101489266380667,60.0,-16.246843338012695,-0.0,-7.401396118211778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,9.778631647350268e-05,290.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,0.0001029736740747,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,7.60560214985162e-05,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.370361328125,0.0,0.0,0.0001029737031785,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0004884627996943,289.0907592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7656555175781,264.8500061035156,287.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419022291898,1.0763872460017865e-08,0.0010418914025649,-0.0272465460002422,0.0,0.0,0.0,-0.0101489266380667,60.0,-16.246843338012695,-0.0,-7.401396118211778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,9.788141323952004e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,0.0001030738203553,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835754394531,0.0,0.0,7.612998888362199e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,0.0001030738494591,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,0.0004889378324151,289.07879638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7672119140625,264.8500061035156,287.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429153917357,1.0882359902097962e-08,0.0010429045651108,-0.0275566950440406,0.0,0.0,0.0,-0.0102076651528477,60.0,-16.251922607421875,-0.0,-7.415799530008371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,9.788141323952004e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,0.0001030738203553,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835754394531,0.0,0.0,7.612998888362199e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,0.0001030738494591,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,0.0004889378324151,289.07879638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7672119140625,264.8500061035156,287.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429153917357,1.0882359902097962e-08,0.0010429045651108,-0.0275566950440406,0.0,0.0,0.0,-0.0102076651528477,60.0,-16.251922607421875,-0.0,-7.415799530008371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.80021504801698e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,0.0001032009604386,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,7.622389239259064e-05,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,0.0001032009895425,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,0.0004895409219898,289.0668029785156,294.1499938964844,264.8500061035156,263.4564819335937,264.76873779296875,264.8500061035156,287.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442016646265,1.1032783575615213e-08,0.0010441907215863,-0.0279504265636205,0.0,0.0,0.0,-0.0102822361513972,60.0,-16.261083602905273,-0.0,-7.434104531967024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.80021504801698e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,0.0001032009604386,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,7.622389239259064e-05,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,0.0001032009895425,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3613586425781,0.0,0.0,0.0004895409219898,289.0668029785156,294.1499938964844,264.8500061035156,263.4564819335937,264.76873779296875,264.8500061035156,287.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442016646265,1.1032783575615213e-08,0.0010441907215863,-0.0279504265636205,0.0,0.0,0.0,-0.0102822361513972,60.0,-16.261083602905273,-0.0,-7.434104531967024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,9.807194146560504e-05,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,0.0001032744548865,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650207519531,0.0,0.0,7.627817831235006e-05,290.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402709960937,0.0,0.0,0.0001032744839903,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.000489889527671,289.0608215332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7695007324219,264.8500061035156,287.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449453257024,1.1119743348331212e-08,0.0010449341498315,-0.0281780362129211,0.0,0.0,0.0,-0.010325345210731,60.0,-16.26730728149414,-0.0,-7.444697303071734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,9.81485500233248e-05,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929077148437,0.0,0.0,0.0001033551234286,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3588256835937,0.0,0.0,7.633776112925261e-05,290.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,0.0001033551525324,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,0.0004902722430415,289.0548095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7702331542969,264.8500061035156,287.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457615135237,1.1215188777669029e-08,0.0010457502212375,-0.0284278523176908,0.0,0.0,0.0,-0.0103726619854569,60.0,-16.274625778198242,-0.0,-7.45633172982707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,9.832012437982483e-05,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,0.0001035358000081,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,7.647120946785435e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,0.0001035358291119,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,0.0004911292926408,289.04278564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.771728515625,264.8500061035156,287.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047589466907,1.1428958224257713e-08,0.0010475780582055,-0.028987344354391,0.0,0.0,0.0,-0.0104786353185772,60.0,-16.292219161987305,-0.0,-7.482423569626917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,9.832012437982483e-05,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,0.0001035358000081,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,7.647120946785435e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,0.0001035358291119,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,0.0004911292926408,289.04278564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.771728515625,264.8500061035156,287.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047589466907,1.1428958224257713e-08,0.0010475780582055,-0.028987344354391,0.0,0.0,0.0,-0.0104786353185772,60.0,-16.292219161987305,-0.0,-7.482423569626917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,9.851095819612964e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,0.0001037367619574,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340148925781,0.0,0.0,7.661963900318369e-05,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,0.0001037367910612,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,0.0004920825595036,289.0307312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7731628417969,264.8500061035156,287.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666726251746697e-08,0.0010496111353859,-0.0296096187084913,0.0,0.0,0.0,-0.0105965072289109,60.0,-16.31368064880371,-0.0,-7.51149755728875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,9.851095819612964e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,0.0001037367619574,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340148925781,0.0,0.0,7.661963900318369e-05,290.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,0.0001037367910612,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,0.0004920825595036,289.0307312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7731628417969,264.8500061035156,287.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666726251746697e-08,0.0010496111353859,-0.0296096187084913,0.0,0.0,0.0,-0.0105965072289109,60.0,-16.31368064880371,-0.0,-7.51149755728875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,9.871931979432702e-05,290.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582092285156,0.0,0.0,0.0001039561684592,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215637207031,0.0,0.0,7.678168913116679e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,0.000103956197563,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122253417969,0.0,0.0,0.0004931233124807,289.0186462402344,294.1499938964844,264.8500061035156,263.4564819335937,264.77459716796875,264.8500061035156,287.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105184270069,1.1926324816613489e-08,0.0010518307099118,-0.0302889887243509,0.0,0.0,0.0,-0.010725200176239,60.0,-16.338130950927734,-0.0,-7.54330500285505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174743652344,0.0,0.0,9.871931979432702e-05,290.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582092285156,0.0,0.0,0.0001039561684592,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215637207031,0.0,0.0,7.678168913116679e-05,290.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,0.000103956197563,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122253417969,0.0,0.0,0.0004931233124807,289.0186462402344,294.1499938964844,264.8500061035156,263.4564819335937,264.77459716796875,264.8500061035156,287.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105184270069,1.1926324816613489e-08,0.0010518307099118,-0.0302889887243509,0.0,0.0,0.0,-0.010725200176239,60.0,-16.338130950927734,-0.0,-7.54330500285505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050537109375,0.0,0.0,9.894058894133197e-05,290.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,0.0001041891810018,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091125488281,0.0,0.0,7.695379463257268e-05,290.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857666015625,0.0,0.0,0.0001041892101056,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,0.0004942286177538,289.0065612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7760009765625,264.8500061035156,287.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542002273723,1.2202018062623664e-08,0.0010541881201788,-0.031010428443551,0.0,0.0,0.0,-0.0108618726953864,60.0,-16.365135192871094,-0.0,-7.57715881150034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050537109375,0.0,0.0,9.894058894133197e-05,290.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,0.0001041891810018,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3091125488281,0.0,0.0,7.695379463257268e-05,290.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857666015625,0.0,0.0,0.0001041892101056,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29986572265625,0.0,0.0,0.0004942286177538,289.0065612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7760009765625,264.8500061035156,287.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542002273723,1.2202018062623664e-08,0.0010541881201788,-0.031010428443551,0.0,0.0,0.0,-0.0108618726953864,60.0,-16.365135192871094,-0.0,-7.57715881150034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.298828125,0.0,0.0,9.90585031104274e-05,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24072265625,0.0,0.0,0.0001043133452185,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,7.704550080234185e-05,290.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,0.0001043133743223,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.293701171875,0.0,0.0,0.0004948176210746,289.00048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.77667236328125,264.8500061035156,287.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348927214134164e-08,0.0010554442415013,-0.0313948467373847,0.0,0.0,0.0,-0.0109347011893987,60.0,-16.379638671875,-0.0,-7.595228623813456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,9.918230352923274e-05,290.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,0.000104443723103,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966003417969,0.0,0.0,7.714179082540795e-05,290.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0001044437449309,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875061035156,0.0,0.0,0.0004954360192641,288.9944152832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7773742675781,264.8500061035156,287.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503180712997164e-08,0.0010567631106823,-0.0317984670400619,0.0,0.0,0.0,-0.0110111711546778,60.0,-16.39496612548828,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,9.944509656634182e-05,290.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,0.0001047204495989,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,7.734617975074798e-05,290.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0001047204787028,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2751159667969,0.0,0.0,0.000496748718433,288.98223876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830600581992258e-08,0.0010595626663416,-0.0326551459729671,0.0,0.0,0.0,-0.0111734867095947,60.0,-16.428125381469727,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,9.944509656634182e-05,290.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,0.0001047204495989,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,7.734617975074798e-05,290.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0001047204787028,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2751159667969,0.0,0.0,0.000496748718433,288.98223876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830600581992258e-08,0.0010595626663416,-0.0326551459729671,0.0,0.0,0.0,-0.0111734867095947,60.0,-16.428125381469727,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,9.971619147108868e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,0.0001050059290719,290.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,7.755703700240701e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491149902344,0.0,0.0,0.0001050059508997,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626647949219,0.0,0.0,0.0004981029196642,288.97003173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7800598144531,264.8500061035156,287.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624639689922,1.3168373058647376e-08,0.0010624508140608,-0.0335388369858264,0.0,0.0,0.0,-0.0113409338518977,60.0,-16.46348762512207,-0.0,-7.696418435898522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,9.971619147108868e-05,290.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21142578125,0.0,0.0,0.0001050059290719,290.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,7.755703700240701e-05,290.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491149902344,0.0,0.0,0.0001050059508997,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626647949219,0.0,0.0,0.0004981029196642,288.97003173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7800598144531,264.8500061035156,287.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624639689922,1.3168373058647376e-08,0.0010624508140608,-0.0335388369858264,0.0,0.0,0.0,-0.0113409338518977,60.0,-16.46348762512207,-0.0,-7.696418435898522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,9.997696906793864e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,0.0001052805382641,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,7.775986159685999e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,0.000105280567368,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502136230469,0.0,0.0,0.0004994055489078,288.9577941894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7813720703125,264.8500061035156,287.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493294481747853e-08,0.0010652290657162,-0.0343888290226459,0.0,0.0,0.0,-0.0115020107477903,60.0,-16.49879264831543,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
