time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708720,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,9.997696906793864e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,0.0001052805382641,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25897216796875,0.0,0.0,7.775986159685999e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,0.000105280567368,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502136230469,0.0,0.0,0.0004994055489078,288.9577941894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7813720703125,264.8500061035156,287.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652425698935,1.3493294481747853e-08,0.0010652290657162,-0.0343888290226459,0.0,0.0,0.0,-0.0115020107477903,60.0,-16.49879264831543,-0.0,-7.736726104212721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,0.0001002024873741,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,0.0001055180255207,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,7.793527038302273e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,0.0001055180473485,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,0.0005005320999771,288.9455261230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,287.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676456149667,1.3774282159317865e-08,0.0010676318779587,-0.035123836249113,0.0,0.0,0.0,-0.0116413086652755,60.0,-16.53053855895996,-0.0,-7.771669174871931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,0.0001002024873741,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,0.0001055180255207,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,7.793527038302273e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245178222656,0.0,0.0,0.0001055180473485,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,0.0005005320999771,288.9455261230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,287.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676456149667,1.3774282159317865e-08,0.0010676318779587,-0.035123836249113,0.0,0.0,0.0,-0.0116413086652755,60.0,-16.53053855895996,-0.0,-7.771669174871931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362670898437,0.0,0.0,0.0001002935023279,290.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.181884765625,0.0,0.0,0.0001056138644344,290.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,7.800605817465112e-05,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,0.0001056138935382,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,0.0005009867018088,288.9393615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7832946777344,264.8500061035156,287.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686154710128,1.3887681227231496e-08,0.0010686015011742,-0.0354204513132572,0.0,0.0,0.0,-0.011697526089847,60.0,-16.543540954589844,-0.0,-7.78579334337337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,0.000100368852145,290.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17596435546875,0.0,0.0,0.0001056932160281,290.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337341308594,0.0,0.0,7.806466601323336e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121887207031,0.0,0.0,0.000105693237856,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252197265625,0.0,0.0,0.0005013631307519,288.9332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.783935546875,264.8500061035156,287.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694183874875,1.3981565238907478e-08,0.0010694044176489,-0.0356660112738609,0.0,0.0,0.0,-0.0117440680041909,60.0,-16.554447174072266,-0.0,-7.797496692774075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,0.0001004560399451,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001057850240613,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,7.813247793819755e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,0.0001057850531651,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126770019531,0.0,0.0,0.0005017986404709,288.9209289550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7851867675781,264.8500061035156,287.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090193900528902e-08,0.0010703335283324,-0.035950131714344,0.0,0.0,0.0,-0.011797921732068,60.0,-16.567399978637695,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174072265625,0.0,0.0,0.0001004560399451,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001057850240613,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,7.813247793819755e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998291015625,0.0,0.0,0.0001057850531651,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126770019531,0.0,0.0,0.0005017986404709,288.9209289550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7851867675781,264.8500061035156,287.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090193900528902e-08,0.0010703335283324,-0.035950131714344,0.0,0.0,0.0,-0.011797921732068,60.0,-16.567399978637695,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048034667969,0.0,0.0,0.0001004502264549,290.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,0.0001057789049809,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084655761719,0.0,0.0,7.812795229256153e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874694824219,0.0,0.0,0.0001057789268088,291.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.0005017695948481,288.9085998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7864074707031,264.8500061035156,287.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702859144657,1.4082946364624153e-08,0.0010702718282118,-0.0359311737120151,0.0,0.0,0.0,-0.0117943296208977,60.0,-16.56618881225586,-0.0,-7.810144353470606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048034667969,0.0,0.0,0.0001004502264549,290.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,0.0001057789049809,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084655761719,0.0,0.0,7.812795229256153e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874694824219,0.0,0.0,0.0001057789268088,291.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.0005017695948481,288.9085998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7864074707031,264.8500061035156,287.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702859144657,1.4082946364624153e-08,0.0010702718282118,-0.0359311737120151,0.0,0.0,0.0,-0.0117943296208977,60.0,-16.56618881225586,-0.0,-7.810144353470606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001003775687422,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,0.0001057023910107,290.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958312988281,0.0,0.0,7.807143992977217e-05,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,0.0001057024201145,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876525878906,0.0,0.0,0.0005014066118746,288.89630126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7876281738281,264.8500061035156,287.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695118689909,1.3992415226482537e-08,0.0010694978991523,-0.0356943868100643,0.0,0.0,0.0,-0.0117494501173496,60.0,-16.55193519592285,-0.0,-7.798849566142962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001003775687422,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,0.0001057023910107,290.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1958312988281,0.0,0.0,7.807143992977217e-05,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,0.0001057024201145,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876525878906,0.0,0.0,0.0005014066118746,288.89630126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7876281738281,264.8500061035156,287.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695118689909,1.3992415226482537e-08,0.0010694978991523,-0.0356943868100643,0.0,0.0,0.0,-0.0117494501173496,60.0,-16.55193519592285,-0.0,-7.798849566142962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,0.0001002777571557,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12847900390625,0.0,0.0,0.0001055972898029,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,7.799381273798645e-05,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16278076171875,0.0,0.0,0.0001055973116308,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,0.0005009080632589,288.8840026855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7887878417969,264.8500061035156,287.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868052484156124e-08,0.0010684345616027,-0.0353691056370735,0.0,0.0,0.0,-0.0116877993568778,60.0,-16.529781341552734,-0.0,-7.783347655276884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,0.0001002777571557,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12847900390625,0.0,0.0,0.0001055972898029,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,7.799381273798645e-05,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16278076171875,0.0,0.0,0.0001055973116308,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,0.0005009080632589,288.8840026855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7887878417969,264.8500061035156,287.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868052484156124e-08,0.0010684345616027,-0.0353691056370735,0.0,0.0,0.0,-0.0116877993568778,60.0,-16.529781341552734,-0.0,-7.783347655276884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17340087890625,0.0,0.0,0.0001002181452349,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225280761719,0.0,0.0,0.0001055345128406,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769104003906,0.0,0.0,7.794745033606887e-05,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,0.0001055345346685,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688842773437,0.0,0.0,0.0005006102728657,288.8778686523437,294.1499938964844,264.8500061035156,263.4564819335937,264.78936767578125,264.8500061035156,287.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678132530301,1.3793775011095022e-08,0.0010677995160222,-0.0351748205721378,0.0,0.0,0.0,-0.0116509767249226,60.0,-16.51676368713379,-0.0,-7.774095678314552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1671142578125,0.0,0.0,0.0001001545242615,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166076660156,0.0,0.0,0.0001054675158229,290.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1706237792969,0.0,0.0,7.789795927237719e-05,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,0.0001054675376508,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,0.0005002924590371,288.8717041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7899475097656,264.8500061035156,287.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671354830265,1.3714499758066268e-08,0.0010671217460185,-0.0349674597382545,0.0,0.0,0.0,-0.0116116777062416,60.0,-16.50299644470215,-0.0,-7.764227660800317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,0.0001000141346594,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001053196756402,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580505371094,0.0,0.0,7.778876897646114e-05,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13818359375,0.0,0.0,0.000105319704744,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,0.0004995912313461,288.85943603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79107666015625,264.8500061035156,287.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539576571020008e-08,0.0010656260419636,-0.0345098972320556,0.0,0.0,0.0,-0.0115249613299965,60.0,-16.47296714782715,-0.0,-7.74247652657323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15460205078125,0.0,0.0,0.0001000141346594,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,0.0001053196756402,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580505371094,0.0,0.0,7.778876897646114e-05,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13818359375,0.0,0.0,0.000105319704744,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,0.0004995912313461,288.85943603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79107666015625,264.8500061035156,287.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656396625563,1.3539576571020008e-08,0.0010656260419636,-0.0345098972320556,0.0,0.0,0.0,-0.0115249613299965,60.0,-16.47296714782715,-0.0,-7.74247652657323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14208984375,0.0,0.0,9.986166696762666e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,0.0001051591243594,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455078125,0.0,0.0,7.767018541926518e-05,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,0.0001051591461873,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,0.000498829584103,288.8471984863281,294.1499938964844,264.8500061035156,263.4564819335937,264.79217529296875,264.8500061035156,287.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349604977008768e-08,0.0010640016989782,-0.0340129435062408,0.0,0.0,0.0,-0.0114307841286063,60.0,-16.440397262573242,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14208984375,0.0,0.0,9.986166696762666e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928955078125,0.0,0.0,0.0001051591243594,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455078125,0.0,0.0,7.767018541926518e-05,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,0.0001051591461873,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,0.000498829584103,288.8471984863281,294.1499938964844,264.8500061035156,263.4564819335937,264.79217529296875,264.8500061035156,287.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349604977008768e-08,0.0010640016989782,-0.0340129435062408,0.0,0.0,0.0,-0.0114307841286063,60.0,-16.440397262573242,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,9.970337123377249e-05,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,0.0001049924321705,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13299560546875,0.0,0.0,7.754706894047558e-05,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.0001049924539984,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,0.0004980388912372,288.8349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.79327392578125,264.8500061035156,287.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.406457901000977,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,9.970337123377249e-05,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810546875,0.0,0.0,0.0001049924321705,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13299560546875,0.0,0.0,7.754706894047558e-05,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,0.0001049924539984,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,0.0004980388912372,288.8349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.79327392578125,264.8500061035156,287.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.406457901000977,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171569824219,0.0,0.0,9.954387496691196e-05,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,0.0001048244739649,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,7.742301386315376e-05,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,0.0001048245030688,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,0.0004972422029823,288.82275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7943420410156,264.8500061035156,287.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953646155722254e-08,0.0010606161085888,-0.0329770669341087,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.37184715270996,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171569824219,0.0,0.0,9.954387496691196e-05,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,0.0001048244739649,290.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1204833984375,0.0,0.0,7.742301386315376e-05,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10137939453125,0.0,0.0,0.0001048245030688,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,0.0004972422029823,288.82275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7943420410156,264.8500061035156,287.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953646155722254e-08,0.0010606161085888,-0.0329770669341087,0.0,0.0,0.0,-0.0112344911321997,60.0,-16.37184715270996,-0.0,-7.669837742696475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109619140625,0.0,0.0,9.946482896339148e-05,290.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,0.0001047412297339,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142578125,0.0,0.0,7.73615320213139e-05,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,0.0001047412588377,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10675048828125,0.0,0.0,0.0004968473222106,288.8166809082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7948608398437,264.8500061035156,287.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855149833512769e-08,0.0010597738437354,-0.0327193737030029,0.0,0.0,0.0,-0.0111856628209352,60.0,-16.35453224182129,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,9.938738367054611e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574645996094,0.0,0.0,0.0001046596880769,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080017089844,0.0,0.0,7.73013016441837e-05,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,0.0001046597099048,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,0.0004964604740962,288.8105773925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7953796386719,264.8500061035156,287.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758661682710226e-08,0.0010589489247649,-0.0324669256806373,0.0,0.0,0.0,-0.0111378300935029,60.0,-16.337369918823242,-0.0,-7.64574110689864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923156738281,0.0,0.0,9.923718607751653e-05,290.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.045654296875,0.0,0.0,0.0001045015160343,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955505371094,0.0,0.0,7.718447886873037e-05,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,0.0001045015378622,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,0.000495710177347,288.79840087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.79638671875,264.8500061035156,287.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.303617477416992,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923156738281,0.0,0.0,9.923718607751653e-05,290.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.045654296875,0.0,0.0,0.0001045015160343,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955505371094,0.0,0.0,7.718447886873037e-05,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,0.0001045015378622,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,0.000495710177347,288.79840087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.79638671875,264.8500061035156,287.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.303617477416992,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,9.90964108495973e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0001043532756739,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,7.707499025855213e-05,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06475830078125,0.0,0.0,0.0001043532975018,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07586669921875,0.0,0.0,0.0004950070288032,288.7862548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7973937988281,264.8500061035156,287.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396115245394412e-08,0.00105584890116,-0.031518317759037,0.0,0.0,0.0,-0.0109580997377634,60.0,-16.271268844604492,-0.0,-7.601037310678296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,9.90964108495973e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03387451171875,0.0,0.0,0.0001043532756739,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0831298828125,0.0,0.0,7.707499025855213e-05,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06475830078125,0.0,0.0,0.0001043532975018,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.07586669921875,0.0,0.0,0.0004950070288032,288.7862548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7973937988281,264.8500061035156,287.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396115245394412e-08,0.00105584890116,-0.031518317759037,0.0,0.0,0.0,-0.0109580997377634,60.0,-16.271268844604492,-0.0,-7.601037310678296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,9.8964104836341e-05,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221252441406,0.0,0.0,0.0001042139483615,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,7.697207911405712e-05,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525817871094,0.0,0.0,0.0001042139701894,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,0.0004943460808135,288.7741394042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7983703613281,264.8500061035156,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231263113449133e-08,0.001054439228028,-0.0310869552195072,0.0,0.0,0.0,-0.0108763761818408,60.0,-16.24016761779785,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,9.8964104836341e-05,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0221252441406,0.0,0.0,0.0001042139483615,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707092285156,0.0,0.0,7.697207911405712e-05,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525817871094,0.0,0.0,0.0001042139701894,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,0.0004943460808135,288.7741394042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7983703613281,264.8500061035156,287.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231263113449133e-08,0.001054439228028,-0.0310869552195072,0.0,0.0,0.0,-0.0108763761818408,60.0,-16.24016761779785,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05523681640625,0.0,0.0,9.88416068139486e-05,290.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0103759765625,0.0,0.0,0.000104084952909,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,7.687680044909939e-05,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,0.0001040849747369,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,0.000493734201882,288.76202392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.79931640625,264.8500061035156,287.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078633204737343e-08,0.001053134095855,-0.0306875575333833,0.0,0.0,0.0,-0.0108007108792662,60.0,-16.21084213256836,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05523681640625,0.0,0.0,9.88416068139486e-05,290.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0103759765625,0.0,0.0,0.000104084952909,290.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.058349609375,0.0,0.0,7.687680044909939e-05,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,0.0001040849747369,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05126953125,0.0,0.0,0.000493734201882,288.76202392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.79931640625,264.8500061035156,287.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078633204737343e-08,0.001053134095855,-0.0306875575333833,0.0,0.0,0.0,-0.0108007108792662,60.0,-16.21084213256836,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,9.87826642813161e-05,290.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044860839844,0.0,0.0,0.0001040228817146,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,7.683096191613004e-05,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,0.0001040229035424,291.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,0.0004934397875331,288.7559509277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7998046875,264.8500061035156,287.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.20051923957476e-08,0.0010525061516091,-0.030495373532176,0.0,0.0,0.0,-0.0107643036171793,60.0,-16.196619033813477,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,9.872563532553612e-05,290.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986267089844,0.0,0.0,0.0001039628332364,290.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,7.678660767851397e-05,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0001039628550643,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389709472656,0.0,0.0,0.0004931549192406,288.7499084472656,294.1499938964844,264.8500061035156,263.4564819335937,264.8002624511719,264.8500061035156,287.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934142563063688e-08,0.0010518986964598,-0.0303094442933797,0.0,0.0,0.0,-0.0107290809974074,60.0,-16.182720184326172,-0.0,-7.544264235548327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03057861328125,0.0,0.0,9.861569560598582e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,0.0001038470581988,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335998535156,0.0,0.0,7.670109334867448e-05,290.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.0001038470800267,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,0.0004926057299599,288.7378234863281,294.1499938964844,264.8500061035156,263.4564819335937,264.8011779785156,264.8500061035156,287.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797156140858078e-08,0.0010507273254916,-0.0299509577453136,0.0,0.0,0.0,-0.0106611708179116,60.0,-16.15568733215332,-0.0,-7.5274698474459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03057861328125,0.0,0.0,9.861569560598582e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98687744140625,0.0,0.0,0.0001038470581988,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335998535156,0.0,0.0,7.670109334867448e-05,290.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.0001038470800267,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267333984375,0.0,0.0,0.0004926057299599,288.7378234863281,294.1499938964844,264.8500061035156,263.4564819335937,264.8011779785156,264.8500061035156,287.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797156140858078e-08,0.0010507273254916,-0.0299509577453136,0.0,0.0,0.0,-0.0106611708179116,60.0,-16.15568733215332,-0.0,-7.5274698474459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,9.851213690126316e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,0.0001037380061461,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,7.662054849788547e-05,290.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00408935546875,0.0,0.0,0.000103738027974,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01446533203125,0.0,0.0,0.0004920884384773,288.72576904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8020935058594,264.8500061035156,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668124244579305e-08,0.0010496239410713,-0.0296132769435644,0.0,0.0,0.0,-0.0105972047895193,60.0,-16.12967872619629,-0.0,-7.511668087545331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,9.851213690126316e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,0.0001037380061461,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,7.662054849788547e-05,290.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00408935546875,0.0,0.0,0.000103738027974,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01446533203125,0.0,0.0,0.0004920884384773,288.72576904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8020935058594,264.8500061035156,287.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668124244579305e-08,0.0010496239410713,-0.0296132769435644,0.0,0.0,0.0,-0.0105972047895193,60.0,-16.12967872619629,-0.0,-7.511668087545331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
