time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711060,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060119628906,0.0,0.0,9.841513383435084e-05,290.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0001036358589772,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,7.6545104093384e-05,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,0.0001036358735291,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00225830078125,0.0,0.0,0.0004916038597002,288.71368408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.802978515625,264.8500061035156,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.154726092522651e-08,0.0010485905222594,-0.0292969662696123,0.0,0.0,0.0,-0.0105372881516814,60.0,-16.104814529418945,-0.0,-7.496882403756899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060119628906,0.0,0.0,9.841513383435084e-05,290.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,0.0001036358589772,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,7.6545104093384e-05,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,0.0001036358735291,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00225830078125,0.0,0.0,0.0004916038597002,288.71368408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.802978515625,264.8500061035156,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.154726092522651e-08,0.0010485905222594,-0.0292969662696123,0.0,0.0,0.0,-0.0105372881516814,60.0,-16.104814529418945,-0.0,-7.496882403756899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,9.83257923508063e-05,290.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,0.0001035417808452,290.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966735839844,0.0,0.0,7.647561869816855e-05,290.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,0.0001035417953971,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900207519531,0.0,0.0,0.0004911576397716,288.70166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.8038635253906,264.8500061035156,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476501192897,1.1435949076599172e-08,0.0010476387105882,-0.0290056429803371,0.0,0.0,0.0,-0.0104821054264903,60.0,-16.08111000061035,-0.0,-7.4832776419953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,9.83257923508063e-05,290.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517517089844,0.0,0.0,0.0001035417808452,290.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9966735839844,0.0,0.0,7.647561869816855e-05,290.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,0.0001035417953971,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900207519531,0.0,0.0,0.0004911576397716,288.70166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.8038635253906,264.8500061035156,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476501192897,1.1435949076599172e-08,0.0010476387105882,-0.0290056429803371,0.0,0.0,0.0,-0.0104821054264903,60.0,-16.08111000061035,-0.0,-7.4832776419953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,9.828351903706788e-05,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9458923339844,0.0,0.0,0.0001034972592606,290.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,7.644273864571005e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,0.0001034972810884,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839172363281,0.0,0.0,0.0004909464623779,288.69561767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.8042907714844,264.8500061035156,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383277431775696e-08,0.001047188299708,-0.0288677886128425,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.0697078704834,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98150634765625,0.0,0.0,9.824359585763888e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400329589844,0.0,0.0,0.0001034552187775,290.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.984375,0.0,0.0,7.641168485861272e-05,290.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96783447265625,0.0,0.0,0.0001034552406053,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,0.0004907470429316,288.6896057128906,294.1499938964844,264.8500061035156,263.4564819335937,264.8046875,264.8500061035156,287.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467743268236,1.1333535887558812e-08,0.0010467629181221,-0.0287376008927822,0.0,0.0,0.0,-0.0104313343763351,60.0,-16.05866050720215,-0.0,-7.470770668760451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692687988281,0.0,0.0,9.8169177363161e-05,290.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,0.000103376856714,290.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721069335937,0.0,0.0,7.635380461579189e-05,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,0.0001033768712659,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,0.0004903752706013,288.6775817871094,294.1499938964844,264.8500061035156,263.4564819335937,264.8055419921875,264.8500061035156,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.1240812725077376e-08,0.0010459701297804,-0.0284949168562889,0.0,0.0,0.0,-0.0103853680193424,60.0,-16.03744125366211,-0.0,-7.459456696778943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692687988281,0.0,0.0,9.8169177363161e-05,290.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,0.000103376856714,290.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721069335937,0.0,0.0,7.635380461579189e-05,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,0.0001033768712659,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,0.0004903752706013,288.6775817871094,294.1499938964844,264.8500061035156,263.4564819335937,264.8055419921875,264.8500061035156,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.1240812725077376e-08,0.0010459701297804,-0.0284949168562889,0.0,0.0,0.0,-0.0103853680193424,60.0,-16.03744125366211,-0.0,-7.459456696778943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570617675781,0.0,0.0,9.810235496843234e-05,290.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0001033064909279,290.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,7.630183245055377e-05,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,0.0001033065054798,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534606933594,0.0,0.0,0.0004900415078736,288.66558837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8063659667969,264.8500061035156,287.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269309543,1.1157555768193106e-08,0.0010452581336721,-0.0282770041376352,0.0,0.0,0.0,-0.0103440936654806,60.0,-16.01747703552246,-0.0,-7.44930517271314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570617675781,0.0,0.0,9.810235496843234e-05,290.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0001033064909279,290.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598388671875,0.0,0.0,7.630183245055377e-05,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437255859375,0.0,0.0,0.0001033065054798,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534606933594,0.0,0.0,0.0004900415078736,288.66558837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8063659667969,264.8500061035156,287.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269309543,1.1157555768193106e-08,0.0010452581336721,-0.0282770041376352,0.0,0.0,0.0,-0.0103440936654806,60.0,-16.01747703552246,-0.0,-7.44930517271314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94482421875,0.0,0.0,9.80429322225973e-05,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0001032439176924,290.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476013183594,0.0,0.0,7.625561556778848e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93170166015625,0.0,0.0,0.0001032439322443,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0004897447070106,288.653564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.8071594238281,264.8500061035156,287.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446361266076,1.1083518103305325e-08,0.001044625067152,-0.0280832201242446,0.0,0.0,0.0,-0.010307390242815,60.0,-15.998745918273926,-0.0,-7.440283411597194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.94482421875,0.0,0.0,9.80429322225973e-05,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0001032439176924,290.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476013183594,0.0,0.0,7.625561556778848e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93170166015625,0.0,0.0,0.0001032439322443,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0004897447070106,288.653564453125,294.1499938964844,264.8500061035156,263.4564819335937,264.8071594238281,264.8500061035156,287.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446361266076,1.1083518103305325e-08,0.001044625067152,-0.0280832201242446,0.0,0.0,0.0,-0.010307390242815,60.0,-15.998745918273926,-0.0,-7.440283411597194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326477050781,0.0,0.0,9.799077815841883e-05,290.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932800292969,0.0,0.0,0.0001031889914884,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.0,0.0,7.62150448281318e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,0.0001031890060403,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291381835937,0.0,0.0,0.0004894841695204,288.6415710449219,294.1499938964844,264.8500061035156,263.4564819335937,264.8079528808594,264.8500061035156,287.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440803598612,1.1018530976514285e-08,0.001044069416821,-0.0279131196439266,0.0,0.0,0.0,-0.0102751730009913,60.0,-15.98123836517334,-0.0,-7.432369386606298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326477050781,0.0,0.0,9.799077815841883e-05,290.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932800292969,0.0,0.0,0.0001031889914884,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.0,0.0,7.62150448281318e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,0.0001031890060403,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291381835937,0.0,0.0,0.0004894841695204,288.6415710449219,294.1499938964844,264.8500061035156,263.4564819335937,264.8079528808594,264.8500061035156,287.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440803598612,1.1018530976514285e-08,0.001044069416821,-0.0279131196439266,0.0,0.0,0.0,-0.0102751730009913,60.0,-15.98123836517334,-0.0,-7.432369386606298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9265441894531,0.0,0.0,9.796715312404558e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874206542969,0.0,0.0,0.0001031641149893,290.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,7.619667303515598e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91363525390625,0.0,0.0,0.0001031641295412,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230651855469,0.0,0.0,0.0004893661243841,288.6355895996094,294.1499938964844,264.8500061035156,263.4564819335937,264.8083190917969,264.8500061035156,287.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438286699354,1.0989094079150163e-08,0.0010438176104798,-0.0278360694646835,0.0,0.0,0.0,-0.0102605801075696,60.0,-15.972907066345217,-0.0,-7.428785409047124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9204406738281,0.0,0.0,9.794550715014338e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,0.0001031413194141,290.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9231262207031,0.0,0.0,7.617983646923676e-05,290.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,0.000103141333966,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169921875,0.0,0.0,0.0004892580327577,288.62957763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8087158203125,264.8500061035156,287.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435980511829,1.0962124541435967e-08,0.0010435871081426,-0.0277654789388179,0.0,0.0,0.0,-0.0102472100406885,60.0,-15.9649076461792,-0.0,-7.425503412150648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90826416015625,0.0,0.0,9.790654439711945e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.0,0.0001031002902891,290.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,7.614953210577369e-05,290.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8956298828125,0.0,0.0,0.000103100312117,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,0.0004890633863396,288.6176147460937,294.1499938964844,264.8500061035156,263.4564819335937,264.8094787597656,264.8500061035156,287.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431827977299,1.091358203808568e-08,0.001043171971105,-0.0276384185999631,0.0,0.0,0.0,-0.010223145596683,60.0,-15.949620246887209,-0.0,-7.419596670388273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90826416015625,0.0,0.0,9.790654439711945e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8699035644531,0.0,0.0,0.0001031002902891,290.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,7.614953210577369e-05,290.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8956298828125,0.0,0.0,0.000103100312117,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9048767089844,0.0,0.0,0.0004890633863396,288.6176147460937,294.1499938964844,264.8500061035156,263.4564819335937,264.8094787597656,264.8500061035156,287.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431827977299,1.091358203808568e-08,0.001043171971105,-0.0276384185999631,0.0,0.0,0.0,-0.010223145596683,60.0,-15.949620246887209,-0.0,-7.419596670388273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960876464844,0.0,0.0,9.787381713977084e-05,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85821533203125,0.0,0.0,0.0001030658313538,290.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,7.612408080603927e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.0001030658459058,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0004888999392278,288.6056213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.8102111816406,264.8500061035156,287.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042834133841,1.0872803990480406e-08,0.0010428231908008,-0.0275316815823316,0.0,0.0,0.0,-0.0102029303088784,60.0,-15.935406684875488,-0.0,-7.414637082092669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8960876464844,0.0,0.0,9.787381713977084e-05,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85821533203125,0.0,0.0,0.0001030658313538,290.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,7.612408080603927e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.0001030658459058,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0004888999392278,288.6056213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.8102111816406,264.8500061035156,287.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042834133841,1.0872803990480406e-08,0.0010428231908008,-0.0275316815823316,0.0,0.0,0.0,-0.0102029303088784,60.0,-15.935406684875488,-0.0,-7.414637082092669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,9.784683061297984e-05,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,0.0001030374114634,290.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,7.610308966832235e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,0.0001030374260153,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,0.0004887651302851,288.5936584472656,294.1499938964844,264.8500061035156,263.4564819335937,264.8109436035156,264.8500061035156,287.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425465879961,1.08391793318674e-08,0.0010425356449559,-0.0274436678737401,0.0,0.0,0.0,-0.0101862605661153,60.0,-15.92218017578125,-0.0,-7.410548619191104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,9.784683061297984e-05,290.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,0.0001030374114634,290.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865051269531,0.0,0.0,7.610308966832235e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,0.0001030374260153,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,0.0004887651302851,288.5936584472656,294.1499938964844,264.8500061035156,263.4564819335937,264.8109436035156,264.8500061035156,287.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425465879961,1.08391793318674e-08,0.0010425356449559,-0.0274436678737401,0.0,0.0,0.0,-0.0101862605661153,60.0,-15.92218017578125,-0.0,-7.410548619191104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87176513671875,0.0,0.0,9.78248644969426e-05,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,0.0001030142811941,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87432861328125,0.0,0.0,7.608600571984425e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,0.0001030142957461,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684997558594,0.0,0.0,0.0004886554088443,288.5816955566406,294.1499938964844,264.8500061035156,263.4564819335937,264.8116760253906,264.8500061035156,287.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423124767839,1.08118083375075e-08,0.001042301650159,-0.0273720230907201,0.0,0.0,0.0,-0.0101726921275258,60.0,-15.909829139709473,-0.0,-7.407221858102275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87176513671875,0.0,0.0,9.78248644969426e-05,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348693847656,0.0,0.0,0.0001030142811941,290.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.87432861328125,0.0,0.0,7.608600571984425e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8595886230469,0.0,0.0,0.0001030142957461,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684997558594,0.0,0.0,0.0004886554088443,288.5816955566406,294.1499938964844,264.8500061035156,263.4564819335937,264.8116760253906,264.8500061035156,287.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423124767839,1.08118083375075e-08,0.001042301650159,-0.0273720230907201,0.0,0.0,0.0,-0.0101726921275258,60.0,-15.909829139709473,-0.0,-7.407221858102275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656921386719,0.0,0.0,9.781578410184012e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290405273437,0.0,0.0,0.0001030047133099,290.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,7.607894076500088e-05,290.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536071777344,0.0,0.0,0.0001030047351378,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,0.0004886100068688,288.5757141113281,294.1499938964844,264.8500061035156,263.4564819335937,264.81201171875,264.8500061035156,287.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422157356515,1.080049383261894e-08,0.0010422049090266,-0.0273424051702022,0.0,0.0,0.0,-0.0101670827716588,60.0,-15.903996467590332,-0.0,-7.405846247365845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.859619140625,0.0,0.0,9.780779510037974e-05,290.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231811523437,0.0,0.0,0.0001029963095788,290.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86212158203125,0.0,0.0,7.607273437315598e-05,290.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475952148437,0.0,0.0,0.0001029963241307,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563842773437,0.0,0.0,0.0004885701346211,288.5697326660156,294.1499938964844,264.8500061035156,263.4564819335937,264.8123779296875,264.8500061035156,287.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421306360512,1.0790543569783042e-08,0.0010421198094263,-0.0273163616657257,0.0,0.0,0.0,-0.0101621504873037,60.0,-15.898348808288574,-0.0,-7.40463690362958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,9.779524407349528e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115234375,0.0,0.0,0.0001029830891638,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,7.606297003803775e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8356018066406,0.0,0.0,0.0001029831037158,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,0.0004885074449703,288.5577697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.81304931640625,264.8500061035156,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419967584311,1.0774901859633701e-08,0.0010419860482215,-0.0272754170000553,0.0,0.0,0.0,-0.0101543953642249,60.0,-15.887619972229004,-0.0,-7.402736201811423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.0,0.0,9.779524407349528e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115234375,0.0,0.0,0.0001029830891638,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,7.606297003803775e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8356018066406,0.0,0.0,0.0001029831037158,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,0.0004885074449703,288.5577697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.81304931640625,264.8500061035156,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419967584311,1.0774901859633701e-08,0.0010419860482215,-0.0272754170000553,0.0,0.0,0.0,-0.0101543953642249,60.0,-15.887619972229004,-0.0,-7.402736201811423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8352966308594,0.0,0.050000000745058,9.778655658010392e-05,290.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998352050781,0.0,0.050000000745058,0.0001029739360092,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8377685546875,0.0,0.050000000745058,7.605621067341417e-05,290.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236083984375,0.0,0.050000000745058,0.0001029739505611,291.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321533203125,0.0,0.050000000745058,0.0004884640220552,288.5458068847656,291.1499938964844,264.8500061035156,263.4564819335937,264.8137512207031,264.8500061035156,287.138916015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419042082503,1.0764071411983878e-08,0.0010418933816254,-0.027247067540884,0.0,0.0,0.0,-0.0101490262895822,60.0,-15.87753677368164,-0.0,-7.401420276664794e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8352966308594,0.0,0.050000000745058,9.778655658010392e-05,290.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7998352050781,0.0,0.050000000745058,0.0001029739360092,290.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8377685546875,0.0,0.050000000745058,7.605621067341417e-05,290.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8236083984375,0.0,0.050000000745058,0.0001029739505611,291.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321533203125,0.0,0.050000000745058,0.0004884640220552,288.5458068847656,291.1499938964844,264.8500061035156,263.4564819335937,264.8137512207031,264.8500061035156,287.138916015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419042082503,1.0764071411983878e-08,0.0010418933816254,-0.027247067540884,0.0,0.0,0.0,-0.0101490262895822,60.0,-15.87753677368164,-0.0,-7.401420276664794e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6745910644531,0.6412569880485535,0.050000000745058,0.0408187545835971,290.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.667236328125,0.6412569880485535,0.050000000745058,0.0429841130971908,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67510986328125,0.6412569880485535,0.050000000745058,0.0317479185760021,290.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.6412569880485535,0.050000000745058,0.0429841130971908,291.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739501953125,0.6412569880485535,0.050000000745058,0.2038981169462204,287.468994140625,291.1499938964844,264.8503112792969,263.4566955566406,283.9087219238281,286.67333984375,287.00048828125,1.0,0.109704203903675,0.2000000029802322,0.0,0.9220010042190552,1.0,-0.4348511695861816,2.1227802449175215e-07,0.4348509609699249,-0.0757454261183738,0.0,0.0,0.0,10.200787544250488,60.0,-191.05210876464844,-0.0,12.271251678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.976318359375,0.6378346681594849,0.050000000745058,0.0452123023569583,290.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.6378346681594849,0.050000000745058,0.047610729932785,290.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9763488769531,0.6378346681594849,0.050000000745058,0.0351651236414909,290.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761962890625,0.6378346681594849,0.050000000745058,0.047610729932785,291.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.6378346681594849,0.050000000745058,0.2258448004722595,286.9314270019531,291.1499938964844,264.8511962890625,263.4573059082031,286.6847839355469,291.0407409667969,286.85919189453125,1.0,0.1210836768150329,0.4000000059604645,0.0,0.8440020084381104,1.0,-0.4817467629909515,2.439916784169327e-07,0.48174649477005,-0.0813267156481742,0.0,0.0,0.0,12.512786865234377,60.0,-105.9351806640625,-0.0,16.6705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.5752727389335632,0.050000000745058,0.0456565245985984,290.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.5752727389335632,0.050000000745058,0.0480785183608531,290.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.5752727389335632,0.050000000745058,0.035510629415512,290.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.5752727389335632,0.050000000745058,0.0480785183608531,291.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.5752727389335632,0.050000000745058,0.2280637919902801,286.8372802734375,291.1499938964844,264.85467529296875,263.4596862792969,286.7308349609375,291.1613464355469,286.8289794921875,1.0,0.1405957490205764,0.800000011920929,0.0,0.6880039572715759,1.0,-0.4864820837974548,2.822897329224361e-07,0.4864817857742309,-0.0819472000002861,0.0,0.0,0.0,20.00896072387696,60.0,-41.555301666259766,-0.0,23.17741203308105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.5752727389335632,0.050000000745058,0.0456565245985984,290.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.5752727389335632,0.050000000745058,0.0480785183608531,290.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.5752727389335632,0.050000000745058,0.035510629415512,290.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.5752727389335632,0.050000000745058,0.0480785183608531,291.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8389892578125,0.5752727389335632,0.050000000745058,0.2280637919902801,286.8372802734375,291.1499938964844,264.85467529296875,263.4596862792969,286.7308349609375,291.1613464355469,286.8289794921875,1.0,0.1405957490205764,0.800000011920929,0.0,0.6880039572715759,1.0,-0.4864820837974548,2.822897329224361e-07,0.4864817857742309,-0.0819472000002861,0.0,0.0,0.0,20.00896072387696,60.0,-41.555301666259766,-0.0,23.17741203308105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215637207031,0.5528122782707214,0.050000000745058,0.0457929633557796,290.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215637207031,0.5528122782707214,0.050000000745058,0.0482221953570842,290.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215637207031,0.5528122782707214,0.050000000745058,0.035616748034954,290.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215637207031,0.5528122782707214,0.050000000745058,0.0482221953570842,291.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215637207031,0.5528122782707214,0.050000000745058,0.2287453263998031,286.8197937011719,291.1499938964844,264.85723876953125,263.4614562988281,286.72760009765625,291.1546936035156,286.8106689453125,1.0,0.1490120589733123,1.0,0.0,0.6100049614906311,1.0,-0.4879357814788818,3.34735744900172e-07,0.4879354238510132,-0.0821591839194297,0.0,0.0,0.0,23.65633583068848,60.0,-33.64902877807617,-0.0,26.332422256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,303.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938402754570472e-21,-7.542645607771216e-21,2.6042428532007438e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4773864746094,297.1499938964844,293.1499938964844,0.0009442032896913,-82.69175720214844,288.0245056152344,0.5352745056152344,0.050000000745058,0.0459248647093772,290.4725646972656,297.1499938964844,293.1499938964844,0.0007664654986001,-70.6866683959961,287.73736572265625,0.5352745056152344,0.050000000745058,0.0483610928058624,290.27734375,297.1499938964844,293.1499938964844,0.0008066811133176,-54.948280334472656,287.77862548828125,0.5352745056152344,0.050000000745058,0.0357193388044834,290.2674865722656,297.1499938964844,293.1499938964844,0.0010123824467882,-93.3661651611328,288.1047058105469,0.5352745056152344,0.050000000745058,0.0483610928058624,291.1511535644531,297.1499938964844,293.1499938964844,0.0006551803671754,-286.6230163574219,287.656982421875,0.5352745056152344,0.050000000745058,0.2294042110443115,286.9191589355469,291.1499938964844,264.8603210449219,263.4635925292969,286.7268981933594,291.1514892578125,287.2686462402344,1.0,0.1565815806388855,1.0,0.0,0.6874290108680725,1.0,-0.4893417954444885,2.890978123559762e-07,0.4893414974212646,-0.0823741853237152,0.0,0.0,1.0,27.185243606567383,60.0,1951.114990234375,-5760.998046875,29.366191864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48974609375,309.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,3531.870849609375,18000.0,0.0,0.0,0.0082182390615344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541887640953064,0.5418902039527893,-2.582116394478362e-06,0.0,8.340467502421234e-06,0.0,0.0,18.60940170288086,0.0,0.0,0.0,0.3352614045143127,4.0,0.0,1.0
713220,290.5093078613281,297.1499938964844,293.1499938964844,0.0018433391815051,-147.24661254882812,291.8600158691406,0.5115243196487427,0.050000000745058,0.0461644940078258,290.4960021972656,297.1499938964844,293.1499938964844,0.0017106710001826,-143.8991241455078,291.6551513671875,0.5115243196487427,0.050000000745058,0.0486134327948093,290.3056945800781,297.1499938964844,293.1499938964844,0.0018039694987237,-112.0794677734375,291.7798156738281,0.5115243196487427,0.050000000745058,0.0359057188034057,290.2898254394531,297.1499938964844,293.1499938964844,0.002004241105169,-168.58892822265625,292.0718688964844,0.5115243196487427,0.050000000745058,0.0486134327948093,291.1708679199219,297.1499938964844,293.1499938964844,0.0013776847627013,-549.729248046875,291.2244873046875,0.5115243196487427,0.050000000745058,0.2306012064218521,289.4890441894531,291.1499938964844,264.8680114746094,263.4688720703125,286.7423095703125,291.16668701171875,290.0806884765625,1.0,0.1694236099720001,1.0,0.0,0.8422771096229553,1.0,-0.4918951392173767,2.5127681624326215e-07,0.4918949007987976,-0.0827919021248817,0.0,0.0,1.0,33.59617614746094,60.0,3133.306884765625,-5938.6962890625,34.938419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3519897460937,309.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,12274.4990234375,18000.0,0.0,0.0,0.0367613136768341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126755952835083,1.1267664432525637,-1.0485378879820928e-05,0.0,3.730805838131346e-05,0.0,0.0,159.0595245361328,0.0,0.0,0.0,0.6253066658973694,4.0,0.0,1.0
