time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713280,290.5093078613281,297.1499938964844,293.1499938964844,0.0018433391815051,-147.24661254882812,291.8600158691406,0.5115243196487427,0.050000000745058,0.0461644940078258,290.4960021972656,297.1499938964844,293.1499938964844,0.0017106710001826,-143.8991241455078,291.6551513671875,0.5115243196487427,0.050000000745058,0.0486134327948093,290.3056945800781,297.1499938964844,293.1499938964844,0.0018039694987237,-112.0794677734375,291.7798156738281,0.5115243196487427,0.050000000745058,0.0359057188034057,290.2898254394531,297.1499938964844,293.1499938964844,0.002004241105169,-168.58892822265625,292.0718688964844,0.5115243196487427,0.050000000745058,0.0486134327948093,291.1708679199219,297.1499938964844,293.1499938964844,0.0013776847627013,-549.729248046875,291.2244873046875,0.5115243196487427,0.050000000745058,0.2306012064218521,289.4890441894531,291.1499938964844,264.8680114746094,263.4688720703125,286.7423095703125,291.16668701171875,290.0806884765625,1.0,0.1694236099720001,1.0,0.0,0.8422771096229553,1.0,-0.4918951392173767,2.5127681624326215e-07,0.4918949007987976,-0.0827919021248817,0.0,0.0,1.0,33.59617614746094,60.0,3133.306884765625,-5938.6962890625,34.938419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3519897460937,309.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,12274.4990234375,18000.0,0.0,0.0,0.0367613136768341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126755952835083,1.1267664432525637,-1.0485378879820928e-05,0.0,3.730805838131346e-05,0.0,0.0,159.0595245361328,0.0,0.0,0.0,0.6253066658973694,4.0,0.0,1.0
713340,290.5623779296875,297.1499938964844,293.1499938964844,0.0024915386456996,-186.95425415039065,294.4571533203125,0.4974439442157745,0.050000000745058,0.0463609285652637,290.5331115722656,297.1499938964844,293.1499938964844,0.0024088011123239,-190.3493194580078,294.3339233398437,0.4974439442157745,0.050000000745058,0.0488202907145023,290.3521423339844,297.1499938964844,293.1499938964844,0.0025376460980623,-148.0919189453125,294.5006103515625,0.4974439442157745,0.050000000745058,0.0360585004091262,290.3316345214844,297.1499938964844,293.1499938964844,0.002736188005656,-216.1237945556641,294.7684020996094,0.4974439442157745,0.050000000745058,0.0488202907145023,291.2094421386719,297.1499938964844,293.1499938964844,0.001871388638392,-701.6304321289062,293.6529846191406,0.4974439442157745,0.050000000745058,0.2315824329853058,291.3094177246094,291.1499938964844,264.8771667480469,263.47515869140625,286.7734375,291.2034912109375,291.6852111816406,1.0,0.1792211085557937,1.0,0.0,0.9906622171401978,1.0,-0.4939883351325989,2.4250294927696814e-07,0.4939880967140198,-0.0831727907061576,0.0,0.0,0.9235178232192992,38.851165771484375,60.0,2506.105224609375,-5675.42236328125,39.556636810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9442749023437,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,16554.103515625,18000.0,0.0,0.0,0.0644559264183044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2804924249649048,1.2805060148239136,-1.3700527233595494e-05,0.0,6.541456968989223e-05,0.0,0.0,235.29425048828125,0.0,0.0,0.0,0.7015319466590881,4.0,0.0,1.0
713400,290.5648498535156,297.1499938964844,293.1499938964844,0.0025175807531923,-188.4667358398437,294.5499572753906,0.4969519674777984,0.050000000745058,0.0463687367737293,290.5348205566406,297.1499938964844,293.1499938964844,0.0024370085448026,-192.12893676757807,294.42999267578125,0.4969519674777984,0.050000000745058,0.048828512430191,290.3543395996094,297.1499938964844,293.1499938964844,0.0025671231560409,-149.46066284179688,294.5980529785156,0.4969519674777984,0.050000000745058,0.0360645726323127,290.3336486816406,297.1499938964844,293.1499938964844,0.0027656792663037,-217.93572998046875,294.86505126953125,0.4969519674777984,0.050000000745058,0.048828512430191,291.2113037109375,297.1499938964844,293.1499938964844,0.0018911802908405,-707.4122924804688,293.7392883300781,0.4969519674777984,0.050000000745058,0.23162142932415,291.3731689453125,291.1499938964844,264.8775939941406,263.4754638671875,286.7749328613281,291.205322265625,291.74444580078125,1.0,0.1795985698699951,1.0,0.0,0.9971252679824828,1.0,-0.4940715134143829,2.423273315343977e-07,0.4940712749958038,-0.0831889063119888,0.0,0.0,0.9139475226402284,39.05998611450195,60.0,2477.0859375,-5663.56591796875,39.74100875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8966369628906,307.8387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,16736.005859375,19080.0,0.0,0.0,0.065638355910778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280301213264465,1.2803149223327637,-1.373869145027129e-05,0.0,6.661458610324189e-05,0.0,0.0,235.67926025390625,0.0,0.0,0.0,0.7163577079772949,4.0,0.0,1.0
713460,290.6247253417969,297.1499938964844,293.1499938964844,0.0030812832992523,-219.18544006347656,296.4656982421875,0.4870909750461578,0.050000000745058,0.0465377122163772,290.5767517089844,297.1499938964844,293.1499938964844,0.0030513908714056,-228.5991668701172,296.417724609375,0.4870909750461578,0.050000000745058,0.049006450921297,290.40887451171875,297.1499938964844,293.1499938964844,0.0032062421087175,-177.2969970703125,296.60858154296875,0.4870909750461578,0.050000000745058,0.0361959971487522,290.3834533691406,297.1499938964844,293.1499938964844,0.0034085041843354,-254.9087829589844,296.8609924316406,0.4870909750461578,0.050000000745058,0.049006450921297,291.2577819824219,297.1499938964844,293.1499938964844,0.0023152146022766,-823.8958129882812,295.5204162597656,0.4870909750461578,0.050000000745058,0.2324655055999755,292.7054138183594,291.1499938964844,264.88897705078125,263.4832763671875,286.8116455078125,291.2513732910156,292.987060546875,1.0,0.1875713020563125,1.0,0.0,0.9961231350898744,1.0,-0.4958721399307251,2.432668111396197e-07,0.4958718717098236,-0.0835633873939514,0.0,0.0,0.6138390898704529,43.579925537109375,48.0,1812.23291015625,-5298.95751953125,43.748313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0870666503906,306.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,23910.921875,19080.0,0.0,0.0,0.0925826579332351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98264080286026,0.9826520681381226,-1.127093673858326e-05,0.0,9.395962842972948e-05,0.0,0.0,134.8595733642578,0.0,0.0,0.0,0.5669493675231934,4.0,0.0,1.0
713520,290.6247253417969,297.1499938964844,293.1499938964844,0.0030812832992523,-219.18544006347656,296.4656982421875,0.4870909750461578,0.050000000745058,0.0465377122163772,290.5767517089844,297.1499938964844,293.1499938964844,0.0030513908714056,-228.5991668701172,296.417724609375,0.4870909750461578,0.050000000745058,0.049006450921297,290.40887451171875,297.1499938964844,293.1499938964844,0.0032062421087175,-177.2969970703125,296.60858154296875,0.4870909750461578,0.050000000745058,0.0361959971487522,290.3834533691406,297.1499938964844,293.1499938964844,0.0034085041843354,-254.9087829589844,296.8609924316406,0.4870909750461578,0.050000000745058,0.049006450921297,291.2577819824219,297.1499938964844,293.1499938964844,0.0023152146022766,-823.8958129882812,295.5204162597656,0.4870909750461578,0.050000000745058,0.2324655055999755,292.7054138183594,291.1499938964844,264.88897705078125,263.4832763671875,286.8116455078125,291.2513732910156,292.987060546875,1.0,0.1875713020563125,1.0,0.0,0.9961231350898744,1.0,-0.4958721399307251,2.432668111396197e-07,0.4958718717098236,-0.0835633873939514,0.0,0.0,0.6138390898704529,43.579925537109375,48.0,1812.23291015625,-5298.95751953125,43.748313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0870666503906,306.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,23910.921875,19080.0,0.0,0.0,0.0925826579332351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98264080286026,0.9826520681381226,-1.127093673858326e-05,0.0,9.395962842972948e-05,0.0,0.0,134.8595733642578,0.0,0.0,0.0,0.5669493675231934,4.0,0.0,1.0
713580,290.6822509765625,297.1499938964844,293.1499938964844,0.0035760554019361,-245.0927734375,297.86431884765625,0.4847757518291473,0.050000000745058,0.0465800687670707,290.6171264648437,297.1499938964844,293.1499938964844,0.0035942569375038,-259.3718566894531,297.876953125,0.4847757518291473,0.050000000745058,0.0490510538220405,290.4639587402344,297.1499938964844,293.1499938964844,0.0037668331060558,-200.4735717773437,298.0784606933594,0.4847757518291473,0.050000000745058,0.0362289398908615,290.43218994140625,297.1499938964844,293.1499938964844,0.0039822701364755,-286.3089904785156,298.3285522460937,0.4847757518291473,0.050000000745058,0.0490510538220405,291.3041076660156,297.1499938964844,293.1499938964844,0.0026755812577903,-919.5577392578124,296.8020324707031,0.4847757518291473,0.050000000745058,0.232677087187767,293.6248779296875,291.1499938964844,264.9019470214844,263.4921875,286.8463439941406,291.2979736328125,293.760498046875,1.0,0.1890254020690918,1.0,0.0,0.9951210021972656,1.0,-0.4963237643241882,2.436098327507352e-07,0.4963235259056091,-0.0837619230151176,0.0,0.0,0.2164834886789322,44.71183013916016,36.0,918.810302734375,-3987.3388671875,44.75636672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9845275878906,304.6232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,23573.8359375,19080.0,0.0,0.0,0.1143242046236991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661933898925781,0.2661992013454437,-5.825305379403289e-06,0.0,0.0001160245301434,0.0,0.0,14.741044998168944,0.0,0.0,0.0,0.327126681804657,4.0,0.0,1.0
713640,290.6822509765625,297.1499938964844,293.1499938964844,0.0035760554019361,-245.0927734375,297.86431884765625,0.4847757518291473,0.050000000745058,0.0465800687670707,290.6171264648437,297.1499938964844,293.1499938964844,0.0035942569375038,-259.3718566894531,297.876953125,0.4847757518291473,0.050000000745058,0.0490510538220405,290.4639587402344,297.1499938964844,293.1499938964844,0.0037668331060558,-200.4735717773437,298.0784606933594,0.4847757518291473,0.050000000745058,0.0362289398908615,290.43218994140625,297.1499938964844,293.1499938964844,0.0039822701364755,-286.3089904785156,298.3285522460937,0.4847757518291473,0.050000000745058,0.0490510538220405,291.3041076660156,297.1499938964844,293.1499938964844,0.0026755812577903,-919.5577392578124,296.8020324707031,0.4847757518291473,0.050000000745058,0.232677087187767,293.6248779296875,291.1499938964844,264.9019470214844,263.4921875,286.8463439941406,291.2979736328125,293.760498046875,1.0,0.1890254020690918,1.0,0.0,0.9951210021972656,1.0,-0.4963237643241882,2.436098327507352e-07,0.4963235259056091,-0.0837619230151176,0.0,0.0,0.2164834886789322,44.71183013916016,36.0,918.810302734375,-3987.3388671875,44.75636672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9845275878906,304.6232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,23573.8359375,19080.0,0.0,0.0,0.1143242046236991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661933898925781,0.2661992013454437,-5.825305379403289e-06,0.0,0.0001160245301434,0.0,0.0,14.741044998168944,0.0,0.0,0.0,0.327126681804657,4.0,0.0,1.0
713700,290.7081298828125,297.1499938964844,293.1499938964844,0.0038551879115402,-262.2574157714844,298.3451843261719,0.4859907329082489,0.050000000745058,0.0465577580034732,290.6355895996094,297.1499938964844,293.1499938964844,0.0038964895065873,-279.0087890625,298.3846130371094,0.4859907329082489,0.050000000745058,0.0490275621414184,290.4896850585937,297.1499938964844,293.1499938964844,0.0040806266479194,-215.35797119140625,298.5935363769531,0.4859907329082489,0.050000000745058,0.0362115874886512,290.45465087890625,297.1499938964844,293.1499938964844,0.0043082586489617,-306.8959350585937,298.8492126464844,0.4859907329082489,0.050000000745058,0.0490275621414184,291.3255920410156,297.1499938964844,293.1499938964844,0.0028723964933305,-981.8733520507812,297.2066955566406,0.4859907329082489,0.050000000745058,0.2325656414031982,293.8035888671875,291.1499938964844,264.9090270996094,263.4970397949219,286.86151123046875,291.3198547363281,293.809814453125,1.0,0.1878369301557541,1.0,0.0,0.9946199655532836,1.0,-0.4960861504077911,2.435194232930371e-07,0.4960858821868896,-0.0838027372956276,0.0,0.0,0.0202991813421249,44.11413192749024,36.0,244.3751373291016,-2930.6162109375,44.22395706176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2074584960937,302.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,21287.783203125,18000.0,0.0,0.0,0.1222267225384712,0.0,0.0,0.0,0.0,1.0,0.0003250625159125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157292202115058,0.1160265803337097,-0.0002973554946947,0.0,0.0001240445853909,0.0,0.0,5.295448780059815,0.0,0.0,0.0,0.2759463489055633,4.0,0.0,1.0
713760,290.7312316894531,297.1499938964844,293.1499938964844,0.0041938559152185,-285.7410583496094,298.6725769042969,0.4885106682777405,0.050000000745058,0.0465121120214462,290.6522827148437,297.1499938964844,293.1499938964844,0.0042588291689753,-305.2855224609375,298.7381896972656,0.4885106682777405,0.050000000745058,0.0489794947206974,290.5130920410156,297.1499938964844,293.1499938964844,0.004459171090275,-235.37115478515625,298.95953369140625,0.4885106682777405,0.050000000745058,0.0361760891973972,290.47515869140625,297.1499938964844,293.1499938964844,0.0047048097476363,-334.7864990234375,299.2269897460937,0.4885106682777405,0.050000000745058,0.0489794947206974,291.3450622558594,297.1499938964844,293.1499938964844,0.0031086178496479,-1067.7392578125,297.4300537109375,0.4885106682777405,0.050000000745058,0.2323376387357711,293.720947265625,291.1499938964844,264.9164733886719,263.5021667480469,286.87457275390625,291.3399353027344,293.6170959472656,1.0,0.1855615079402923,1.0,0.0,0.9941199421882628,1.0,-0.4955998361110687,2.432885253256245e-07,0.4955995976924896,-0.083812266588211,0.0,0.0,0.0,42.89202499389648,25.0,-318.6753234863281,-2307.14599609375,43.13683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5907287597656,300.7063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,19072.244140625,18000.0,0.0,0.0,0.1279321908950805,0.0,0.0,0.0,0.0,1.0,0.0040267379954457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557813607156276,0.0832474082708358,-0.027466045692563,0.0,0.0001298349088756,0.0,0.0,3.335561037063598,0.0,0.0,0.0,0.2714007496833801,4.0,0.0,1.0
713820,290.7682189941406,297.1499938964844,293.1499938964844,0.0051070488989353,-356.5071105957031,298.9961242675781,0.4967769384384155,0.050000000745058,0.0463715270161628,290.6797180175781,297.1499938964844,293.1499938964844,0.0052279317751526,-383.2222595214844,299.1179504394531,0.4967769384384155,0.050000000745058,0.0488314516842365,290.55194091796875,297.1499938964844,293.1499938964844,0.0054824640974402,-294.9386901855469,299.3814392089844,0.4967769384384155,0.050000000745058,0.0360667444765567,290.50933837890625,297.1499938964844,293.1499938964844,0.0057906042784452,-418.2032775878906,299.6918640136719,0.4967769384384155,0.050000000745058,0.0488314516842365,291.3766784667969,297.1499938964844,293.1499938964844,0.003724566893652,-1327.5660400390625,297.4451599121094,0.4967769384384155,0.050000000745058,0.2316353917121887,292.83074951171875,291.1499938964844,264.9323425292969,263.5130615234375,286.8934631347656,291.3729553222656,292.4402770996094,1.0,0.1786048412322998,1.0,0.0,0.9931199550628662,1.0,-0.4941019117832184,2.425321383725532e-07,0.4941016733646393,-0.0837690383195877,0.0,0.0,0.0,39.12873077392578,25.0,-1790.577392578125,-0.0,39.802093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0316467285156,298.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18138.39453125,18000.0,0.0,0.0,0.1294251829385757,0.0,0.0,0.0,0.0,1.0,0.0124801946803927,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610850040393416e-05,0.068357728421688,-0.0683471113443374,0.0,0.0001313500979449,0.0,0.0,2.55660080909729,0.0,0.0,0.0,0.2630279660224914,4.0,0.0,1.0
713880,290.7682189941406,297.1499938964844,293.1499938964844,0.0051070488989353,-356.5071105957031,298.9961242675781,0.4967769384384155,0.050000000745058,0.0463715270161628,290.6797180175781,297.1499938964844,293.1499938964844,0.0052279317751526,-383.2222595214844,299.1179504394531,0.4967769384384155,0.050000000745058,0.0488314516842365,290.55194091796875,297.1499938964844,293.1499938964844,0.0054824640974402,-294.9386901855469,299.3814392089844,0.4967769384384155,0.050000000745058,0.0360667444765567,290.50933837890625,297.1499938964844,293.1499938964844,0.0057906042784452,-418.2032775878906,299.6918640136719,0.4967769384384155,0.050000000745058,0.0488314516842365,291.3766784667969,297.1499938964844,293.1499938964844,0.003724566893652,-1327.5660400390625,297.4451599121094,0.4967769384384155,0.050000000745058,0.2316353917121887,292.83074951171875,291.1499938964844,264.9323425292969,263.5130615234375,286.8934631347656,291.3729553222656,292.4402770996094,1.0,0.1786048412322998,1.0,0.0,0.9931199550628662,1.0,-0.4941019117832184,2.425321383725532e-07,0.4941016733646393,-0.0837690383195877,0.0,0.0,0.0,39.12873077392578,25.0,-1790.577392578125,-0.0,39.802093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0316467285156,298.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18138.39453125,18000.0,0.0,0.0,0.1294251829385757,0.0,0.0,0.0,0.0,1.0,0.0124801946803927,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0610850040393416e-05,0.068357728421688,-0.0683471113443374,0.0,0.0001313500979449,0.0,0.0,2.55660080909729,0.0,0.0,0.0,0.2630279660224914,4.0,0.0,1.0
713940,290.7940979003906,297.1499938964844,293.1499938964844,0.0062080435454845,-440.1180419921875,299.2565612792969,0.5042746067047119,0.050000000745058,0.0462592877447605,290.69970703125,297.1499938964844,293.1499938964844,0.0064005563035607,-474.8386535644531,299.4402160644531,0.5042746067047119,0.050000000745058,0.0487132556736469,290.58074951171875,297.1499938964844,293.1499938964844,0.0067368857562541,-364.8964538574219,299.7585144042969,0.5042746067047119,0.050000000745058,0.0359794460237026,290.53485107421875,297.1499938964844,293.1499938964844,0.0071424823254346,-516.0853881835938,300.1249389648437,0.5042746067047119,0.050000000745058,0.0487132556736469,291.3984375,297.1499938964844,293.1499938964844,0.0044354316778481,-1640.708740234375,297.3175354003906,0.5042746067047119,0.050000000745058,0.231074720621109,291.56427001953125,291.1499938964844,264.949462890625,263.5248107910156,286.90289306640625,291.395751953125,291.32452392578125,1.0,0.1732257157564163,1.0,0.0,0.9921199679374696,1.0,-0.4929057359695434,2.41959270397274e-07,0.4929054975509643,-0.0837955847382545,0.0,0.0,0.0,36.12350082397461,25.0,-1626.0706787109375,-0.0,37.153167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38690185546875,298.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98828125,18000.0,0.0,0.0,0.1136116236448288,0.0,0.0,0.0,0.0,1.0,0.0179927796125412,0.0,-0.0,-0.0,0.0,0.0,0.0,7.727505362709053e-06,0.0717592984437942,-0.0717515721917152,0.0,0.0001153013508883,0.0,0.0,2.666512250900269,0.0,0.0,0.0,0.2625583708286285,4.0,0.0,1.0
714000,290.7940979003906,297.1499938964844,293.1499938964844,0.0062080435454845,-440.1180419921875,299.2565612792969,0.5042746067047119,0.050000000745058,0.0462592877447605,290.69970703125,297.1499938964844,293.1499938964844,0.0064005563035607,-474.8386535644531,299.4402160644531,0.5042746067047119,0.050000000745058,0.0487132556736469,290.58074951171875,297.1499938964844,293.1499938964844,0.0067368857562541,-364.8964538574219,299.7585144042969,0.5042746067047119,0.050000000745058,0.0359794460237026,290.53485107421875,297.1499938964844,293.1499938964844,0.0071424823254346,-516.0853881835938,300.1249389648437,0.5042746067047119,0.050000000745058,0.0487132556736469,291.3984375,297.1499938964844,293.1499938964844,0.0044354316778481,-1640.708740234375,297.3175354003906,0.5042746067047119,0.050000000745058,0.231074720621109,291.56427001953125,291.1499938964844,264.949462890625,263.5248107910156,286.90289306640625,291.395751953125,291.32452392578125,1.0,0.1732257157564163,1.0,0.0,0.9921199679374696,1.0,-0.4929057359695434,2.41959270397274e-07,0.4929054975509643,-0.0837955847382545,0.0,0.0,0.0,36.12350082397461,25.0,-1626.0706787109375,-0.0,37.153167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38690185546875,298.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98828125,18000.0,0.0,0.0,0.1136116236448288,0.0,0.0,0.0,0.0,1.0,0.0179927796125412,0.0,-0.0,-0.0,0.0,0.0,0.0,7.727505362709053e-06,0.0717592984437942,-0.0717515721917152,0.0,0.0001153013508883,0.0,0.0,2.666512250900269,0.0,0.0,0.0,0.2625583708286285,4.0,0.0,1.0
714060,290.8155212402344,297.1499938964844,293.1499938964844,0.0073648858815431,-517.17236328125,299.7633056640625,0.5107048153877258,0.050000000745058,0.0461745895445346,290.7166748046875,297.1499938964844,293.1499938964844,0.0076537108980119,-559.5925903320312,300.0080871582031,0.5107048153877258,0.050000000745058,0.0486240647733211,290.6051025390625,297.1499938964844,293.1499938964844,0.0080985957756638,-429.5213317871094,300.3739318847656,0.5107048153877258,0.050000000745058,0.0359135679900646,290.5560913085937,297.1499938964844,293.1499938964844,0.0086401831358671,-606.4888916015625,300.7902526855469,0.5107048153877258,0.050000000745058,0.0486240647733211,291.4158020019531,297.1499938964844,293.1499938964844,0.00511732744053,-1928.0582275390625,297.4702453613281,0.5107048153877258,0.050000000745058,0.2306516319513321,290.68280029296875,291.1499938964844,264.9676818847656,263.5373229980469,286.9078063964844,291.4135437011719,290.481689453125,1.0,0.1689292788505554,1.0,0.0,0.9911199808120728,1.0,-0.4920031726360321,2.4156179279088974e-07,0.492002934217453,-0.0838829949498176,0.0,0.0,0.0,33.85503387451172,25.0,-1327.86962890625,-0.0,35.161956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4725341796875,298.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0915149450302124,0.0,0.0,0.0,0.0,1.0,0.0233433004468679,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718589586147573e-06,0.0732474848628044,-0.073239766061306,0.0,9.287603461416438e-05,0.0,0.0,2.720160007476806,0.0,0.0,0.0,0.2626176476478576,4.0,0.0,1.0
714120,290.8155212402344,297.1499938964844,293.1499938964844,0.0073648858815431,-517.17236328125,299.7633056640625,0.5107048153877258,0.050000000745058,0.0461745895445346,290.7166748046875,297.1499938964844,293.1499938964844,0.0076537108980119,-559.5925903320312,300.0080871582031,0.5107048153877258,0.050000000745058,0.0486240647733211,290.6051025390625,297.1499938964844,293.1499938964844,0.0080985957756638,-429.5213317871094,300.3739318847656,0.5107048153877258,0.050000000745058,0.0359135679900646,290.5560913085937,297.1499938964844,293.1499938964844,0.0086401831358671,-606.4888916015625,300.7902526855469,0.5107048153877258,0.050000000745058,0.0486240647733211,291.4158020019531,297.1499938964844,293.1499938964844,0.00511732744053,-1928.0582275390625,297.4702453613281,0.5107048153877258,0.050000000745058,0.2306516319513321,290.68280029296875,291.1499938964844,264.9676818847656,263.5373229980469,286.9078063964844,291.4135437011719,290.481689453125,1.0,0.1689292788505554,1.0,0.0,0.9911199808120728,1.0,-0.4920031726360321,2.4156179279088974e-07,0.492002934217453,-0.0838829949498176,0.0,0.0,0.0,33.85503387451172,25.0,-1327.86962890625,-0.0,35.161956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4725341796875,298.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0915149450302124,0.0,0.0,0.0,0.0,1.0,0.0233433004468679,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718589586147573e-06,0.0732474848628044,-0.073239766061306,0.0,9.287603461416438e-05,0.0,0.0,2.720160007476806,0.0,0.0,0.0,0.2626176476478576,4.0,0.0,1.0
714180,290.83551025390625,297.1499938964844,293.1499938964844,0.0086840903386473,-593.0985107421875,300.3850402832031,0.5163036584854126,0.050000000745058,0.0461084991693496,290.73272705078125,297.1499938964844,293.1499938964844,0.0091106873005628,-643.3023071289062,300.6937255859375,0.5163036584854126,0.050000000745058,0.0485544688999652,290.6278686523437,297.1499938964844,293.1499938964844,0.0097090322524309,-493.2402648925781,301.1042785644531,0.5163036584854126,0.050000000745058,0.0358621664345264,290.5755310058594,297.1499938964844,293.1499938964844,0.0104553438723087,-695.724609375,301.571533203125,0.5163036584854126,0.050000000745058,0.0485544688999652,291.4315185546875,297.1499938964844,293.1499938964844,0.0058220671489834,-2210.8515625,297.7413635253906,0.5163036584854126,0.050000000745058,0.2303214967250824,289.9317626953125,291.1499938964844,264.98687744140625,263.5505065917969,286.9106140136719,291.42938232421875,289.76513671875,1.0,0.1654910147190094,1.0,0.0,0.9901199340820312,1.0,-0.4912988841533661,2.412845674371056e-07,0.491298645734787,-0.0840163454413414,0.0,0.0,0.0488461814820766,32.084259033203125,25.0,-849.6491088867188,-3148.510986328125,33.612579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2027893066406,298.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17495.064453125,18000.0,0.0,0.0,0.0654129087924957,0.0,0.0,0.0,0.0,1.0,0.022170640528202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0579408966004848,0.1305228322744369,-0.0725819319486618,0.0,6.638578634010628e-05,0.0,0.0,4.855526924133301,0.0,0.0,0.0,0.2712752521038055,4.0,0.0,1.0
714240,290.83551025390625,297.1499938964844,293.1499938964844,0.0086840903386473,-593.0985107421875,300.3850402832031,0.5163036584854126,0.050000000745058,0.0461084991693496,290.73272705078125,297.1499938964844,293.1499938964844,0.0091106873005628,-643.3023071289062,300.6937255859375,0.5163036584854126,0.050000000745058,0.0485544688999652,290.6278686523437,297.1499938964844,293.1499938964844,0.0097090322524309,-493.2402648925781,301.1042785644531,0.5163036584854126,0.050000000745058,0.0358621664345264,290.5755310058594,297.1499938964844,293.1499938964844,0.0104553438723087,-695.724609375,301.571533203125,0.5163036584854126,0.050000000745058,0.0485544688999652,291.4315185546875,297.1499938964844,293.1499938964844,0.0058220671489834,-2210.8515625,297.7413635253906,0.5163036584854126,0.050000000745058,0.2303214967250824,289.9317626953125,291.1499938964844,264.98687744140625,263.5505065917969,286.9106140136719,291.42938232421875,289.76513671875,1.0,0.1654910147190094,1.0,0.0,0.9901199340820312,1.0,-0.4912988841533661,2.412845674371056e-07,0.491298645734787,-0.0840163454413414,0.0,0.0,0.0488461814820766,32.084259033203125,25.0,-849.6491088867188,-3148.510986328125,33.612579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2027893066406,298.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17495.064453125,18000.0,0.0,0.0,0.0654129087924957,0.0,0.0,0.0,0.0,1.0,0.022170640528202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0579408966004848,0.1305228322744369,-0.0725819319486618,0.0,6.638578634010628e-05,0.0,0.0,4.855526924133301,0.0,0.0,0.0,0.2712752521038055,4.0,0.0,1.0
714300,290.845703125,297.1499938964844,293.1499938964844,0.0092093348503112,-612.2288208007812,300.7951965332031,0.5188082456588745,0.050000000745058,0.0460809655487537,290.740966796875,297.1499938964844,293.1499938964844,0.0097030624747276,-664.7058715820312,301.13067626953125,0.5188082456588745,0.050000000745058,0.0485254749655723,290.6393737792969,297.1499938964844,293.1499938964844,0.0103647289797663,-509.2623596191406,301.5538330078125,0.5188082456588745,0.050000000745058,0.0358407497406005,290.585205078125,297.1499938964844,293.1499938964844,0.0112020224332809,-717.927978515625,302.037841796875,0.5188082456588745,0.050000000745058,0.0485254749655723,291.4395446777344,297.1499938964844,293.1499938964844,0.0060979649424552,-2286.623046875,298.0321655273437,0.5188082456588745,0.050000000745058,0.2301839590072631,289.8798217773437,291.1499938964844,264.996826171875,263.55731201171875,286.9118347167969,291.437255859375,290.13653564453125,1.0,0.1640349179506302,1.0,0.0,0.9896199703216552,1.0,-0.4910054802894592,2.411817661140958e-07,0.4910052418708801,-0.0840971544384956,0.0,0.0,0.1432415843009948,31.346303939819336,25.0,747.4846801757812,-3808.46923828125,32.96818161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5803527832031,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17696.82421875,18000.0,0.0,0.0,0.0549256727099418,0.0,0.0,0.0,0.0,1.0,0.0129818804562091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992878898978233,0.1688585430383682,-0.0695706605911254,0.0,5.574257374973968e-05,0.0,0.0,6.5126824378967285,0.0,0.0,0.0,0.275930643081665,4.0,0.0,1.0
714360,290.8572692871094,297.1499938964844,293.1499938964844,0.0093904454261064,-604.2124633789062,301.33740234375,0.5211262702941895,0.050000000745058,0.0460564978420734,290.7501220703125,297.1499938964844,293.1499938964844,0.0099241891875863,-656.7838134765625,301.68426513671875,0.5211262702941895,0.050000000745058,0.0484997108578681,290.6518249511719,297.1499938964844,293.1499938964844,0.0106033459305763,-502.8782043457031,302.0985412597656,0.5211262702941895,0.050000000745058,0.035821720957756,290.59552001953125,297.1499938964844,293.1499938964844,0.0114750079810619,-708.7823486328125,302.5771789550781,0.5211262702941895,0.050000000745058,0.0484997108578681,291.4491882324219,297.1499938964844,293.1499938964844,0.0061873272061347,-2257.1630859375,298.5909423828125,0.5211262702941895,0.050000000745058,0.2300617396831512,290.5045471191406,291.1499938964844,265.0069580078125,263.5642395019531,286.9140625,291.4464416503906,290.833984375,1.0,0.1627286076545715,1.0,0.0,0.9891199469566344,1.0,-0.4907447397708893,2.410989168311062e-07,0.4907445013523102,-0.0841859504580497,0.0,0.0,0.1251690089702606,30.69032096862793,25.0,1263.5472412109375,-3975.02001953125,32.39600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3188171386719,307.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.7109375,18000.0,0.0,0.0,0.0509157851338386,0.0,0.0,0.0,0.0,1.0,0.0068222060799598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141014620661735,0.1613664925098419,-0.0472650304436683,0.0,5.167305062059313e-05,0.0,0.0,6.323424816131592,0.0,0.0,0.0,0.2765753269195556,4.0,0.0,1.0
714420,290.8826599121094,297.1499938964844,293.1499938964844,0.009939344599843,-604.7732543945312,302.25262451171875,0.5252371430397034,0.050000000745058,0.0460153073072433,290.7701721191406,297.1499938964844,293.1499938964844,0.0105871530249714,-659.0917358398438,302.62652587890625,0.5252371430397034,0.050000000745058,0.0484563335776329,290.6789245605469,297.1499938964844,293.1499938964844,0.0113348411396145,-504.1055908203125,303.0271911621094,0.5252371430397034,0.050000000745058,0.0357896834611892,290.6174621582031,297.1499938964844,293.1499938964844,0.0123379463329911,-710.66552734375,303.5055236816406,0.5252371430397034,0.050000000745058,0.0484563335776329,291.4712829589844,297.1499938964844,293.1499938964844,0.0064246887341141,-2253.27587890625,299.50164794921875,0.5252371430397034,0.050000000745058,0.2298559844493866,291.4468078613281,291.1499938964844,265.0277099609375,263.5784912109375,286.9209899902344,291.4681701660156,291.5775756835937,1.0,0.1605021804571151,1.0,0.0,0.9881199598312378,1.0,-0.4903058111667633,2.409836667993659e-07,0.4903055429458618,-0.0843836516141891,0.0,0.0,0.0135550471022725,29.585506439208984,25.0,989.3358764648438,-3399.664794921875,31.433706283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7159118652344,305.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.88671875,18000.0,0.0,0.0,0.0455078557133674,0.0,0.0,0.0,0.0,1.0,0.004759382456541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792294219136238,0.1126811653375625,-0.0334517434239387,0.0,4.618469029082917e-05,0.0,0.0,4.352222919464111,0.0,0.0,0.0,0.2706678509712219,4.0,0.0,1.0
714480,290.8826599121094,297.1499938964844,293.1499938964844,0.009939344599843,-604.7732543945312,302.25262451171875,0.5252371430397034,0.050000000745058,0.0460153073072433,290.7701721191406,297.1499938964844,293.1499938964844,0.0105871530249714,-659.0917358398438,302.62652587890625,0.5252371430397034,0.050000000745058,0.0484563335776329,290.6789245605469,297.1499938964844,293.1499938964844,0.0113348411396145,-504.1055908203125,303.0271911621094,0.5252371430397034,0.050000000745058,0.0357896834611892,290.6174621582031,297.1499938964844,293.1499938964844,0.0123379463329911,-710.66552734375,303.5055236816406,0.5252371430397034,0.050000000745058,0.0484563335776329,291.4712829589844,297.1499938964844,293.1499938964844,0.0064246887341141,-2253.27587890625,299.50164794921875,0.5252371430397034,0.050000000745058,0.2298559844493866,291.4468078613281,291.1499938964844,265.0277099609375,263.5784912109375,286.9209899902344,291.4681701660156,291.5775756835937,1.0,0.1605021804571151,1.0,0.0,0.9881199598312378,1.0,-0.4903058111667633,2.409836667993659e-07,0.4903055429458618,-0.0843836516141891,0.0,0.0,0.0135550471022725,29.585506439208984,25.0,989.3358764648438,-3399.664794921875,31.433706283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7159118652344,305.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.88671875,18000.0,0.0,0.0,0.0455078557133674,0.0,0.0,0.0,0.0,1.0,0.004759382456541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792294219136238,0.1126811653375625,-0.0334517434239387,0.0,4.618469029082917e-05,0.0,0.0,4.352222919464111,0.0,0.0,0.0,0.2706678509712219,4.0,0.0,1.0
714540,290.9081115722656,297.1499938964844,293.1499938964844,0.011066717095673,-637.9242553710938,302.9827575683594,0.5294928550720215,0.050000000745058,0.0459753386676311,290.7908020019531,297.1499938964844,293.1499938964844,0.0119272824376821,-696.842041015625,303.4002990722656,0.5294928550720215,0.050000000745058,0.0484142452478408,290.70709228515625,297.1499938964844,293.1499938964844,0.0128421792760491,-532.338623046875,303.8045654296875,0.5294928550720215,0.050000000745058,0.0357585959136486,290.6399230957031,297.1499938964844,293.1499938964844,0.0150122195482254,-784.1135864257812,304.117919921875,0.544918954372406,0.0644617676734924,0.0519188493490219,291.49371337890625,297.1499938964844,293.1499938964844,0.0068939388729631,-2369.3857421875,300.0916748046875,0.5294928550720215,0.050000000745058,0.2296563386917114,291.67401123046875,291.1499938964844,265.049072265625,263.5931091308594,286.9261474609375,291.4906921386719,291.47955322265625,1.0,0.1587468832731247,1.0,0.0,0.9871199727058412,1.0,-0.4940793216228485,2.433442602978176e-07,0.494079053401947,-0.0853742137551307,0.0,0.0,0.0,28.54816055297852,28.0,-677.3477172851562,-0.0,30.90910530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4037780761719,301.2286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18121.953125,18000.0,0.0,0.0,0.0392330102622509,0.0,0.0,0.0,0.0,1.0,0.0122011993080377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001147268412751,0.067860409617424,-0.0677456855773925,0.0,3.9816517528379336e-05,0.0,0.0,2.53564453125,0.0,0.0,0.0,0.2628797888755798,4.0,0.0,1.0
714600,290.9081115722656,297.1499938964844,293.1499938964844,0.011066717095673,-637.9242553710938,302.9827575683594,0.5294928550720215,0.050000000745058,0.0459753386676311,290.7908020019531,297.1499938964844,293.1499938964844,0.0119272824376821,-696.842041015625,303.4002990722656,0.5294928550720215,0.050000000745058,0.0484142452478408,290.70709228515625,297.1499938964844,293.1499938964844,0.0128421792760491,-532.338623046875,303.8045654296875,0.5294928550720215,0.050000000745058,0.0357585959136486,290.6399230957031,297.1499938964844,293.1499938964844,0.0150122195482254,-784.1135864257812,304.117919921875,0.544918954372406,0.0644617676734924,0.0519188493490219,291.49371337890625,297.1499938964844,293.1499938964844,0.0068939388729631,-2369.3857421875,300.0916748046875,0.5294928550720215,0.050000000745058,0.2296563386917114,291.67401123046875,291.1499938964844,265.049072265625,263.5931091308594,286.9261474609375,291.4906921386719,291.47955322265625,1.0,0.1587468832731247,1.0,0.0,0.9871199727058412,1.0,-0.4940793216228485,2.433442602978176e-07,0.494079053401947,-0.0853742137551307,0.0,0.0,0.0,28.54816055297852,28.0,-677.3477172851562,-0.0,30.90910530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4037780761719,301.2286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18121.953125,18000.0,0.0,0.0,0.0392330102622509,0.0,0.0,0.0,0.0,1.0,0.0122011993080377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001147268412751,0.067860409617424,-0.0677456855773925,0.0,3.9816517528379336e-05,0.0,0.0,2.53564453125,0.0,0.0,0.0,0.2628797888755798,4.0,0.0,1.0
714660,290.9322814941406,297.1499938964844,293.1499938964844,0.0139004969969391,-739.4407348632812,303.6240539550781,0.5438298583030701,0.050000000745058,0.0458567924797534,290.8168029785156,297.1499938964844,293.1499938964844,0.015282261185348,-808.0167846679688,304.1194152832031,0.5438298583030701,0.050000000745058,0.0482894070446491,290.7540283203125,297.1499938964844,293.1499938964844,0.0258515402674675,-782.59912109375,304.1064147949219,0.608096182346344,0.0784576907753944,0.0472618490457534,290.70867919921875,297.1499938964844,293.1499938964844,0.0575855895876884,-1619.2467041015625,304.0571594238281,0.7024969458580017,0.1142683252692222,0.0981284528970718,291.51568603515625,297.1499938964844,293.1499938964844,0.0079535897821187,-2741.36083984375,300.2465209960937,0.5438298583030701,0.050000000745058,0.2290641665458679,290.46832275390625,291.1499938964844,265.0708923339844,263.6080627441406,286.9340515136719,291.5127868652344,290.3856201171875,1.0,0.1596922278404235,1.0,0.0,0.9861199855804444,1.0,-0.5623264312744141,2.8460527801144053e-07,0.5623261332511902,-0.0974909216165542,0.0,0.0,0.088605523109436,25.980573654174805,31.0,-277.013916015625,-3546.609130859375,35.03668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8880310058594,302.93194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.21484375,18000.0,0.0,0.0,0.02445949614048,0.0,0.0,0.0,0.0,1.0,0.0085772462189197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772807598114013,0.1329996436834335,-0.0557188875973224,0.0,2.482327909092419e-05,0.0,0.0,5.047208309173584,0.0,0.0,0.0,0.2707858979701996,4.0,0.0,1.0
714720,290.9322814941406,297.1499938964844,293.1499938964844,0.0139004969969391,-739.4407348632812,303.6240539550781,0.5438298583030701,0.050000000745058,0.0458567924797534,290.8168029785156,297.1499938964844,293.1499938964844,0.015282261185348,-808.0167846679688,304.1194152832031,0.5438298583030701,0.050000000745058,0.0482894070446491,290.7540283203125,297.1499938964844,293.1499938964844,0.0258515402674675,-782.59912109375,304.1064147949219,0.608096182346344,0.0784576907753944,0.0472618490457534,290.70867919921875,297.1499938964844,293.1499938964844,0.0575855895876884,-1619.2467041015625,304.0571594238281,0.7024969458580017,0.1142683252692222,0.0981284528970718,291.51568603515625,297.1499938964844,293.1499938964844,0.0079535897821187,-2741.36083984375,300.2465209960937,0.5438298583030701,0.050000000745058,0.2290641665458679,290.46832275390625,291.1499938964844,265.0708923339844,263.6080627441406,286.9340515136719,291.5127868652344,290.3856201171875,1.0,0.1596922278404235,1.0,0.0,0.9861199855804444,1.0,-0.5623264312744141,2.8460527801144053e-07,0.5623261332511902,-0.0974909216165542,0.0,0.0,0.088605523109436,25.980573654174805,31.0,-277.013916015625,-3546.609130859375,35.03668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8880310058594,302.93194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.21484375,18000.0,0.0,0.0,0.02445949614048,0.0,0.0,0.0,0.0,1.0,0.0085772462189197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772807598114013,0.1329996436834335,-0.0557188875973224,0.0,2.482327909092419e-05,0.0,0.0,5.047208309173584,0.0,0.0,0.0,0.2707858979701996,4.0,0.0,1.0
714780,290.9505310058594,297.1499938964844,293.1499938964844,0.0139960059896111,-720.7586669921875,304.13287353515625,0.5626224279403687,0.051231250166893,0.0457391329109668,290.85400390625,297.1499938964844,293.1499938964844,0.0280143786221742,-1088.095458984375,304.10845947265625,0.6419439315795898,0.0841041952371597,0.069516934454441,290.8412170410156,297.1499938964844,293.1499938964844,0.0474233254790306,-1054.13623046875,304.08026123046875,0.7058024406433105,0.104182593524456,0.0675004124641418,290.7857666015625,297.1499938964844,293.1499938964844,0.0767363607883453,-1969.265380859375,304.0472412109375,0.7841740250587463,0.142766460776329,0.1264099329710006,291.5376281738281,297.1499938964844,293.1499938964844,0.0080487271770834,-2686.927001953125,300.7600402832031,0.5625738501548767,0.050000000745058,0.2284285873174667,291.050537109375,291.1499938964844,265.0865478515625,263.6187744140625,286.8825988769531,291.5338134765625,291.2777404785156,1.0,0.162358209490776,1.0,0.0,0.9854114651679992,1.0,-0.6451172232627869,3.391241705230641e-07,0.6451168656349182,-0.1138153821229934,0.0,0.0,0.0591062195599079,23.33626747131348,31.0,765.8820190429688,-3901.07861328125,40.97243881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2835388183594,305.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.171875,18000.0,0.0,0.0,0.023458307608962,0.0,0.0,0.0,0.0,1.0,0.0045214314013719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944060385227203,0.125723510980606,-0.031317476183176,0.0,2.380720070505049e-05,0.0,0.0,4.85752010345459,0.0,0.0,0.0,0.2718542516231537,4.0,0.0,1.0
714840,290.9598388671875,297.1499938964844,293.1499938964844,0.0161395333707332,-777.2345581054688,304.130615234375,0.5961640477180481,0.0656701996922493,0.050552099943161,290.88232421875,297.1499938964844,293.1499938964844,0.0386459417641162,-1262.5089111328125,304.09283447265625,0.6886448860168457,0.095577485859394,0.0814623683691024,290.8876037597656,297.1499938964844,293.1499938964844,0.0535935349762439,-1131.97509765625,304.0762939453125,0.7373433709144592,0.1122473031282424,0.0739220008254051,290.8198547363281,297.1499938964844,293.1499938964844,0.0832607895135879,-2093.101806640625,304.0462341308594,0.8181729316711426,0.1536249965429306,0.1370059251785278,291.5493469238281,297.1499938964844,293.1499938964844,0.0080615207552909,-2664.59619140625,300.9676818847656,0.5728716254234314,0.050000000745058,0.2281271666288375,291.3472900390625,291.1499938964844,265.093017578125,263.6231994628906,286.8385925292969,291.5451965332031,291.46484375,1.0,0.1639845967292785,1.0,0.0,0.9851199388504028,1.0,-0.685283362865448,3.6752945220541733e-07,0.6852830052375793,-0.1224586367607116,0.0,0.0,0.0171399433165788,22.101078033447266,51.0,658.403076171875,-3717.30517578125,44.172489166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97119140625,304.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.845703125,18000.0,0.0,0.0,0.0242778323590755,0.0,0.0,0.0,0.0,1.0,0.0045663462951779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821175947785377,0.11383618414402,-0.031718585640192,0.0,2.4638913600938395e-05,0.0,0.0,4.386341571807861,0.0,0.0,0.0,0.2704701721668243,4.0,0.0,1.0
714900,290.9961853027344,297.1499938964844,293.1499938964844,0.029386606067419,-1054.04296875,304.10992431640625,0.6748927235603333,0.0863037109375,0.0691014155745506,290.9442749023437,297.1499938964844,293.1499938964844,0.0521510653197765,-1505.94921875,304.0785217285156,0.747794508934021,0.1121556609869003,0.0989604219794273,290.9764099121094,297.1499938964844,293.1499938964844,0.0632867962121963,-1260.95703125,304.0721130371094,0.7795756459236145,0.1234795153141021,0.0828920528292656,290.87969970703125,297.1499938964844,293.1499938964844,0.0958682298660278,-2341.0087890625,304.0421142578125,0.8649459481239319,0.1713892817497253,0.1542612463235855,291.5731201171875,297.1499938964844,293.1499938964844,0.0082433428615331,-2695.458984375,301.2138671875,0.585497260093689,0.050000000745058,0.2277917265892028,291.4951477050781,291.1499938964844,265.1041564941406,263.6308288574219,286.7239990234375,291.5684814453125,291.47076416015625,1.0,0.1702445596456527,1.0,0.0,0.9846199750900269,1.0,-0.759615957736969,4.237583084432117e-07,0.7596155405044556,-0.1397544145584106,0.0,0.0,0.0,21.02069664001465,51.0,164.25416564941406,-2636.755859375,52.22034454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4872436523437,301.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18243.115234375,18000.0,0.0,0.0,0.0259775873273611,0.0,0.0,0.0,0.0,1.0,0.007204798515886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.03432322666049,0.08348298817873,-0.0491597577929496,0.0,2.63639485638123e-05,0.0,0.0,3.1810221672058105,0.0,0.0,0.0,0.2656226456165313,4.0,0.0,1.0
714960,291.05242919921875,297.1499938964844,293.1499938964844,0.0481677092611789,-1367.074462890625,304.08282470703125,0.7276607155799866,0.1025563031435012,0.0854561626911163,291.0175170898437,297.1499938964844,293.1499938964844,0.0678338855504989,-1801.339111328125,304.0628967285156,0.7838468551635742,0.1257200986146927,0.113201193511486,291.0575561523437,297.1499938964844,293.1499938964844,0.0757703930139541,-1442.3289794921875,304.0633239746094,0.8058215379714966,0.1350599080324173,0.0906332656741142,290.9403076171875,297.1499938964844,293.1499938964844,0.114182636141777,-2707.819580078125,304.0281066894531,0.8973139524459839,0.1882508248090744,0.1706126481294632,291.6009826660156,297.1499938964844,293.1499938964844,0.008757259696722,-2863.451904296875,301.3099670410156,0.5871456861495972,0.050000000745058,0.2277490943670272,291.04266357421875,291.1499938964844,265.1153259277344,263.63848876953125,286.58892822265625,291.5960998535156,290.6980285644531,1.0,0.1786528527736663,1.0,0.0,0.984119951725006,1.0,-0.8252010345458984,4.777328399541148e-07,0.8252005577087402,-0.1568040549755096,0.0,0.0,0.0234289057552814,21.4340934753418,39.0,-1478.4566650390625,-832.3687133789062,62.20045471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2470397949219,299.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.169921875,18000.0,0.0,0.0,0.0259942449629306,0.0,0.0,0.0,0.0,1.0,0.0113165639340877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072324043139815,0.0727391019463539,-0.0655067041516304,0.0,2.6380854251328856e-05,0.0,0.0,2.712703227996826,0.0,0.0,0.0,0.2641984522342682,4.0,0.0,1.0
