time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715020,291.1810302734375,297.1499938964844,293.1499938964844,0.0715411454439163,-1777.4239501953125,304.06787109375,0.8218095898628235,0.1296500712633133,0.1111056506633758,291.1845397949219,297.1499938964844,293.1499938964844,0.0857953280210495,-2149.24267578125,304.0638122558594,0.858649730682373,0.1459447145462036,0.134379968047142,291.189697265625,297.1499938964844,293.1499938964844,0.0957444980740547,-1732.85400390625,304.06036376953125,0.8844035267829895,0.1612441390752792,0.1083788275718689,291.06109619140625,297.1499938964844,293.1499938964844,0.1408355981111526,-3204.8623046875,304.0265808105469,0.98760724067688,0.2197474092245102,0.2009532004594802,291.6650085449219,297.1499938964844,293.1499938964844,0.009355972521007,-2985.83154296875,301.6281433105469,0.6107926368713379,0.050000000745058,0.2272061556577682,290.7965087890625,291.1499938964844,265.1376953125,263.65380859375,286.3148498535156,291.65985107421875,290.8721008300781,1.0,0.1879619807004928,1.0,0.0,0.9831199645996094,1.0,-0.938466489315033,5.812291874462971e-07,0.9384658932685852,-0.1898798793554306,0.0,0.0,0.134139209985733,19.674671173095703,27.0,198.31622314453125,-4558.51904296875,78.62044525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,304.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.806640625,18000.0,0.0,0.0,0.0307382009923458,0.0,0.0,0.0,0.0,1.0,0.0018889551283791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166450977325439,0.1233954429626464,-0.0067503442987799,0.0,3.119536631857045e-05,0.0,0.0,4.7957305908203125,0.0,0.0,0.0,0.2725913226604461,4.0,0.0,1.0
715080,291.1810302734375,297.1499938964844,293.1499938964844,0.0715411454439163,-1777.4239501953125,304.06787109375,0.8218095898628235,0.1296500712633133,0.1111056506633758,291.1845397949219,297.1499938964844,293.1499938964844,0.0857953280210495,-2149.24267578125,304.0638122558594,0.858649730682373,0.1459447145462036,0.134379968047142,291.189697265625,297.1499938964844,293.1499938964844,0.0957444980740547,-1732.85400390625,304.06036376953125,0.8844035267829895,0.1612441390752792,0.1083788275718689,291.06109619140625,297.1499938964844,293.1499938964844,0.1408355981111526,-3204.8623046875,304.0265808105469,0.98760724067688,0.2197474092245102,0.2009532004594802,291.6650085449219,297.1499938964844,293.1499938964844,0.009355972521007,-2985.83154296875,301.6281433105469,0.6107926368713379,0.050000000745058,0.2272061556577682,290.7965087890625,291.1499938964844,265.1376953125,263.65380859375,286.3148498535156,291.65985107421875,290.8721008300781,1.0,0.1879619807004928,1.0,0.0,0.9831199645996094,1.0,-0.938466489315033,5.812291874462971e-07,0.9384658932685852,-0.1898798793554306,0.0,0.0,0.134139209985733,19.674671173095703,27.0,198.31622314453125,-4558.51904296875,78.62044525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,304.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.806640625,18000.0,0.0,0.0,0.0307382009923458,0.0,0.0,0.0,0.0,1.0,0.0018889551283791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166450977325439,0.1233954429626464,-0.0067503442987799,0.0,3.119536631857045e-05,0.0,0.0,4.7957305908203125,0.0,0.0,0.0,0.2725913226604461,4.0,0.0,1.0
715140,291.3094787597656,297.1499938964844,293.1499938964844,0.090427778661251,-2127.89013671875,304.0637512207031,0.8846955895423889,0.1534852683544159,0.1330745220184326,291.3526306152344,297.1499938964844,293.1499938964844,0.0983137413859367,-2395.091796875,304.0714416503906,0.9049915671348572,0.1616235822439193,0.1496930718421936,291.30908203125,297.1499938964844,293.1499938964844,0.1157658100128173,-2019.2879638671875,304.056640625,0.9520373940467834,0.1866940706968307,0.1263511478900909,291.1357421875,297.1499938964844,293.1499938964844,0.1257298439741134,-2914.31494140625,304.0925598144531,0.972153902053833,0.2573445737361908,0.1818126291036605,291.7349853515625,297.1499938964844,293.1499938964844,0.0098122544586658,-3067.932373046875,301.9665222167969,0.6202808618545532,0.050000000745058,0.2270048409700393,290.8431701660156,291.1499938964844,265.1600036621094,263.6690673828125,286.2288818359375,291.72998046875,290.8291015625,1.0,0.1917831152677536,1.0,0.0,0.9821199774742126,1.0,-0.9815914630889891,6.242793801902735e-07,0.9815908074378968,-0.2035597264766693,0.0,0.0,0.1639890521764755,19.046072006225582,45.0,-35.31831359863281,-4485.86376953125,85.81746673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2672424316406,303.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.609375,18000.0,0.0,0.0,0.0437575355172157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197747513651847,0.1197789832949638,-4.233337222103728e-06,0.0,4.4408337998902425e-05,0.0,0.0,4.660822868347168,0.0,0.0,0.0,0.272746592760086,4.0,0.0,1.0
715200,291.3094787597656,297.1499938964844,293.1499938964844,0.090427778661251,-2127.89013671875,304.0637512207031,0.8846955895423889,0.1534852683544159,0.1330745220184326,291.3526306152344,297.1499938964844,293.1499938964844,0.0983137413859367,-2395.091796875,304.0714416503906,0.9049915671348572,0.1616235822439193,0.1496930718421936,291.30908203125,297.1499938964844,293.1499938964844,0.1157658100128173,-2019.2879638671875,304.056640625,0.9520373940467834,0.1866940706968307,0.1263511478900909,291.1357421875,297.1499938964844,293.1499938964844,0.1257298439741134,-2914.31494140625,304.0925598144531,0.972153902053833,0.2573445737361908,0.1818126291036605,291.7349853515625,297.1499938964844,293.1499938964844,0.0098122544586658,-3067.932373046875,301.9665222167969,0.6202808618545532,0.050000000745058,0.2270048409700393,290.8431701660156,291.1499938964844,265.1600036621094,263.6690673828125,286.2288818359375,291.72998046875,290.8291015625,1.0,0.1917831152677536,1.0,0.0,0.9821199774742126,1.0,-0.9815914630889891,6.242793801902735e-07,0.9815908074378968,-0.2035597264766693,0.0,0.0,0.1639890521764755,19.046072006225582,45.0,-35.31831359863281,-4485.86376953125,85.81746673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2672424316406,303.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.609375,18000.0,0.0,0.0,0.0437575355172157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197747513651847,0.1197789832949638,-4.233337222103728e-06,0.0,4.4408337998902425e-05,0.0,0.0,4.660822868347168,0.0,0.0,0.0,0.272746592760086,4.0,0.0,1.0
715260,291.4320068359375,297.1499938964844,293.1499938964844,0.1080471351742744,-2455.8740234375,304.0632019042969,0.9203603267669678,0.1752659082412719,0.1530759185552597,291.52001953125,297.1499938964844,293.1499938964844,0.1092540547251701,-2606.744140625,304.0795593261719,0.922739803791046,0.1732771843671798,0.1622731387615203,291.4217529296875,297.1499938964844,293.1499938964844,0.1358712911605835,-2296.816162109375,304.0543518066406,0.982779026031494,0.210481658577919,0.1432582437992096,291.17529296875,297.1499938964844,293.1499938964844,0.133721575140953,-3062.546630859375,304.0967102050781,0.9774178862571716,0.3004054427146911,0.1904222965240478,291.80279541015625,297.1499938964844,293.1499938964844,0.0103519782423973,-3164.92578125,302.2698974609375,0.614526093006134,0.050000000745058,0.2271245121955871,290.7939758300781,291.1499938964844,265.1820983886719,263.6842041015625,286.0865478515625,291.7982482910156,290.7896728515625,1.0,0.2038951367139816,1.0,0.0,0.981119990348816,1.0,-1.0514469146728516,6.980861257943616e-07,1.0514461994171145,-0.2262075245380401,0.0,0.0,0.2155987173318863,20.428369522094727,65.0,-43.0756721496582,-4915.2197265625,102.91686248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2076110839844,303.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17899.513671875,18000.0,0.0,0.0,0.0600511021912097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464769095182418,0.1464811712503433,-4.265535608283244e-06,0.0,6.094423224567436e-05,0.0,0.0,5.778576374053955,0.0,0.0,0.0,0.2768069803714752,4.0,0.0,1.0
715320,291.4320068359375,297.1499938964844,293.1499938964844,0.1080471351742744,-2455.8740234375,304.0632019042969,0.9203603267669678,0.1752659082412719,0.1530759185552597,291.52001953125,297.1499938964844,293.1499938964844,0.1092540547251701,-2606.744140625,304.0795593261719,0.922739803791046,0.1732771843671798,0.1622731387615203,291.4217529296875,297.1499938964844,293.1499938964844,0.1358712911605835,-2296.816162109375,304.0543518066406,0.982779026031494,0.210481658577919,0.1432582437992096,291.17529296875,297.1499938964844,293.1499938964844,0.133721575140953,-3062.546630859375,304.0967102050781,0.9774178862571716,0.3004054427146911,0.1904222965240478,291.80279541015625,297.1499938964844,293.1499938964844,0.0103519782423973,-3164.92578125,302.2698974609375,0.614526093006134,0.050000000745058,0.2271245121955871,290.7939758300781,291.1499938964844,265.1820983886719,263.6842041015625,286.0865478515625,291.7982482910156,290.7896728515625,1.0,0.2038951367139816,1.0,0.0,0.981119990348816,1.0,-1.0514469146728516,6.980861257943616e-07,1.0514461994171145,-0.2262075245380401,0.0,0.0,0.2155987173318863,20.428369522094727,65.0,-43.0756721496582,-4915.2197265625,102.91686248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2076110839844,303.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17899.513671875,18000.0,0.0,0.0,0.0600511021912097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464769095182418,0.1464811712503433,-4.265535608283244e-06,0.0,6.094423224567436e-05,0.0,0.0,5.778576374053955,0.0,0.0,0.0,0.2768069803714752,4.0,0.0,1.0
715380,291.5476989746094,297.1499938964844,293.1499938964844,0.1251053065061569,-2763.276123046875,304.0637512207031,0.916396141052246,0.195325955748558,0.1715863496065139,291.6880798339844,297.1499938964844,293.1499938964844,0.1158605217933654,-2731.4404296875,304.0919189453125,0.8951961994171143,0.1804172843694687,0.1692471355199813,291.5283203125,297.1499938964844,293.1499938964844,0.1555764824151992,-2560.207275390625,304.0534362792969,0.9767987132072448,0.2326556295156479,0.1591005474328994,291.2559814453125,297.1499938964844,293.1499938964844,0.1678203642368316,-3681.804931640625,304.05694580078125,0.9934552907943726,0.3341878652572632,0.2287691682577133,291.8699035644531,297.1499938964844,293.1499938964844,0.0109300892800092,-3263.9140625,302.5530700683594,0.5873969197273254,0.050000000745058,0.227735236287117,290.7445373535156,291.1499938964844,265.203857421875,263.6990966796875,285.9107666015625,291.8656616210937,290.7401123046875,1.0,0.2236328423023224,1.0,0.0,0.9801200032234192,1.0,-1.147797465324402,8.079855433607008e-07,1.147796630859375,-0.2569405138492584,0.0,0.0,0.2728689908981323,24.79084014892578,83.0,-58.03874588012695,-5517.51318359375,134.7435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2879638671875,302.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.87109375,18000.0,0.0,0.0,0.0788986161351203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809910833835601,0.1809954047203064,-4.320554126024945e-06,0.0,8.00720663391985e-05,0.0,0.0,7.303630352020264,0.0,0.0,0.0,0.2827128469944,4.0,0.0,1.0
715440,291.5476989746094,297.1499938964844,293.1499938964844,0.1251053065061569,-2763.276123046875,304.0637512207031,0.916396141052246,0.195325955748558,0.1715863496065139,291.6880798339844,297.1499938964844,293.1499938964844,0.1158605217933654,-2731.4404296875,304.0919189453125,0.8951961994171143,0.1804172843694687,0.1692471355199813,291.5283203125,297.1499938964844,293.1499938964844,0.1555764824151992,-2560.207275390625,304.0534362792969,0.9767987132072448,0.2326556295156479,0.1591005474328994,291.2559814453125,297.1499938964844,293.1499938964844,0.1678203642368316,-3681.804931640625,304.05694580078125,0.9934552907943726,0.3341878652572632,0.2287691682577133,291.8699035644531,297.1499938964844,293.1499938964844,0.0109300892800092,-3263.9140625,302.5530700683594,0.5873969197273254,0.050000000745058,0.227735236287117,290.7445373535156,291.1499938964844,265.203857421875,263.6990966796875,285.9107666015625,291.8656616210937,290.7401123046875,1.0,0.2236328423023224,1.0,0.0,0.9801200032234192,1.0,-1.147797465324402,8.079855433607008e-07,1.147796630859375,-0.2569405138492584,0.0,0.0,0.2728689908981323,24.79084014892578,83.0,-58.03874588012695,-5517.51318359375,134.7435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2879638671875,302.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17846.87109375,18000.0,0.0,0.0,0.0788986161351203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809910833835601,0.1809954047203064,-4.320554126024945e-06,0.0,8.00720663391985e-05,0.0,0.0,7.303630352020264,0.0,0.0,0.0,0.2827128469944,4.0,0.0,1.0
715500,291.6032409667969,297.1499938964844,293.1499938964844,0.1332953125238418,-2907.3818359375,304.0645446777344,0.9058481454849244,0.2047124952077865,0.1802958846092224,291.7557983398437,297.1499938964844,293.1499938964844,0.1199932023882865,-2809.1337890625,304.0949401855469,0.8787768483161926,0.1856244653463363,0.1738058179616928,291.57958984375,297.1499938964844,293.1499938964844,0.1650999635457992,-2684.640380859375,304.0536804199219,0.9660308361053468,0.24312824010849,0.1666192412376403,291.3153686523437,297.1499938964844,293.1499938964844,0.1900209188461303,-4070.751708984375,304.03350830078125,0.9984205365180968,0.3465275466442108,0.2530571818351745,291.9038391113281,297.1499938964844,293.1499938964844,0.0112252198159694,-3311.634521484375,302.6861267089844,0.5692386627197266,0.050000000745058,0.2282179147005081,290.7266845703125,291.1499938964844,265.2145690917969,263.7064208984375,285.83453369140625,291.8996887207031,290.7247314453125,1.0,0.2355614155530929,1.0,0.0,0.9796199798583984,1.0,-1.2024754285812378,8.745927857489733e-07,1.202474594116211,-0.2738203406333923,0.0,0.0,0.3029370009899139,28.040491104125977,83.0,-46.0405387878418,-5886.5732421875,156.62876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.86822509765625,302.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17812.46484375,18000.0,0.0,0.0,0.0892453044652938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028764933347702,0.202880859375,-4.360088951216312e-06,0.0,9.057264105649664e-05,0.0,0.0,8.321359634399414,0.0,0.0,0.0,0.2867372035980224,4.0,0.0,1.0
715560,291.6573791503906,297.1499938964844,293.1499938964844,0.14114810526371,-3043.4580078125,304.0657958984375,0.8924071788787842,0.2136746793985366,0.188651293516159,291.8168029785156,297.1499938964844,293.1499938964844,0.1246451064944267,-2895.926513671875,304.0964660644531,0.8616516590118408,0.1913053542375564,0.1790950894355774,291.629638671875,297.1499938964844,293.1499938964844,0.1742676496505737,-2802.6708984375,304.0545349121094,0.9505048990249634,0.2531898617744446,0.1738733351230621,291.3836975097656,297.1499938964844,293.1499938964844,0.2135313153266906,-4472.0400390625,304.0119934082031,0.9990000128746032,0.3563577234745025,0.2783522009849548,291.93817138671875,297.1499938964844,293.1499938964844,0.0115186478942632,-3356.6572265625,302.8134460449219,0.5493883490562439,0.050000000745058,0.2288462668657302,290.7209777832031,291.1499938964844,265.22515869140625,263.7136535644531,285.7807312011719,291.9341735839844,290.7216796875,1.0,0.2485856115818023,1.0,0.0,0.9791199564933776,1.0,-1.258673906326294,9.462085017730716e-07,1.2586729526519775,-0.2903861999511719,0.0,0.0,0.332178384065628,32.131622314453125,101.0,-23.514892578125,-6266.7998046875,182.6457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47186279296875,302.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17777.54296875,18000.0,0.0,0.0,0.1001737788319587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271178513765335,0.2271222621202469,-4.409603661770234e-06,0.0,0.0001016636524582,0.0,0.0,9.503585815429688,0.0,0.0,0.0,0.2914950549602508,4.0,0.0,1.0
715620,291.76171875,297.1499938964844,293.1499938964844,0.1556337922811508,-3289.161865234375,304.0697631835937,0.862882673740387,0.2303338348865509,0.204300507903099,291.9266967773437,297.1499938964844,293.1499938964844,0.1341423094272613,-3070.412353515625,304.0984802246094,0.829705536365509,0.2027784585952758,0.190304234623909,291.7264709472656,297.1499938964844,293.1499938964844,0.1912832707166671,-3017.23095703125,304.0580444335937,0.9136273860931396,0.2720690369606018,0.1875755339860916,291.5389404296875,297.1499938964844,293.1499938964844,0.265099436044693,-5320.6826171875,303.9721069335937,0.9990000128746032,0.3696878850460052,0.3329541087150574,292.0086975097656,297.1499938964844,293.1499938964844,0.0120847942307591,-3436.34033203125,303.0480651855469,0.5126421451568604,0.050000000745058,0.2305126637220382,290.7503662109375,291.1499938964844,265.245849609375,263.72784423828125,285.77276611328125,292.0048522949219,290.755859375,1.0,0.2771263122558594,1.0,0.0,0.978119969367981,1.0,-1.374897837638855,1.1039646778954193e-06,1.374896764755249,-0.3203345835208893,0.0,0.0,0.3840954005718231,42.74604415893555,104.0,38.04772567749024,-6990.43359375,248.3655242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7667236328125,302.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17720.955078125,18000.0,0.0,0.0,0.1233929023146629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788360714912414,0.2788406014442444,-4.539143901638454e-06,0.0,0.0001252281072083,0.0,0.0,12.260138511657717,0.0,0.0,0.0,0.3028345108032226,4.0,0.0,1.0
715680,291.76171875,297.1499938964844,293.1499938964844,0.1556337922811508,-3289.161865234375,304.0697631835937,0.862882673740387,0.2303338348865509,0.204300507903099,291.9266967773437,297.1499938964844,293.1499938964844,0.1341423094272613,-3070.412353515625,304.0984802246094,0.829705536365509,0.2027784585952758,0.190304234623909,291.7264709472656,297.1499938964844,293.1499938964844,0.1912832707166671,-3017.23095703125,304.0580444335937,0.9136273860931396,0.2720690369606018,0.1875755339860916,291.5389404296875,297.1499938964844,293.1499938964844,0.265099436044693,-5320.6826171875,303.9721069335937,0.9990000128746032,0.3696878850460052,0.3329541087150574,292.0086975097656,297.1499938964844,293.1499938964844,0.0120847942307591,-3436.34033203125,303.0480651855469,0.5126421451568604,0.050000000745058,0.2305126637220382,290.7503662109375,291.1499938964844,265.245849609375,263.72784423828125,285.77276611328125,292.0048522949219,290.755859375,1.0,0.2771263122558594,1.0,0.0,0.978119969367981,1.0,-1.374897837638855,1.1039646778954193e-06,1.374896764755249,-0.3203345835208893,0.0,0.0,0.3840954005718231,42.74604415893555,104.0,38.04772567749024,-6990.43359375,248.3655242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7667236328125,302.7433776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17720.955078125,18000.0,0.0,0.0,0.1233929023146629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788360714912414,0.2788406014442444,-4.539143901638454e-06,0.0,0.0001252281072083,0.0,0.0,12.260138511657717,0.0,0.0,0.0,0.3028345108032226,4.0,0.0,1.0
715740,291.8605651855469,297.1499938964844,293.1499938964844,0.1682295948266983,-3497.0224609375,304.0755920410156,0.8375193476676941,0.2454541027545929,0.2186083793640136,292.02667236328125,297.1499938964844,293.1499938964844,0.1426187604665756,-3222.4736328125,304.1015625,0.8020372986793518,0.2134851515293121,0.2010518014430999,291.8188171386719,297.1499938964844,293.1499938964844,0.2062005400657653,-3200.3515625,304.0639038085937,0.8837651014328003,0.2894104421138763,0.2002396136522293,291.689208984375,297.1499938964844,293.1499938964844,0.2893276810646057,-5686.55126953125,303.9934997558594,0.9760504364967346,0.3799301087856293,0.3573468029499054,292.0820007324219,297.1499938964844,293.1499938964844,0.0125915519893169,-3497.992919921875,303.2525939941406,0.4852802455425262,0.050000000745058,0.2326064109802246,290.8390197753906,291.1499938964844,265.26580810546875,263.74151611328125,285.8474426269531,292.0782775878906,290.8497619628906,1.0,0.3010071516036987,1.0,0.0,0.9771199822425842,1.0,-1.4528306722640991,1.2175200936326291e-06,1.4528294801712036,-0.3377841413021087,0.0,0.0,0.4205047488212585,55.227500915527344,107.0,117.25430297851562,-7515.84423828125,311.3990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2354736328125,302.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17726.30859375,18000.0,0.0,0.0,0.1473761349916458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255962133407593,0.3256009221076965,-4.695273219113005e-06,0.0,0.0001495680480729,0.0,0.0,15.111211776733398,0.0,0.0,0.0,0.314660906791687,4.0,0.0,1.0
715800,291.8605651855469,297.1499938964844,293.1499938964844,0.1682295948266983,-3497.0224609375,304.0755920410156,0.8375193476676941,0.2454541027545929,0.2186083793640136,292.02667236328125,297.1499938964844,293.1499938964844,0.1426187604665756,-3222.4736328125,304.1015625,0.8020372986793518,0.2134851515293121,0.2010518014430999,291.8188171386719,297.1499938964844,293.1499938964844,0.2062005400657653,-3200.3515625,304.0639038085937,0.8837651014328003,0.2894104421138763,0.2002396136522293,291.689208984375,297.1499938964844,293.1499938964844,0.2893276810646057,-5686.55126953125,303.9934997558594,0.9760504364967346,0.3799301087856293,0.3573468029499054,292.0820007324219,297.1499938964844,293.1499938964844,0.0125915519893169,-3497.992919921875,303.2525939941406,0.4852802455425262,0.050000000745058,0.2326064109802246,290.8390197753906,291.1499938964844,265.26580810546875,263.74151611328125,285.8474426269531,292.0782775878906,290.8497619628906,1.0,0.3010071516036987,1.0,0.0,0.9771199822425842,1.0,-1.4528306722640991,1.2175200936326291e-06,1.4528294801712036,-0.3377841413021087,0.0,0.0,0.4205047488212585,55.227500915527344,107.0,117.25430297851562,-7515.84423828125,311.3990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2354736328125,302.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17726.30859375,18000.0,0.0,0.0,0.1473761349916458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255962133407593,0.3256009221076965,-4.695273219113005e-06,0.0,0.0001495680480729,0.0,0.0,15.111211776733398,0.0,0.0,0.0,0.314660906791687,4.0,0.0,1.0
715860,291.9541320800781,297.1499938964844,293.1499938964844,0.1793471723794937,-3676.802978515625,304.0818176269531,0.8231353163719177,0.2591472864151001,0.2315631359815597,292.1175537109375,297.1499938964844,293.1499938964844,0.1502632647752761,-3357.325439453125,304.1049499511719,0.7844716310501099,0.2235042303800583,0.2110722064971923,291.9067077636719,297.1499938964844,293.1499938964844,0.2195275872945785,-3360.754638671875,304.07037353515625,0.8669326305389404,0.3053068518638611,0.2118438929319381,291.7936096191406,297.1499938964844,293.1499938964844,0.3021135628223419,-5875.61376953125,304.02362060546875,0.9519558548927308,0.3957232534885406,0.3716828823089599,292.1542358398437,297.1499938964844,293.1499938964844,0.0130464937537908,-3547.681884765625,303.4324035644531,0.4632626473903656,0.050000000745058,0.2345467060804367,290.94482421875,291.1499938964844,265.284912109375,263.754638671875,285.92242431640625,292.1508483886719,290.9522705078125,1.0,0.3205690085887909,1.0,0.0,0.9761199951171876,1.0,-1.5130494832992554,1.310092898165749e-06,1.5130481719970703,-0.3508858382701874,0.0,0.0,0.4403484165668487,66.65811920166016,110.0,129.39146423339844,-7848.5546875,369.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9689636230469,302.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17806.69140625,18000.0,0.0,0.0,0.1703280657529831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553075194358825,0.3553123474121094,-4.8261099436786026e-06,0.0,0.0001728613278828,0.0,0.0,17.172636032104492,0.0,0.0,0.0,0.3231977224349975,4.0,0.0,1.0
715920,291.9541320800781,297.1499938964844,293.1499938964844,0.1793471723794937,-3676.802978515625,304.0818176269531,0.8231353163719177,0.2591472864151001,0.2315631359815597,292.1175537109375,297.1499938964844,293.1499938964844,0.1502632647752761,-3357.325439453125,304.1049499511719,0.7844716310501099,0.2235042303800583,0.2110722064971923,291.9067077636719,297.1499938964844,293.1499938964844,0.2195275872945785,-3360.754638671875,304.07037353515625,0.8669326305389404,0.3053068518638611,0.2118438929319381,291.7936096191406,297.1499938964844,293.1499938964844,0.3021135628223419,-5875.61376953125,304.02362060546875,0.9519558548927308,0.3957232534885406,0.3716828823089599,292.1542358398437,297.1499938964844,293.1499938964844,0.0130464937537908,-3547.681884765625,303.4324035644531,0.4632626473903656,0.050000000745058,0.2345467060804367,290.94482421875,291.1499938964844,265.284912109375,263.754638671875,285.92242431640625,292.1508483886719,290.9522705078125,1.0,0.3205690085887909,1.0,0.0,0.9761199951171876,1.0,-1.5130494832992554,1.310092898165749e-06,1.5130481719970703,-0.3508858382701874,0.0,0.0,0.4403484165668487,66.65811920166016,110.0,129.39146423339844,-7848.5546875,369.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9689636230469,302.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17806.69140625,18000.0,0.0,0.0,0.1703280657529831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553075194358825,0.3553123474121094,-4.8261099436786026e-06,0.0,0.0001728613278828,0.0,0.0,17.172636032104492,0.0,0.0,0.0,0.3231977224349975,4.0,0.0,1.0
715980,292.04132080078125,297.1499938964844,293.1499938964844,0.1896747499704361,-3841.69580078125,304.0873107910156,0.8167201280593872,0.2717587947845459,0.243392676115036,292.1998596191406,297.1499938964844,293.1499938964844,0.1575630754232406,-3484.935546875,304.1077880859375,0.7761449217796326,0.232961043715477,0.2204453945159912,291.9891052246094,297.1499938964844,293.1499938964844,0.2320594936609268,-3509.7119140625,304.0760192871094,0.8596490621566772,0.3200942575931549,0.2225529104471206,291.8805847167969,297.1499938964844,293.1499938964844,0.3171588182449341,-6097.15771484375,304.0404968261719,0.9404016733169556,0.4124338924884796,0.3876758217811584,292.2215881347656,297.1499938964844,293.1499938964844,0.0134827345609664,-3593.754638671875,303.59686279296875,0.4456148147583008,0.050000000745058,0.2360905855894088,291.0289001464844,291.1499938964844,265.3030090332031,263.76708984375,285.9918518066406,292.2186279296875,291.03515625,1.0,0.3370807766914367,1.0,0.0,0.9751200079917908,1.0,-1.5724141597747805,1.4056521422389778e-06,1.5724127292633057,-0.3638793230056762,0.0,0.0,0.4507917463779449,76.00624084472656,113.0,117.3787841796875,-8148.14306640625,425.3225402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9772033691406,302.7624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17881.158203125,18000.0,0.0,0.0,0.1910381019115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734545707702636,0.3734594881534576,-4.917485057376325e-06,0.0,0.0001938793866429,0.0,0.0,18.538448333740234,0.0,0.0,0.0,0.3287400603294372,4.0,0.0,1.0
716040,292.04132080078125,297.1499938964844,293.1499938964844,0.1896747499704361,-3841.69580078125,304.0873107910156,0.8167201280593872,0.2717587947845459,0.243392676115036,292.1998596191406,297.1499938964844,293.1499938964844,0.1575630754232406,-3484.935546875,304.1077880859375,0.7761449217796326,0.232961043715477,0.2204453945159912,291.9891052246094,297.1499938964844,293.1499938964844,0.2320594936609268,-3509.7119140625,304.0760192871094,0.8596490621566772,0.3200942575931549,0.2225529104471206,291.8805847167969,297.1499938964844,293.1499938964844,0.3171588182449341,-6097.15771484375,304.0404968261719,0.9404016733169556,0.4124338924884796,0.3876758217811584,292.2215881347656,297.1499938964844,293.1499938964844,0.0134827345609664,-3593.754638671875,303.59686279296875,0.4456148147583008,0.050000000745058,0.2360905855894088,291.0289001464844,291.1499938964844,265.3030090332031,263.76708984375,285.9918518066406,292.2186279296875,291.03515625,1.0,0.3370807766914367,1.0,0.0,0.9751200079917908,1.0,-1.5724141597747805,1.4056521422389778e-06,1.5724127292633057,-0.3638793230056762,0.0,0.0,0.4507917463779449,76.00624084472656,113.0,117.3787841796875,-8148.14306640625,425.3225402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9772033691406,302.7624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17881.158203125,18000.0,0.0,0.0,0.1910381019115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734545707702636,0.3734594881534576,-4.917485057376325e-06,0.0,0.0001938793866429,0.0,0.0,18.538448333740234,0.0,0.0,0.0,0.3287400603294372,4.0,0.0,1.0
716100,292.0824279785156,297.1499938964844,293.1499938964844,0.1946166455745697,-3919.976318359375,304.0897216796875,0.8150748610496521,0.2777220010757446,0.2489623576402664,292.23797607421875,297.1499938964844,293.1499938964844,0.1611245572566986,-3546.83837890625,304.1089782714844,0.7738305330276489,0.2375101894140243,0.2249323278665542,292.028076171875,297.1499938964844,293.1499938964844,0.2381099462509155,-3581.065185546875,304.0784606933594,0.8578470945358276,0.3271422088146209,0.2276351302862167,291.92071533203125,297.1499938964844,293.1499938964844,0.3246951699256897,-6208.0234375,304.0466613769531,0.9372416138648988,0.4206287860870361,0.3955841064453125,292.2526550292969,297.1499938964844,293.1499938964844,0.0137013979256153,-3616.52001953125,303.6763610839844,0.439313679933548,0.050000000745058,0.2367534935474395,291.0639038085937,291.1499938964844,265.3116455078125,263.7730407714844,286.0243225097656,292.2498779296875,291.0689392089844,1.0,0.3444148898124695,1.0,0.0,0.97461998462677,1.0,-1.600879788398743,1.4529707641486311e-06,1.600878357887268,-0.3700826466083526,0.0,0.0,0.4529806077480316,80.09439849853516,113.0,104.7725601196289,-8274.068359375,452.4237976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0745849609375,302.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17920.353515625,18000.0,0.0,0.0,0.200320154428482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378036767244339,0.3780417144298553,-4.945871751260711e-06,0.0,0.0002032994962064,0.0,0.0,18.91047096252441,0.0,0.0,0.0,0.3302468359470367,4.0,0.0,1.0
716160,292.1219787597656,297.1499938964844,293.1499938964844,0.1994397193193435,-3996.016845703125,304.0919189453125,0.8141302466392517,0.2834793925285339,0.2543291449546814,292.2742004394531,297.1499938964844,293.1499938964844,0.1646400690078735,-3607.726806640625,304.11004638671875,0.7723336219787598,0.2419439554214477,0.2292971163988113,292.0655822753906,297.1499938964844,293.1499938964844,0.2440515160560608,-3650.804931640625,304.0806579589844,0.8568505644798279,0.3339858055114746,0.2325596809387207,291.9591369628906,297.1499938964844,293.1499938964844,0.3321638107299804,-6317.6533203125,304.0518493652344,0.935234010219574,0.4286498427391052,0.4033321142196655,292.2818603515625,297.1499938964844,293.1499938964844,0.0139247383922338,-3639.624755859375,303.7548217773437,0.434150755405426,0.050000000745058,0.2373560518026352,291.0938720703125,291.1499938964844,265.3199768066406,263.7787780761719,286.0551147460937,292.279296875,291.0984802246094,1.0,0.351239800453186,1.0,0.0,0.974120020866394,1.0,-1.628501534461975,1.4998180404290906e-06,1.6285001039505005,-0.3760914802551269,0.0,0.0,0.4537092447280884,83.85578918457031,116.0,93.9712142944336,-8402.107421875,478.9567565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2275085449219,302.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.423828125,18000.0,0.0,0.0,0.2087951600551605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804797232151031,0.3804846704006195,-4.963875198882306e-06,0.0,0.0002119005366694,0.0,0.0,19.12037849426269,0.0,0.0,0.0,0.3310950994491577,4.0,0.0,1.0
716220,292.1965026855469,297.1499938964844,293.1499938964844,0.2086469978094101,-4140.07861328125,304.0959167480469,0.8136886358261108,0.2944049537181854,0.2644939422607422,292.34161376953125,297.1499938964844,293.1499938964844,0.1714377701282501,-3724.711181640625,304.1120300292969,0.7710214853286743,0.250458300113678,0.2376626580953598,292.1363830566406,297.1499938964844,293.1499938964844,0.255508154630661,-3784.252685546875,304.08465576171875,0.8565136194229126,0.3470944166183471,0.2419722825288772,292.0316467285156,297.1499938964844,293.1499938964844,0.3466452062129974,-6529.11572265625,304.06036376953125,0.9335986375808716,0.4441149830818176,0.418267548084259,292.33502197265625,297.1499938964844,293.1499938964844,0.0143778081983327,-3685.10009765625,303.9098815917969,0.426234632730484,0.050000000745058,0.2384103834629058,291.1473693847656,291.1499938964844,265.335693359375,263.7896728515625,286.1115417480469,292.33282470703125,291.15087890625,1.0,0.3636098206043243,1.0,0.0,0.9731200337409972,1.0,-1.6812485456466677,1.5918296867312165e-06,1.6812468767166138,-0.3875482976436615,0.0,0.0,0.45032799243927,90.5563735961914,119.0,75.82299041748047,-8634.67578125,530.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6708068847656,303.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.2232188135385513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378603458404541,0.3786084353923797,-4.970485406374792e-06,0.0,0.0002265387156512,0.0,0.0,19.029186248779297,0.0,0.0,0.0,0.3307458162307739,4.0,0.0,1.0
716280,292.1965026855469,297.1499938964844,293.1499938964844,0.2086469978094101,-4140.07861328125,304.0959167480469,0.8136886358261108,0.2944049537181854,0.2644939422607422,292.34161376953125,297.1499938964844,293.1499938964844,0.1714377701282501,-3724.711181640625,304.1120300292969,0.7710214853286743,0.250458300113678,0.2376626580953598,292.1363830566406,297.1499938964844,293.1499938964844,0.255508154630661,-3784.252685546875,304.08465576171875,0.8565136194229126,0.3470944166183471,0.2419722825288772,292.0316467285156,297.1499938964844,293.1499938964844,0.3466452062129974,-6529.11572265625,304.06036376953125,0.9335986375808716,0.4441149830818176,0.418267548084259,292.33502197265625,297.1499938964844,293.1499938964844,0.0143778081983327,-3685.10009765625,303.9098815917969,0.426234632730484,0.050000000745058,0.2384103834629058,291.1473693847656,291.1499938964844,265.335693359375,263.7896728515625,286.1115417480469,292.33282470703125,291.15087890625,1.0,0.3636098206043243,1.0,0.0,0.9731200337409972,1.0,-1.6812485456466677,1.5918296867312165e-06,1.6812468767166138,-0.3875482976436615,0.0,0.0,0.45032799243927,90.5563735961914,119.0,75.82299041748047,-8634.67578125,530.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6708068847656,303.22906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.2232188135385513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378603458404541,0.3786084353923797,-4.970485406374792e-06,0.0,0.0002265387156512,0.0,0.0,19.029186248779297,0.0,0.0,0.0,0.3307458162307739,4.0,0.0,1.0
716340,292.2655029296875,297.1499938964844,293.1499938964844,0.2174316048622131,-4276.43798828125,304.0992736816406,0.8143993616104126,0.3045647442340851,0.2739352285861969,292.40283203125,297.1499938964844,293.1499938964844,0.1780426055192947,-3837.651123046875,304.1136779785156,0.7711036205291748,0.2585159540176391,0.245555117726326,292.2020568847656,297.1499938964844,293.1499938964844,0.2665962278842926,-3912.3515625,304.08795166015625,0.857527494430542,0.3594546020030975,0.2508337199687958,292.0989685058594,297.1499938964844,293.1499938964844,0.3607296943664551,-6733.61328125,304.06671142578125,0.933936357498169,0.4587859511375427,0.4324240684509277,292.3817443847656,297.1499938964844,293.1499938964844,0.0148545205593109,-3732.1865234375,304.0628662109375,0.420436292886734,0.050000000745058,0.2393078505992889,291.1858215332031,291.1499938964844,265.3500061035156,263.79962158203125,286.1614685058594,292.3799133300781,291.188232421875,1.0,0.3746078908443451,1.0,0.0,0.9721200466156006,1.0,-1.7307753562927246,1.6812692820167283e-06,1.7307735681533811,-0.3982976377010345,0.0,0.0,0.4428364634513855,96.3925323486328,122.0,56.161720275878906,-8836.115234375,579.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2559814453125,303.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.90234375,18000.0,0.0,0.0,0.2341473698616027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700369596481323,0.3700419068336487,-4.9442110139352735e-06,0.0,0.0002376298070885,0.0,0.0,18.424285888671875,0.0,0.0,0.0,0.3283601403236389,4.0,0.0,1.0
716400,292.2655029296875,297.1499938964844,293.1499938964844,0.2174316048622131,-4276.43798828125,304.0992736816406,0.8143993616104126,0.3045647442340851,0.2739352285861969,292.40283203125,297.1499938964844,293.1499938964844,0.1780426055192947,-3837.651123046875,304.1136779785156,0.7711036205291748,0.2585159540176391,0.245555117726326,292.2020568847656,297.1499938964844,293.1499938964844,0.2665962278842926,-3912.3515625,304.08795166015625,0.857527494430542,0.3594546020030975,0.2508337199687958,292.0989685058594,297.1499938964844,293.1499938964844,0.3607296943664551,-6733.61328125,304.06671142578125,0.933936357498169,0.4587859511375427,0.4324240684509277,292.3817443847656,297.1499938964844,293.1499938964844,0.0148545205593109,-3732.1865234375,304.0628662109375,0.420436292886734,0.050000000745058,0.2393078505992889,291.1858215332031,291.1499938964844,265.3500061035156,263.79962158203125,286.1614685058594,292.3799133300781,291.188232421875,1.0,0.3746078908443451,1.0,0.0,0.9721200466156006,1.0,-1.7307753562927246,1.6812692820167283e-06,1.7307735681533811,-0.3982976377010345,0.0,0.0,0.4428364634513855,96.3925323486328,122.0,56.161720275878906,-8836.115234375,579.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2559814453125,303.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.90234375,18000.0,0.0,0.0,0.2341473698616027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700369596481323,0.3700419068336487,-4.9442110139352735e-06,0.0,0.0002376298070885,0.0,0.0,18.424285888671875,0.0,0.0,0.0,0.3283601403236389,4.0,0.0,1.0
716460,292.32977294921875,297.1499938964844,293.1499938964844,0.225817009806633,-4405.71337890625,304.1022033691406,0.8178261518478394,0.3139374852180481,0.2826122939586639,292.4586181640625,297.1499938964844,293.1499938964844,0.1844906508922577,-3947.321044921875,304.1150207519531,0.7741615772247314,0.2661258280277252,0.2529569566249847,292.2633361816406,297.1499938964844,293.1499938964844,0.2773533463478088,-4035.719482421875,304.0906677246094,0.8616272807121277,0.3710376620292663,0.2591102123260498,292.1620483398437,297.1499938964844,293.1499938964844,0.3744808733463287,-6932.1669921875,304.0715026855469,0.9383997321128844,0.472623735666275,0.4457367956638336,292.4237060546875,297.1499938964844,293.1499938964844,0.0162488278001546,-3909.58251953125,304.1458740234375,0.4255964756011963,0.0547464415431022,0.2499487847089767,291.2080078125,291.1499938964844,265.36151123046875,263.8074951171875,286.2026062011719,292.4219665527344,291.2081604003906,1.0,0.3849077820777893,1.0,0.0,0.9711199998855592,1.0,-1.7887523174285889,1.789784619177226e-06,1.7887505292892456,-0.4112333655357361,0.0,0.0,0.4333322644233703,100.44468688964844,125.0,28.74154663085937,-9031.29296875,632.6032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9312438964844,303.9144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18084.75,18000.0,0.0,0.0,0.2416384518146515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577478229999542,0.3577527105808258,-4.8987590162141714e-06,0.0,0.0002452323096804,0.0,0.0,17.54878044128418,0.0,0.0,0.0,0.324881911277771,4.0,0.0,1.0
716520,292.32977294921875,297.1499938964844,293.1499938964844,0.225817009806633,-4405.71337890625,304.1022033691406,0.8178261518478394,0.3139374852180481,0.2826122939586639,292.4586181640625,297.1499938964844,293.1499938964844,0.1844906508922577,-3947.321044921875,304.1150207519531,0.7741615772247314,0.2661258280277252,0.2529569566249847,292.2633361816406,297.1499938964844,293.1499938964844,0.2773533463478088,-4035.719482421875,304.0906677246094,0.8616272807121277,0.3710376620292663,0.2591102123260498,292.1620483398437,297.1499938964844,293.1499938964844,0.3744808733463287,-6932.1669921875,304.0715026855469,0.9383997321128844,0.472623735666275,0.4457367956638336,292.4237060546875,297.1499938964844,293.1499938964844,0.0162488278001546,-3909.58251953125,304.1458740234375,0.4255964756011963,0.0547464415431022,0.2499487847089767,291.2080078125,291.1499938964844,265.36151123046875,263.8074951171875,286.2026062011719,292.4219665527344,291.2081604003906,1.0,0.3849077820777893,1.0,0.0,0.9711199998855592,1.0,-1.7887523174285889,1.789784619177226e-06,1.7887505292892456,-0.4112333655357361,0.0,0.0,0.4333322644233703,100.44468688964844,125.0,28.74154663085937,-9031.29296875,632.6032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9312438964844,303.9144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18084.75,18000.0,0.0,0.0,0.2416384518146515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577478229999542,0.3577527105808258,-4.8987590162141714e-06,0.0,0.0002452323096804,0.0,0.0,17.54878044128418,0.0,0.0,0.0,0.324881911277771,4.0,0.0,1.0
716580,292.3901672363281,297.1499938964844,293.1499938964844,0.2341491281986236,-4533.8974609375,304.104248046875,0.826058566570282,0.3224654495716095,0.2903893887996673,292.5097961425781,297.1499938964844,293.1499938964844,0.1910647600889206,-4059.079345703125,304.11572265625,0.7824728488922119,0.2732610404491424,0.2597478926181793,292.3215026855469,297.1499938964844,293.1499938964844,0.2881873250007629,-4159.537109375,304.0924072265625,0.8713434934616089,0.3817071318626404,0.2666569054126739,292.22186279296875,297.1499938964844,293.1499938964844,0.3885290920734405,-7134.58740234375,304.07427978515625,0.9498287439346312,0.4855185449123382,0.4580231010913849,292.47283935546875,297.1499938964844,293.1499938964844,0.0217650048434734,-4543.2646484375,304.1381225585937,0.4627527594566345,0.0632089525461196,0.2902474105358124,291.1907043457031,291.1499938964844,265.3691101074219,263.8123779296875,286.25787353515625,292.4707946777344,291.1905822753906,1.0,0.3963536024093628,1.0,0.0,0.9701200127601624,1.0,-1.878450512886048,1.964973762369482e-06,1.8784486055374143,-0.4307502508163452,0.0,0.0,0.4290857017040252,101.71248626708984,128.0,-6.390237808227539,-9324.564453125,703.7139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62109375,304.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.693359375,18000.0,0.0,0.0,0.2462225556373596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350095123052597,0.3500999808311462,-4.859789441979956e-06,0.0,0.0002498845860827,0.0,0.0,16.980831146240234,0.0,0.0,0.0,0.3225988447666168,4.0,0.0,1.0
716640,292.3901672363281,297.1499938964844,293.1499938964844,0.2341491281986236,-4533.8974609375,304.104248046875,0.826058566570282,0.3224654495716095,0.2903893887996673,292.5097961425781,297.1499938964844,293.1499938964844,0.1910647600889206,-4059.079345703125,304.11572265625,0.7824728488922119,0.2732610404491424,0.2597478926181793,292.3215026855469,297.1499938964844,293.1499938964844,0.2881873250007629,-4159.537109375,304.0924072265625,0.8713434934616089,0.3817071318626404,0.2666569054126739,292.22186279296875,297.1499938964844,293.1499938964844,0.3885290920734405,-7134.58740234375,304.07427978515625,0.9498287439346312,0.4855185449123382,0.4580231010913849,292.47283935546875,297.1499938964844,293.1499938964844,0.0217650048434734,-4543.2646484375,304.1381225585937,0.4627527594566345,0.0632089525461196,0.2902474105358124,291.1907043457031,291.1499938964844,265.3691101074219,263.8123779296875,286.25787353515625,292.4707946777344,291.1905822753906,1.0,0.3963536024093628,1.0,0.0,0.9701200127601624,1.0,-1.878450512886048,1.964973762369482e-06,1.8784486055374143,-0.4307502508163452,0.0,0.0,0.4290857017040252,101.71248626708984,128.0,-6.390237808227539,-9324.564453125,703.7139282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62109375,304.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.693359375,18000.0,0.0,0.0,0.2462225556373596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350095123052597,0.3500999808311462,-4.859789441979956e-06,0.0,0.0002498845860827,0.0,0.0,16.980831146240234,0.0,0.0,0.0,0.3225988447666168,4.0,0.0,1.0
716700,292.4190673828125,297.1499938964844,293.1499938964844,0.2379621416330337,-4591.9658203125,304.10565185546875,0.8285126090049744,0.3264135420322418,0.2940333485603332,292.53375244140625,297.1499938964844,293.1499938964844,0.1941556632518768,-4111.138671875,304.1163330078125,0.7850534319877625,0.2766619026660919,0.2630277574062347,292.3495788574219,297.1499938964844,293.1499938964844,0.2931872904300689,-4216.07080078125,304.09381103515625,0.8743820786476135,0.386685162782669,0.2702119648456573,292.250732421875,297.1499938964844,293.1499938964844,0.3950654566287994,-7227.7744140625,304.076171875,0.9532275199890136,0.4916062355041504,0.4638686180114746,292.4996337890625,297.1499938964844,293.1499938964844,0.0243054255843162,-4796.0595703125,304.1356811523437,0.4747651219367981,0.0665238499641418,0.3064037263393402,291.18878173828125,291.1499938964844,265.3715209960937,263.81378173828125,286.28570556640625,292.4975891113281,291.1888732910156,1.0,0.4020814597606659,1.0,0.0,0.9696200489997864,1.0,-1.917457103729248,2.044029997705365e-06,1.9174550771713257,-0.4392338097095489,0.0,0.0,0.4267055690288543,103.10049438476562,128.0,-5.874226093292236,-9462.4814453125,739.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9471740722656,304.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.87109375,18000.0,0.0,0.0,0.2476880252361297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472453951835632,0.34725022315979,-4.847589480050374e-06,0.0,0.0002513718500267,0.0,0.0,16.77914047241211,0.0,0.0,0.0,0.3217599987983703,4.0,0.0,1.0
