time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716760,292.4471740722656,297.1499938964844,293.1499938964844,0.2416059821844101,-4647.21240234375,304.1070861816406,0.8301773071289062,0.3301515281200409,0.2975000143051147,292.5568542480469,297.1499938964844,293.1499938964844,0.1971589773893356,-4161.5205078125,304.11700439453125,0.7868683934211731,0.2799317538738251,0.2662038207054138,292.3770446777344,297.1499938964844,293.1499938964844,0.2979940176010132,-4270.154296875,304.09527587890625,0.8765285015106201,0.3914302289485931,0.2736120820045471,292.2789611816406,297.1499938964844,293.1499938964844,0.4013907015323639,-7317.52734375,304.0780944824219,0.9555696845054626,0.4974522888660431,0.4694991111755371,292.5266418457031,297.1499938964844,293.1499938964844,0.0266821961849927,-5018.2158203125,304.13397216796875,0.4824679493904114,0.0694567561149597,0.3205755650997162,291.187255859375,291.1499938964844,265.37310791015625,263.81451416015625,286.3124694824219,292.5246276855469,291.18731689453125,1.0,0.4077162146568298,1.0,0.0,0.9691200256347656,1.0,-1.9532995223999023,2.1181858755880967e-06,1.9532973766326904,-0.4470481276512146,0.0,0.0,0.4243742525577545,104.8095245361328,131.0,-5.514650344848633,-9584.263671875,774.0961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2575378417969,304.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.029296875,18000.0,0.0,0.0,0.2486749589443206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442059159278869,0.3442107439041137,-4.835667823499534e-06,0.0,0.0002523734583519,0.0,0.0,16.568796157836914,0.0,0.0,0.0,0.3209069669246673,4.0,0.0,1.0
716820,292.5008850097656,297.1499938964844,293.1499938964844,0.2484101504087448,-4749.74755859375,304.11004638671875,0.8319976925849915,0.337060809135437,0.3039286434650421,292.6005859375,297.1499938964844,293.1499938964844,0.2028762251138687,-4256.87939453125,304.11846923828125,0.7890269160270691,0.2860862910747528,0.2722139060497284,292.4298400878906,297.1499938964844,293.1499938964844,0.3070639371871948,-4371.525390625,304.098388671875,0.8791114687919617,0.4003011286258697,0.2799791991710663,292.3333740234375,297.1499938964844,293.1499938964844,0.4134311079978943,-7487.25146484375,304.0820007324219,0.9583174586296082,0.5084819197654724,0.480139672756195,292.57940673828125,297.1499938964844,293.1499938964844,0.0310920607298612,-5404.02978515625,304.1319274902344,0.4929060339927673,0.0745495334267616,0.3449700474739074,291.18463134765625,291.1499938964844,265.37384033203125,263.814208984375,286.3623352050781,292.5775451660156,291.1846923828125,1.0,0.4185839891433716,1.0,0.0,0.9681200385093688,1.0,-2.017961025238037,2.255547769891564e-06,2.017958879470825,-0.4611920416355133,0.0,0.0,0.4199368357658386,108.7578125,134.0,-4.486508369445801,-9795.892578125,842.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8259582519531,304.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.892578125,18000.0,0.0,0.0,0.2493979483842849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338464617729187,0.3384694159030914,-4.813126452063443e-06,0.0,0.0002531072241254,0.0,0.0,16.175086975097656,0.0,0.0,0.0,0.3193058967590332,4.0,0.0,1.0
716880,292.5008850097656,297.1499938964844,293.1499938964844,0.2484101504087448,-4749.74755859375,304.11004638671875,0.8319976925849915,0.337060809135437,0.3039286434650421,292.6005859375,297.1499938964844,293.1499938964844,0.2028762251138687,-4256.87939453125,304.11846923828125,0.7890269160270691,0.2860862910747528,0.2722139060497284,292.4298400878906,297.1499938964844,293.1499938964844,0.3070639371871948,-4371.525390625,304.098388671875,0.8791114687919617,0.4003011286258697,0.2799791991710663,292.3333740234375,297.1499938964844,293.1499938964844,0.4134311079978943,-7487.25146484375,304.0820007324219,0.9583174586296082,0.5084819197654724,0.480139672756195,292.57940673828125,297.1499938964844,293.1499938964844,0.0310920607298612,-5404.02978515625,304.1319274902344,0.4929060339927673,0.0745495334267616,0.3449700474739074,291.18463134765625,291.1499938964844,265.37384033203125,263.814208984375,286.3623352050781,292.5775451660156,291.1846923828125,1.0,0.4185839891433716,1.0,0.0,0.9681200385093688,1.0,-2.017961025238037,2.255547769891564e-06,2.017958879470825,-0.4611920416355133,0.0,0.0,0.4199368357658386,108.7578125,134.0,-4.486508369445801,-9795.892578125,842.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8259582519531,304.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.892578125,18000.0,0.0,0.0,0.2493979483842849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338464617729187,0.3384694159030914,-4.813126452063443e-06,0.0,0.0002531072241254,0.0,0.0,16.175086975097656,0.0,0.0,0.0,0.3193058967590332,4.0,0.0,1.0
716940,292.5511779785156,297.1499938964844,293.1499938964844,0.2546713948249817,-4843.47607421875,304.1129150390625,0.8326750993728638,0.3433065712451935,0.3097545206546783,292.64117431640625,297.1499938964844,293.1499938964844,0.208249032497406,-4345.9091796875,304.1200256347656,0.7900761961936951,0.291767954826355,0.2777815461158752,292.4795837402344,297.1499938964844,293.1499938964844,0.3155405223369598,-4465.57080078125,304.1014709472656,0.8804112672805786,0.4084597527980804,0.285839706659317,292.3848571777344,297.1499938964844,293.1499938964844,0.4247930645942688,-7646.234375,304.0857238769531,0.9596710205078124,0.518726646900177,0.4900305271148681,292.62896728515625,297.1499938964844,293.1499938964844,0.034950066357851,-5730.06689453125,304.13153076171875,0.5004459023475647,0.0789518281817436,0.3659312427043915,291.1805725097656,291.1499938964844,265.3717041015625,263.81170654296875,286.40704345703125,292.6272888183594,291.1804504394531,1.0,0.4288314580917358,1.0,0.0,0.9671200513839722,1.0,-2.075737237930298,2.382088723607012e-06,2.075734853744507,-0.4738779067993164,0.0,0.0,0.4161096811294555,113.00003814697266,137.0,-5.94201135635376,-9971.1435546875,910.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3158569335937,305.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.576171875,18000.0,0.0,0.0,0.2487854063510894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333881199359894,0.3333929181098938,-4.792976596945664e-06,0.0,0.0002524855663068,0.0,0.0,15.830284118652344,0.0,0.0,0.0,0.3179004192352295,4.0,0.0,1.0
717000,292.5511779785156,297.1499938964844,293.1499938964844,0.2546713948249817,-4843.47607421875,304.1129150390625,0.8326750993728638,0.3433065712451935,0.3097545206546783,292.64117431640625,297.1499938964844,293.1499938964844,0.208249032497406,-4345.9091796875,304.1200256347656,0.7900761961936951,0.291767954826355,0.2777815461158752,292.4795837402344,297.1499938964844,293.1499938964844,0.3155405223369598,-4465.57080078125,304.1014709472656,0.8804112672805786,0.4084597527980804,0.285839706659317,292.3848571777344,297.1499938964844,293.1499938964844,0.4247930645942688,-7646.234375,304.0857238769531,0.9596710205078124,0.518726646900177,0.4900305271148681,292.62896728515625,297.1499938964844,293.1499938964844,0.034950066357851,-5730.06689453125,304.13153076171875,0.5004459023475647,0.0789518281817436,0.3659312427043915,291.1805725097656,291.1499938964844,265.3717041015625,263.81170654296875,286.40704345703125,292.6272888183594,291.1804504394531,1.0,0.4288314580917358,1.0,0.0,0.9671200513839722,1.0,-2.075737237930298,2.382088723607012e-06,2.075734853744507,-0.4738779067993164,0.0,0.0,0.4161096811294555,113.00003814697266,137.0,-5.94201135635376,-9971.1435546875,910.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3158569335937,305.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.576171875,18000.0,0.0,0.0,0.2487854063510894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333881199359894,0.3333929181098938,-4.792976596945664e-06,0.0,0.0002524855663068,0.0,0.0,15.830284118652344,0.0,0.0,0.0,0.3179004192352295,4.0,0.0,1.0
717060,292.5980224609375,297.1499938964844,293.1499938964844,0.2604685425758362,-4929.78125,304.1156005859375,0.8327467441558838,0.3489705622196197,0.3150493204593658,292.6788024902344,297.1499938964844,293.1499938964844,0.2133179306983947,-4429.43310546875,304.12158203125,0.7905480265617371,0.2970246076583862,0.2829436063766479,292.5260925292969,297.1499938964844,293.1499938964844,0.3235236704349518,-4553.59619140625,304.1043395996094,0.881047248840332,0.4160043001174927,0.2912623286247253,292.433349609375,297.1499938964844,293.1499938964844,0.4355794787406921,-7796.20947265625,304.0891418457031,0.960334300994873,0.5282785892486572,0.4992562234401703,292.6747131347656,297.1499938964844,293.1499938964844,0.0385415442287921,-6025.01708984375,304.1317138671875,0.5064941048622131,0.082870602607727,0.3845656514167785,291.1742248535156,291.1499938964844,265.366943359375,263.8072509765625,286.44683837890625,292.6731872558594,291.1739807128906,1.0,0.438442587852478,1.0,0.0,0.9661200642585754,1.0,-2.1282713413238525,2.5002586880873423e-06,2.1282687187194824,-0.4854490458965301,0.0,0.0,0.4132833480834961,117.29339599609376,140.0,-8.456600189208984,-10120.830078125,975.6566772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7196655273437,305.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.53125,18000.0,0.0,0.0,0.2472461909055709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294878005981445,0.3294925689697265,-4.776823516294826e-06,0.0,0.0002509234473109,0.0,0.0,15.565897941589355,0.0,0.0,0.0,0.3168169558048248,4.0,0.0,1.0
717120,292.5980224609375,297.1499938964844,293.1499938964844,0.2604685425758362,-4929.78125,304.1156005859375,0.8327467441558838,0.3489705622196197,0.3150493204593658,292.6788024902344,297.1499938964844,293.1499938964844,0.2133179306983947,-4429.43310546875,304.12158203125,0.7905480265617371,0.2970246076583862,0.2829436063766479,292.5260925292969,297.1499938964844,293.1499938964844,0.3235236704349518,-4553.59619140625,304.1043395996094,0.881047248840332,0.4160043001174927,0.2912623286247253,292.433349609375,297.1499938964844,293.1499938964844,0.4355794787406921,-7796.20947265625,304.0891418457031,0.960334300994873,0.5282785892486572,0.4992562234401703,292.6747131347656,297.1499938964844,293.1499938964844,0.0385415442287921,-6025.01708984375,304.1317138671875,0.5064941048622131,0.082870602607727,0.3845656514167785,291.1742248535156,291.1499938964844,265.366943359375,263.8072509765625,286.44683837890625,292.6731872558594,291.1739807128906,1.0,0.438442587852478,1.0,0.0,0.9661200642585754,1.0,-2.1282713413238525,2.5002586880873423e-06,2.1282687187194824,-0.4854490458965301,0.0,0.0,0.4132833480834961,117.29339599609376,140.0,-8.456600189208984,-10120.830078125,975.6566772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7196655273437,305.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.53125,18000.0,0.0,0.0,0.2472461909055709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294878005981445,0.3294925689697265,-4.776823516294826e-06,0.0,0.0002509234473109,0.0,0.0,15.565897941589355,0.0,0.0,0.0,0.3168169558048248,4.0,0.0,1.0
717180,292.64166259765625,297.1499938964844,293.1499938964844,0.2658308446407318,-5009.21142578125,304.1181335449219,0.8324339985847473,0.3541035950183868,0.3198605179786682,292.71368408203125,297.1499938964844,293.1499938964844,0.2180946618318557,-4507.73291015625,304.1230773925781,0.7906592488288879,0.3018865883350372,0.287729263305664,292.5695495605469,297.1499938964844,293.1499938964844,0.3310515582561493,-4636.13134765625,304.10699462890625,0.881275475025177,0.4229965209960937,0.2962924540042877,292.4788818359375,297.1499938964844,293.1499938964844,0.4458248615264892,-7937.81640625,304.09234619140625,0.9605870842933656,0.5371981263160706,0.5078761577606201,292.7166442871094,297.1499938964844,293.1499938964844,0.0418240167200565,-6292.68212890625,304.1323547363281,0.5115165710449219,0.08640056848526,0.401375412940979,291.1661682128906,291.1499938964844,265.3599548339844,263.8011169433594,286.48211669921875,292.7153015136719,291.1658630371094,1.0,0.4474409520626068,1.0,0.0,0.9651200771331788,1.0,-2.1763839721679688,2.6110938051715493e-06,2.176381349563598,-0.4960746169090271,0.0,0.0,0.4116524159908294,121.54568481445312,143.0,-10.668214797973633,-10251.9423828125,1039.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330810546875,305.546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0859375,18000.0,0.0,0.0,0.2451767325401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327022910118103,0.327027678489685,-4.765729954669951e-06,0.0,0.0002488232275936,0.0,0.0,15.397340774536133,0.0,0.0,0.0,0.3161213397979736,4.0,0.0,1.0
717240,292.64166259765625,297.1499938964844,293.1499938964844,0.2658308446407318,-5009.21142578125,304.1181335449219,0.8324339985847473,0.3541035950183868,0.3198605179786682,292.71368408203125,297.1499938964844,293.1499938964844,0.2180946618318557,-4507.73291015625,304.1230773925781,0.7906592488288879,0.3018865883350372,0.287729263305664,292.5695495605469,297.1499938964844,293.1499938964844,0.3310515582561493,-4636.13134765625,304.10699462890625,0.881275475025177,0.4229965209960937,0.2962924540042877,292.4788818359375,297.1499938964844,293.1499938964844,0.4458248615264892,-7937.81640625,304.09234619140625,0.9605870842933656,0.5371981263160706,0.5078761577606201,292.7166442871094,297.1499938964844,293.1499938964844,0.0418240167200565,-6292.68212890625,304.1323547363281,0.5115165710449219,0.08640056848526,0.401375412940979,291.1661682128906,291.1499938964844,265.3599548339844,263.8011169433594,286.48211669921875,292.7153015136719,291.1658630371094,1.0,0.4474409520626068,1.0,0.0,0.9651200771331788,1.0,-2.1763839721679688,2.6110938051715493e-06,2.176381349563598,-0.4960746169090271,0.0,0.0,0.4116524159908294,121.54568481445312,143.0,-10.668214797973633,-10251.9423828125,1039.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330810546875,305.546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0859375,18000.0,0.0,0.0,0.2451767325401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327022910118103,0.327027678489685,-4.765729954669951e-06,0.0,0.0002488232275936,0.0,0.0,15.397340774536133,0.0,0.0,0.0,0.3161213397979736,4.0,0.0,1.0
717300,292.6623229980469,297.1499938964844,293.1499938964844,0.2683513760566711,-5046.4091796875,304.1193542480469,0.8321629166603088,0.3564821481704712,0.3220951557159424,292.7301940917969,297.1499938964844,293.1499938964844,0.220370352268219,-4544.89208984375,304.12384033203125,0.7906050682067871,0.3041722178459167,0.2899847328662872,292.5901794433594,297.1499938964844,293.1499938964844,0.3346483707427978,-4675.4033203125,304.1082763671875,0.8812709450721741,0.4262990653514862,0.2986702620983124,292.5005798339844,297.1499938964844,293.1499938964844,0.4507461488246918,-8005.5361328125,304.0938720703125,0.9605953097343444,0.5414342880249023,0.5119723677635193,292.7362670898437,297.1499938964844,293.1499938964844,0.0433542020618915,-6417.46484375,304.1327819824219,0.5137078166007996,0.088036261498928,0.4091804325580597,291.16180419921875,291.1499938964844,265.3557434082031,263.7975158691406,286.49822998046875,292.7349853515625,291.1614685058594,1.0,0.4517208635807037,1.0,0.0,0.9646201133728028,1.0,-2.1989283561706543,2.663892018972547e-06,2.198925733566284,-0.5010625123977661,0.0,0.0,0.4113050103187561,123.6463394165039,143.0,-11.4286527633667,-10312.0419921875,1070.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,305.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.2440573871135711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263607025146484,0.3263654708862304,-4.762230673804879e-06,0.0,0.0002476872177794,0.0,0.0,15.350680351257324,0.0,0.0,0.0,0.3159266710281372,4.0,0.0,1.0
717360,292.6822814941406,297.1499938964844,293.1499938964844,0.2707657814025879,-5081.9541015625,304.1205139160156,0.831824004650116,0.358740359544754,0.3242209553718567,292.74609375,297.1499938964844,293.1499938964844,0.2225684821605682,-4580.69384765625,304.1246032714844,0.7904832363128662,0.3063621819019317,0.2921498119831085,292.6100769042969,297.1499938964844,293.1499938964844,0.3381349742412567,-4713.369140625,304.1095275878906,0.8811972141265869,0.4294786155223846,0.3009613454341888,292.5216064453125,297.1499938964844,293.1499938964844,0.4555332362651825,-8071.21923828125,304.0953674316406,0.9605345129966736,0.545527458190918,0.5159325003623962,292.7550048828125,297.1499938964844,293.1499938964844,0.0448129251599311,-6536.6279296875,304.1332397460937,0.5157068371772766,0.0895917639136314,0.4166171550750732,291.1573486328125,291.1499938964844,265.35107421875,263.7935791015625,286.5133972167969,292.7538146972656,291.156982421875,1.0,0.4558610618114471,1.0,0.0,0.964120090007782,1.0,-2.220524311065674,2.7149876586918253e-06,2.220521688461304,-0.5058457255363464,0.0,0.0,0.4112651646137237,125.72843170166016,146.0,-11.924964904785156,-10369.0869140625,1100.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.330078125,18000.0,0.0,0.0,0.2429375946521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260766267776489,0.3260813951492309,-4.760105184686836e-06,0.0,0.0002465507714077,0.0,0.0,15.328842163085938,0.0,0.0,0.0,0.3158333897590637,4.0,0.0,1.0
717420,292.7201232910156,297.1499938964844,293.1499938964844,0.2752761840820312,-5148.11865234375,304.1228332519531,0.8309535980224609,0.3629094660282135,0.3281576633453369,292.7763366699219,297.1499938964844,293.1499938964844,0.2267268300056457,-4648.16845703125,304.1261291503906,0.7900441884994507,0.3104628920555115,0.2962140440940857,292.6478881835937,297.1499938964844,293.1499938964844,0.3447778522968292,-4785.4169921875,304.1119384765625,0.8808549046516418,0.435484915971756,0.3052942752838135,292.561767578125,297.1499938964844,293.1499938964844,0.4647018313407898,-8196.48046875,304.0982971191406,0.9602165222167968,0.5533013939857483,0.5234599113464355,292.7901306152344,297.1499938964844,293.1499938964844,0.0475221015512943,-6758.8359375,304.1343078613281,0.5191664695739746,0.0924749001860618,0.4304474890232086,291.14849853515625,291.1499938964844,265.340576171875,263.7848815917969,286.5411376953125,292.7890319824219,291.1481628417969,1.0,0.4637404382228851,1.0,0.0,0.9631201028823853,1.0,-2.260995388031006,2.8121169179939898e-06,2.2609925270080566,-0.5148235559463501,0.0,0.0,0.4120615422725677,129.83840942382812,149.0,-12.145505905151367,-10475.2802734375,1160.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,305.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.240839883685112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265994489192962,0.3266042172908783,-4.759872354043182e-06,0.0,0.0002444218553137,0.0,0.0,15.356778144836426,0.0,0.0,0.0,0.3159400522708893,4.0,0.0,1.0
717480,292.7201232910156,297.1499938964844,293.1499938964844,0.2752761840820312,-5148.11865234375,304.1228332519531,0.8309535980224609,0.3629094660282135,0.3281576633453369,292.7763366699219,297.1499938964844,293.1499938964844,0.2267268300056457,-4648.16845703125,304.1261291503906,0.7900441884994507,0.3104628920555115,0.2962140440940857,292.6478881835937,297.1499938964844,293.1499938964844,0.3447778522968292,-4785.4169921875,304.1119384765625,0.8808549046516418,0.435484915971756,0.3052942752838135,292.561767578125,297.1499938964844,293.1499938964844,0.4647018313407898,-8196.48046875,304.0982971191406,0.9602165222167968,0.5533013939857483,0.5234599113464355,292.7901306152344,297.1499938964844,293.1499938964844,0.0475221015512943,-6758.8359375,304.1343078613281,0.5191664695739746,0.0924749001860618,0.4304474890232086,291.14849853515625,291.1499938964844,265.340576171875,263.7848815917969,286.5411376953125,292.7890319824219,291.1481628417969,1.0,0.4637404382228851,1.0,0.0,0.9631201028823853,1.0,-2.260995388031006,2.8121169179939898e-06,2.2609925270080566,-0.5148235559463501,0.0,0.0,0.4120615422725677,129.83840942382812,149.0,-12.145505905151367,-10475.2802734375,1160.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,305.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.955078125,18000.0,0.0,0.0,0.240839883685112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265994489192962,0.3266042172908783,-4.759872354043182e-06,0.0,0.0002444218553137,0.0,0.0,15.356778144836426,0.0,0.0,0.0,0.3159400522708893,4.0,0.0,1.0
717540,292.7554626464844,297.1499938964844,293.1499938964844,0.2793618738651275,-5207.7646484375,304.12506103515625,0.8298406600952148,0.3666299879550934,0.3316906690597534,292.8045349121094,297.1499938964844,293.1499938964844,0.2305650413036346,-4710.14404296875,304.127685546875,0.7893579006195068,0.3142043948173523,0.2999361753463745,292.68316650390625,297.1499938964844,293.1499938964844,0.3509828150272369,-4852.36572265625,304.1142883300781,0.880271315574646,0.441045194864273,0.3093120157718658,292.5994873046875,297.1499938964844,293.1499938964844,0.4733264744281769,-8313.6435546875,304.1011657714844,0.959650993347168,0.5605490803718567,0.5304863452911377,292.822265625,297.1499938964844,293.1499938964844,0.0499642565846443,-6960.466796875,304.1354675292969,0.5219599604606628,0.0950705409049987,0.4429666399955749,291.1402893066406,291.1499938964844,265.3288879394531,263.7752990722656,286.5657653808594,292.8212890625,291.1400146484375,1.0,0.4711120724678039,1.0,0.0,0.9621201157569884,1.0,-2.2980165481567383,2.9025502499280265e-06,2.298013687133789,-0.5230523347854614,0.0,0.0,0.4139147102832794,133.87928771972656,152.0,-11.489275932312012,-10572.5107421875,1217.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45343017578125,305.760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.376953125,18000.0,0.0,0.0,0.2391237169504165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284657299518585,0.3284704685211181,-4.764697678183438e-06,0.0,0.0002426801802357,0.0,0.0,15.47348403930664,0.0,0.0,0.0,0.3164107501506805,4.0,0.0,1.0
717600,292.7554626464844,297.1499938964844,293.1499938964844,0.2793618738651275,-5207.7646484375,304.12506103515625,0.8298406600952148,0.3666299879550934,0.3316906690597534,292.8045349121094,297.1499938964844,293.1499938964844,0.2305650413036346,-4710.14404296875,304.127685546875,0.7893579006195068,0.3142043948173523,0.2999361753463745,292.68316650390625,297.1499938964844,293.1499938964844,0.3509828150272369,-4852.36572265625,304.1142883300781,0.880271315574646,0.441045194864273,0.3093120157718658,292.5994873046875,297.1499938964844,293.1499938964844,0.4733264744281769,-8313.6435546875,304.1011657714844,0.959650993347168,0.5605490803718567,0.5304863452911377,292.822265625,297.1499938964844,293.1499938964844,0.0499642565846443,-6960.466796875,304.1354675292969,0.5219599604606628,0.0950705409049987,0.4429666399955749,291.1402893066406,291.1499938964844,265.3288879394531,263.7752990722656,286.5657653808594,292.8212890625,291.1400146484375,1.0,0.4711120724678039,1.0,0.0,0.9621201157569884,1.0,-2.2980165481567383,2.9025502499280265e-06,2.298013687133789,-0.5230523347854614,0.0,0.0,0.4139147102832794,133.87928771972656,152.0,-11.489275932312012,-10572.5107421875,1217.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45343017578125,305.760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.376953125,18000.0,0.0,0.0,0.2391237169504165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284657299518585,0.3284704685211181,-4.764697678183438e-06,0.0,0.0002426801802357,0.0,0.0,15.47348403930664,0.0,0.0,0.0,0.3164107501506805,4.0,0.0,1.0
717660,292.78857421875,297.1499938964844,293.1499938964844,0.2830139696598053,-5260.8134765625,304.1272888183594,0.8284894227981567,0.3699084520339966,0.3348268568515777,292.8309326171875,297.1499938964844,293.1499938964844,0.2340840399265289,-4766.69580078125,304.1292724609375,0.7884390354156494,0.3176037967205047,0.3033327162265777,292.7160949707031,297.1499938964844,293.1499938964844,0.3567622601985931,-4914.4140625,304.1165466308594,0.8794692754745483,0.4461939930915832,0.3130390346050262,292.63494873046875,297.1499938964844,293.1499938964844,0.4814110398292541,-8422.869140625,304.1039428710937,0.9588519334793092,0.5673015117645264,0.537041962146759,292.8517150878906,297.1499938964844,293.1499938964844,0.0521543398499488,-7142.5361328125,304.1366577148437,0.5241435170173645,0.0973970741033554,0.4542607367038727,291.1331787109375,291.1499938964844,265.3162536621094,263.7650756835937,286.587646484375,292.850830078125,291.1329650878906,1.0,0.4780075550079345,1.0,0.0,0.9611201286315918,1.0,-2.331784725189209,2.986373146995902e-06,2.3317816257476807,-0.5305723547935486,0.0,0.0,0.4166485667228699,137.85690307617188,155.0,-10.17489242553711,-10662.23046875,1271.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479675292969,305.7596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.86328125,18000.0,0.0,0.0,0.2379585057497024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314940333366394,0.3314988017082214,-4.774070475832559e-06,0.0,0.0002414976333966,0.0,0.0,15.66837215423584,0.0,0.0,0.0,0.3172021806240082,4.0,0.0,1.0
717720,292.78857421875,297.1499938964844,293.1499938964844,0.2830139696598053,-5260.8134765625,304.1272888183594,0.8284894227981567,0.3699084520339966,0.3348268568515777,292.8309326171875,297.1499938964844,293.1499938964844,0.2340840399265289,-4766.69580078125,304.1292724609375,0.7884390354156494,0.3176037967205047,0.3033327162265777,292.7160949707031,297.1499938964844,293.1499938964844,0.3567622601985931,-4914.4140625,304.1165466308594,0.8794692754745483,0.4461939930915832,0.3130390346050262,292.63494873046875,297.1499938964844,293.1499938964844,0.4814110398292541,-8422.869140625,304.1039428710937,0.9588519334793092,0.5673015117645264,0.537041962146759,292.8517150878906,297.1499938964844,293.1499938964844,0.0521543398499488,-7142.5361328125,304.1366577148437,0.5241435170173645,0.0973970741033554,0.4542607367038727,291.1331787109375,291.1499938964844,265.3162536621094,263.7650756835937,286.587646484375,292.850830078125,291.1329650878906,1.0,0.4780075550079345,1.0,0.0,0.9611201286315918,1.0,-2.331784725189209,2.986373146995902e-06,2.3317816257476807,-0.5305723547935486,0.0,0.0,0.4166485667228699,137.85690307617188,155.0,-10.17489242553711,-10662.23046875,1271.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479675292969,305.7596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.86328125,18000.0,0.0,0.0,0.2379585057497024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314940333366394,0.3314988017082214,-4.774070475832559e-06,0.0,0.0002414976333966,0.0,0.0,15.66837215423584,0.0,0.0,0.0,0.3172021806240082,4.0,0.0,1.0
717780,292.819580078125,297.1499938964844,293.1499938964844,0.2862407863140106,-5307.45068359375,304.1294860839844,0.8269165754318237,0.3727733194828033,0.3375874161720276,292.8556213378906,297.1499938964844,293.1499938964844,0.2372855544090271,-4817.9072265625,304.1308288574219,0.7873015999794006,0.3206748068332672,0.3064175546169281,292.746826171875,297.1499938964844,293.1499938964844,0.3621196448802948,-4971.65234375,304.1187744140625,0.8784632086753845,0.4509472548961639,0.316489428281784,292.6683349609375,297.1499938964844,293.1499938964844,0.4889558553695678,-8524.255859375,304.1067199707031,0.957829475402832,0.5735782384872437,0.5431473255157471,292.87872314453125,297.1499938964844,293.1499938964844,0.0541069135069847,-7305.9453125,304.1378479003906,0.5257691740989685,0.0994705259799957,0.4644036591053009,291.1274108886719,291.1499938964844,265.3030700683594,263.75445556640625,286.6071472167969,292.8779296875,291.12725830078125,1.0,0.4844541549682617,1.0,0.0,0.9601201415061952,1.0,-2.36247181892395,3.0636711016995832e-06,2.362468719482422,-0.537419319152832,0.0,0.0,0.4200639724731445,141.77545166015625,158.0,-8.406510353088379,-10745.5078125,1323.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,305.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.609375,18000.0,0.0,0.0,0.2374446392059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354740738868713,0.3354788720607757,-4.787386842508568e-06,0.0,0.0002409761218586,0.0,0.0,15.929336547851562,0.0,0.0,0.0,0.3182641267776489,4.0,0.0,1.0
717840,292.819580078125,297.1499938964844,293.1499938964844,0.2862407863140106,-5307.45068359375,304.1294860839844,0.8269165754318237,0.3727733194828033,0.3375874161720276,292.8556213378906,297.1499938964844,293.1499938964844,0.2372855544090271,-4817.9072265625,304.1308288574219,0.7873015999794006,0.3206748068332672,0.3064175546169281,292.746826171875,297.1499938964844,293.1499938964844,0.3621196448802948,-4971.65234375,304.1187744140625,0.8784632086753845,0.4509472548961639,0.316489428281784,292.6683349609375,297.1499938964844,293.1499938964844,0.4889558553695678,-8524.255859375,304.1067199707031,0.957829475402832,0.5735782384872437,0.5431473255157471,292.87872314453125,297.1499938964844,293.1499938964844,0.0541069135069847,-7305.9453125,304.1378479003906,0.5257691740989685,0.0994705259799957,0.4644036591053009,291.1274108886719,291.1499938964844,265.3030700683594,263.75445556640625,286.6071472167969,292.8779296875,291.12725830078125,1.0,0.4844541549682617,1.0,0.0,0.9601201415061952,1.0,-2.36247181892395,3.0636711016995832e-06,2.362468719482422,-0.537419319152832,0.0,0.0,0.4200639724731445,141.77545166015625,158.0,-8.406510353088379,-10745.5078125,1323.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,305.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.609375,18000.0,0.0,0.0,0.2374446392059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354740738868713,0.3354788720607757,-4.787386842508568e-06,0.0,0.0002409761218586,0.0,0.0,15.929336547851562,0.0,0.0,0.0,0.3182641267776489,4.0,0.0,1.0
717900,292.8343505859375,297.1499938964844,293.1499938964844,0.2876988053321838,-5328.4423828125,304.13055419921875,0.8260521292686462,0.3740580677986145,0.3388338983058929,292.8674011230469,297.1499938964844,293.1499938964844,0.2387680113315582,-4841.5390625,304.1316223144531,0.7866546511650085,0.322091281414032,0.3078468143939972,292.7614440917969,297.1499938964844,293.1499938964844,0.3646412491798401,-4998.49609375,304.1198425292969,0.8778874278068542,0.4531814157962799,0.3181146085262298,292.68426513671875,297.1499938964844,293.1499938964844,0.4925268590450287,-8572.0537109375,304.10809326171875,0.9572370648384094,0.5765449404716492,0.5460373759269714,292.8913879394531,297.1499938964844,293.1499938964844,0.0549989342689514,-7380.95751953125,304.138427734375,0.5263888835906982,0.1004175618290901,0.4690669476985931,291.1250915527344,291.1499938964844,265.2963562011719,263.7491149902344,286.6160888671875,292.890625,291.125,1.0,0.4875176548957824,1.0,0.0,0.9596201181411744,1.0,-2.376713514328003,3.0999131013231818e-06,2.3767104148864746,-0.5406015515327454,0.0,0.0,0.4219581186771393,143.7140655517578,158.0,-7.402889728546143,-10784.998046875,1348.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466796875,305.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.015625,18000.0,0.0,0.0,0.2374448329210281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377456367015838,0.3377504050731659,-4.79529853691929e-06,0.0,0.0002409763110335,0.0,0.0,16.080181121826172,0.0,0.0,0.0,0.318878173828125,4.0,0.0,1.0
717960,292.8486022949219,297.1499938964844,293.1499938964844,0.2890569567680359,-5347.9462890625,304.1316223144531,0.8251400589942932,0.3752508461475372,0.3399960696697235,292.8787841796875,297.1499938964844,293.1499938964844,0.2401734441518783,-4863.892578125,304.1324157714844,0.7859596014022827,0.3234322667121887,0.3092037737369537,292.7756042480469,297.1499938964844,293.1499938964844,0.3670598268508911,-5024.18310546875,304.1209411621094,0.8772668242454529,0.4553235471248626,0.319675475358963,292.69976806640625,297.1499938964844,293.1499938964844,0.4959651231765747,-8617.95703125,304.1094665527344,0.95659339427948,0.5794004201889038,0.5488224029541016,292.9035339355469,297.1499938964844,293.1499938964844,0.0558374524116516,-7451.68017578125,304.1390075683594,0.5268891453742981,0.1013074144721031,0.473470538854599,291.1231994628906,291.1499938964844,265.2896423339844,263.7437744140625,286.6245422363281,292.9028015136719,291.12310791015625,1.0,0.4904789924621582,1.0,0.0,0.9591201543807985,1.0,-2.390251636505127,3.13458531309152e-06,2.390248537063598,-0.5436298251152039,0.0,0.0,0.4239396452903747,145.63893127441406,161.0,-6.351194858551025,-10823.1689453125,1373.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2954406738281,305.6881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.8046875,18000.0,0.0,0.0,0.2376157939434051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401623964309692,0.340167224407196,-4.803913725481834e-06,0.0,0.0002411498135188,0.0,0.0,16.24205207824707,0.0,0.0,0.0,0.3195369839668274,4.0,0.0,1.0
718020,292.87567138671875,297.1499938964844,293.1499938964844,0.2914990186691284,-5382.89208984375,304.1336669921875,0.8231967687606812,0.3773956000804901,0.342094361782074,292.9004211425781,297.1499938964844,293.1499938964844,0.2427673041820526,-4905.01953125,304.1339416503906,0.7844460010528564,0.3259097635746002,0.311718076467514,292.8025207519531,297.1499938964844,293.1499938964844,0.3715948462486267,-5072.18505859375,304.1230773925781,0.8759037256240845,0.4593430459499359,0.3226113617420196,292.7294311523437,297.1499938964844,293.1499938964844,0.5024507641792297,-8704.22265625,304.1121520996094,0.9551637172698976,0.5847901701927185,0.5540881156921387,292.92633056640625,297.1499938964844,293.1499938964844,0.0573627687990665,-7580.85009765625,304.14013671875,0.527560830116272,0.102925144135952,0.4815388917922973,291.1205749511719,291.1499938964844,265.2763061523437,263.73321533203125,286.64013671875,292.9256591796875,291.1205749511719,1.0,0.4961111545562744,1.0,0.0,0.9581201672554016,1.0,-2.4153404235839844,3.199416141796973e-06,2.415337085723877,-0.549251139163971,0.0,0.0,0.4280534982681274,149.44688415527344,164.0,-4.174601078033447,-10895.90234375,1419.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,305.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.56640625,18000.0,0.0,0.0,0.2384438812732696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452991247177124,0.3453039526939392,-4.822807568416465e-06,0.0,0.000241990230279,0.0,0.0,16.59062385559082,0.0,0.0,0.0,0.3209545016288757,4.0,0.0,1.0
718080,292.87567138671875,297.1499938964844,293.1499938964844,0.2914990186691284,-5382.89208984375,304.1336669921875,0.8231967687606812,0.3773956000804901,0.342094361782074,292.9004211425781,297.1499938964844,293.1499938964844,0.2427673041820526,-4905.01953125,304.1339416503906,0.7844460010528564,0.3259097635746002,0.311718076467514,292.8025207519531,297.1499938964844,293.1499938964844,0.3715948462486267,-5072.18505859375,304.1230773925781,0.8759037256240845,0.4593430459499359,0.3226113617420196,292.7294311523437,297.1499938964844,293.1499938964844,0.5024507641792297,-8704.22265625,304.1121520996094,0.9551637172698976,0.5847901701927185,0.5540881156921387,292.92633056640625,297.1499938964844,293.1499938964844,0.0573627687990665,-7580.85009765625,304.14013671875,0.527560830116272,0.102925144135952,0.4815388917922973,291.1205749511719,291.1499938964844,265.2763061523437,263.73321533203125,286.64013671875,292.9256591796875,291.1205749511719,1.0,0.4961111545562744,1.0,0.0,0.9581201672554016,1.0,-2.4153404235839844,3.199416141796973e-06,2.415337085723877,-0.549251139163971,0.0,0.0,0.4280534982681274,149.44688415527344,164.0,-4.174601078033447,-10895.90234375,1419.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,305.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.56640625,18000.0,0.0,0.0,0.2384438812732696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452991247177124,0.3453039526939392,-4.822807568416465e-06,0.0,0.000241990230279,0.0,0.0,16.59062385559082,0.0,0.0,0.0,0.3209545016288757,4.0,0.0,1.0
718140,292.9007263183594,297.1499938964844,293.1499938964844,0.2936182618141174,-5413.0927734375,304.1355895996094,0.8211324214935303,0.3792633712291717,0.3439343869686126,292.9205627441406,297.1499938964844,293.1499938964844,0.2450982481241226,-4941.8369140625,304.1354064941406,0.7828038334846497,0.3281449973583221,0.3139961063861847,292.8277893066406,297.1499938964844,293.1499938964844,0.3757360577583313,-5115.8251953125,304.1251220703125,0.8743978142738342,0.4630201160907745,0.3253077268600464,292.7574157714844,297.1499938964844,293.1499938964844,0.5084246397018433,-8783.298828125,304.11480712890625,0.9535613656044006,0.5897642374038696,0.5589606165885925,292.9472961425781,297.1499938964844,293.1499938964844,0.0586983785033226,-7694.4990234375,304.1412048339844,0.5278381705284119,0.1043392643332481,0.4886770248413086,291.1195068359375,291.1499938964844,265.263427734375,263.7230529785156,286.6540222167969,292.946533203125,291.1195678710937,1.0,0.5013778805732727,1.0,0.0,0.9571201801300048,1.0,-2.437957763671875,3.2585192002443364e-06,2.437954425811768,-0.5543310046195984,0.0,0.0,0.4322059452533722,153.19581604003906,167.0,-2.059241771697998,-10964.341796875,1464.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504150390625,305.57354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9453125,18000.0,0.0,0.0,0.2398620396852493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506343960762024,0.3506392240524292,-4.843190254177898e-06,0.0,0.0002434294729027,0.0,0.0,16.959043502807617,0.0,0.0,0.0,0.3224503695964813,4.0,0.0,1.0
718200,292.9007263183594,297.1499938964844,293.1499938964844,0.2936182618141174,-5413.0927734375,304.1355895996094,0.8211324214935303,0.3792633712291717,0.3439343869686126,292.9205627441406,297.1499938964844,293.1499938964844,0.2450982481241226,-4941.8369140625,304.1354064941406,0.7828038334846497,0.3281449973583221,0.3139961063861847,292.8277893066406,297.1499938964844,293.1499938964844,0.3757360577583313,-5115.8251953125,304.1251220703125,0.8743978142738342,0.4630201160907745,0.3253077268600464,292.7574157714844,297.1499938964844,293.1499938964844,0.5084246397018433,-8783.298828125,304.11480712890625,0.9535613656044006,0.5897642374038696,0.5589606165885925,292.9472961425781,297.1499938964844,293.1499938964844,0.0586983785033226,-7694.4990234375,304.1412048339844,0.5278381705284119,0.1043392643332481,0.4886770248413086,291.1195068359375,291.1499938964844,265.263427734375,263.7230529785156,286.6540222167969,292.946533203125,291.1195678710937,1.0,0.5013778805732727,1.0,0.0,0.9571201801300048,1.0,-2.437957763671875,3.2585192002443364e-06,2.437954425811768,-0.5543310046195984,0.0,0.0,0.4322059452533722,153.19581604003906,167.0,-2.059241771697998,-10964.341796875,1464.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0504150390625,305.57354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9453125,18000.0,0.0,0.0,0.2398620396852493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506343960762024,0.3506392240524292,-4.843190254177898e-06,0.0,0.0002434294729027,0.0,0.0,16.959043502807617,0.0,0.0,0.0,0.3224503695964813,4.0,0.0,1.0
718260,292.92388916015625,297.1499938964844,293.1499938964844,0.2954486608505249,-5439.07421875,304.1373291015625,0.8189635276794434,0.3808787763118744,0.3455459475517273,292.9393005371094,297.1499938964844,293.1499938964844,0.2471920400857925,-4974.79443359375,304.13677978515625,0.7810555100440979,0.3301603198051452,0.3160635530948639,292.8515625,297.1499938964844,293.1499938964844,0.3794909715652466,-5155.2216796875,304.1271667480469,0.8727540969848633,0.4663579761981964,0.3277686536312103,292.7839050292969,297.1499938964844,293.1499938964844,0.5139036774635315,-8855.490234375,304.1174011230469,0.9517921805381776,0.5943371057510376,0.5634542107582092,292.966552734375,297.1499938964844,293.1499938964844,0.0598606802523136,-7793.796875,304.1421813964844,0.5277650952339172,0.1055651977658271,0.4949561059474945,291.1197814941406,291.1499938964844,265.2513122558594,263.7135925292969,286.66619873046875,292.9652404785156,291.1199035644531,1.0,0.5063061118125916,1.0,0.0,0.9561201930046082,1.0,-2.458277940750122,3.312171202196623e-06,2.458274602890014,-0.5589065551757812,0.0,0.0,0.4362298250198364,156.89016723632812,170.0,-0.0866808518767356,-11029.2861328125,1505.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,305.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.8125,18000.0,0.0,0.0,0.2417694926261901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559450805187225,0.3559499382972717,-4.864186848863028e-06,0.0,0.0002453653141856,0.0,0.0,17.332168579101562,0.0,0.0,0.0,0.3239619433879852,4.0,0.0,1.0
718320,292.92388916015625,297.1499938964844,293.1499938964844,0.2954486608505249,-5439.07421875,304.1373291015625,0.8189635276794434,0.3808787763118744,0.3455459475517273,292.9393005371094,297.1499938964844,293.1499938964844,0.2471920400857925,-4974.79443359375,304.13677978515625,0.7810555100440979,0.3301603198051452,0.3160635530948639,292.8515625,297.1499938964844,293.1499938964844,0.3794909715652466,-5155.2216796875,304.1271667480469,0.8727540969848633,0.4663579761981964,0.3277686536312103,292.7839050292969,297.1499938964844,293.1499938964844,0.5139036774635315,-8855.490234375,304.1174011230469,0.9517921805381776,0.5943371057510376,0.5634542107582092,292.966552734375,297.1499938964844,293.1499938964844,0.0598606802523136,-7793.796875,304.1421813964844,0.5277650952339172,0.1055651977658271,0.4949561059474945,291.1197814941406,291.1499938964844,265.2513122558594,263.7135925292969,286.66619873046875,292.9652404785156,291.1199035644531,1.0,0.5063061118125916,1.0,0.0,0.9561201930046082,1.0,-2.458277940750122,3.312171202196623e-06,2.458274602890014,-0.5589065551757812,0.0,0.0,0.4362298250198364,156.89016723632812,170.0,-0.0866808518767356,-11029.2861328125,1505.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250183105469,305.5162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.8125,18000.0,0.0,0.0,0.2417694926261901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559450805187225,0.3559499382972717,-4.864186848863028e-06,0.0,0.0002453653141856,0.0,0.0,17.332168579101562,0.0,0.0,0.0,0.3239619433879852,4.0,0.0,1.0
718380,292.9453430175781,297.1499938964844,293.1499938964844,0.2970007956027984,-5460.9970703125,304.1389465332031,0.816689133644104,0.3822524547576904,0.3469402194023132,292.9566955566406,297.1499938964844,293.1499938964844,0.2490587383508682,-5004.07177734375,304.1380615234375,0.7792102694511414,0.3319674432277679,0.3179332911968231,292.8739318847656,297.1499938964844,293.1499938964844,0.382870465517044,-5190.5234375,304.129150390625,0.8709825873374939,0.4693796336650848,0.3300058543682098,292.8089294433594,297.1499938964844,293.1499938964844,0.5189008712768555,-8921.033203125,304.11993408203125,0.9498624205589294,0.5985310077667236,0.5675877332687378,292.9842529296875,297.1499938964844,293.1499938964844,0.0608634315431118,-7879.720703125,304.14312744140625,0.5273796916007996,0.1066173240542411,0.5004420876502991,291.1214599609375,291.1499938964844,265.24029541015625,263.705078125,286.6772155761719,292.9823913574219,291.12164306640625,1.0,0.5109196901321411,1.0,0.0,0.9551202058792114,1.0,-2.47644567489624,3.360604296176461e-06,2.476442337036133,-0.5630093812942505,0.0,0.0,0.4399310350418091,160.53536987304688,173.0,1.8383034467697144,-11090.2685546875,1545.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109741210937,305.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.474609375,18000.0,0.0,0.0,0.2440447658300399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609788119792938,0.360983669757843,-4.884837835561484e-06,0.0,0.000247674412094,0.0,0.0,17.692171096801758,0.0,0.0,0.0,0.3254165351390838,4.0,0.0,1.0
718440,292.9453430175781,297.1499938964844,293.1499938964844,0.2970007956027984,-5460.9970703125,304.1389465332031,0.816689133644104,0.3822524547576904,0.3469402194023132,292.9566955566406,297.1499938964844,293.1499938964844,0.2490587383508682,-5004.07177734375,304.1380615234375,0.7792102694511414,0.3319674432277679,0.3179332911968231,292.8739318847656,297.1499938964844,293.1499938964844,0.382870465517044,-5190.5234375,304.129150390625,0.8709825873374939,0.4693796336650848,0.3300058543682098,292.8089294433594,297.1499938964844,293.1499938964844,0.5189008712768555,-8921.033203125,304.11993408203125,0.9498624205589294,0.5985310077667236,0.5675877332687378,292.9842529296875,297.1499938964844,293.1499938964844,0.0608634315431118,-7879.720703125,304.14312744140625,0.5273796916007996,0.1066173240542411,0.5004420876502991,291.1214599609375,291.1499938964844,265.24029541015625,263.705078125,286.6772155761719,292.9823913574219,291.12164306640625,1.0,0.5109196901321411,1.0,0.0,0.9551202058792114,1.0,-2.47644567489624,3.360604296176461e-06,2.476442337036133,-0.5630093812942505,0.0,0.0,0.4399310350418091,160.53536987304688,173.0,1.8383034467697144,-11090.2685546875,1545.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109741210937,305.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.474609375,18000.0,0.0,0.0,0.2440447658300399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609788119792938,0.360983669757843,-4.884837835561484e-06,0.0,0.000247674412094,0.0,0.0,17.692171096801758,0.0,0.0,0.0,0.3254165351390838,4.0,0.0,1.0
