time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718500,292.9554748535156,297.1499938964844,293.1499938964844,0.2976759076118469,-5470.49072265625,304.1397399902344,0.8155108094215393,0.3828503489494324,0.3475574254989624,292.9649353027344,297.1499938964844,293.1499938964844,0.249909833073616,-5017.3837890625,304.1387023925781,0.7782529592514038,0.3327946960926056,0.3187958002090454,292.8846130371094,297.1499938964844,293.1499938964844,0.384426862001419,-5206.73095703125,304.1300964355469,0.8700533509254456,0.4707775712013244,0.3310450613498688,292.8209228515625,297.1499938964844,293.1499938964844,0.5212258100509644,-8951.4287109375,304.12115478515625,0.9488396048545836,0.6004910469055176,0.5695246458053589,292.9925842285156,297.1499938964844,293.1499938964844,0.0613089464604854,-7917.9619140625,304.1435546875,0.5270799398422241,0.1070819050073623,0.5029042363166809,291.1227722167969,291.1499938964844,265.2352905273437,263.7012634277344,286.6823425292969,292.9903869628906,291.1229858398437,1.0,0.5131142735481262,1.0,0.0,0.9546201825141908,1.0,-2.484757900238037,3.382918066563434e-06,2.4847545623779297,-0.5648911595344543,0.0,0.0,0.4416142404079437,162.34051513671875,173.0,2.708436727523804,-11119.146484375,1563.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606506347656,305.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.921875,18000.0,0.0,0.0,0.2452800273895263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633187711238861,0.3633236587047577,-4.89470585307572e-06,0.0,0.0002489280595909,0.0,0.0,17.861722946166992,0.0,0.0,0.0,0.32610023021698,4.0,0.0,1.0
718560,292.9652404785156,297.1499938964844,293.1499938964844,0.2982870936393738,-5479.05712890625,304.1404724121094,0.8143043518066406,0.3833904862403869,0.3481230735778808,292.972900390625,297.1499938964844,293.1499938964844,0.2507088184356689,-5029.8583984375,304.1392822265625,0.7772736549377441,0.3335723578929901,0.3196117579936981,292.8949584960937,297.1499938964844,293.1499938964844,0.3858987092971802,-5222.0283203125,304.13104248046875,0.8690968751907349,0.4721017479896545,0.3320333063602447,292.8326110839844,297.1499938964844,293.1499938964844,0.5234411358833313,-8980.3330078125,304.12237548828125,0.9477797746658324,0.6023633480072021,0.571378767490387,293.00054931640625,297.1499938964844,293.1499938964844,0.061720035970211,-7953.28076171875,304.1439819335937,0.5267153382301331,0.1075079962611198,0.5051913261413574,291.12432861328125,291.1499938964844,265.230712890625,263.69775390625,286.68719482421875,292.9979858398437,291.1245422363281,1.0,0.5152381658554077,1.0,0.0,0.9541202187538148,1.0,-2.492581367492676,3.4040124319290044e-06,2.4925780296325684,-0.5666653513908386,0.0,0.0,0.4431683421134949,164.13499450683594,176.0,3.488802433013916,-11146.9228515625,1581.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7157287597656,305.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.71484375,18000.0,0.0,0.0,0.2465563118457794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655098676681518,0.3655147552490234,-4.904111392534105e-06,0.0,0.0002502232964616,0.0,0.0,18.02180862426757,0.0,0.0,0.0,0.3267449736595154,4.0,0.0,1.0
718620,292.9838256835937,297.1499938964844,293.1499938964844,0.299324631690979,-5493.51318359375,304.1419372558594,0.8118048906326294,0.3843048214912414,0.3491053581237793,292.988037109375,297.1499938964844,293.1499938964844,0.2521556913852691,-5052.38330078125,304.14044189453125,0.7752529978752136,0.3349850475788116,0.3211086988449096,292.9147644042969,297.1499938964844,293.1499938964844,0.3886009454727173,-5250.0302734375,304.1328430175781,0.8671093583106995,0.4745461344718933,0.3338651955127716,292.8550109863281,297.1499938964844,293.1499938964844,0.5275582671165466,-9033.8935546875,304.1247253417969,0.945555567741394,0.6058602333068848,0.5748518109321594,293.0155334472656,297.1499938964844,293.1499938964844,0.0624464154243469,-8015.740234375,304.144775390625,0.5258100628852844,0.1082531660795211,0.5092771053314209,291.1281433105469,291.1499938964844,265.222900390625,263.6919250488281,286.6965026855469,293.0123596191406,291.1283874511719,1.0,0.5192867517471313,1.0,0.0,0.953120231628418,1.0,-2.5068438053131104,3.442713477852521e-06,2.506840229034424,-0.5699091553688049,0.0,0.0,0.4458344578742981,167.6949920654297,179.0,4.904291152954102,-11198.7822265625,1616.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6439208984375,305.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.306640625,18000.0,0.0,0.0,0.2491635978221893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693684935569763,0.3693734109401703,-4.921155777992681e-06,0.0,0.0002528693876229,0.0,0.0,18.30717658996582,0.0,0.0,0.0,0.3278919458389282,4.0,0.0,1.0
718680,292.9838256835937,297.1499938964844,293.1499938964844,0.299324631690979,-5493.51318359375,304.1419372558594,0.8118048906326294,0.3843048214912414,0.3491053581237793,292.988037109375,297.1499938964844,293.1499938964844,0.2521556913852691,-5052.38330078125,304.14044189453125,0.7752529978752136,0.3349850475788116,0.3211086988449096,292.9147644042969,297.1499938964844,293.1499938964844,0.3886009454727173,-5250.0302734375,304.1328430175781,0.8671093583106995,0.4745461344718933,0.3338651955127716,292.8550109863281,297.1499938964844,293.1499938964844,0.5275582671165466,-9033.8935546875,304.1247253417969,0.945555567741394,0.6058602333068848,0.5748518109321594,293.0155334472656,297.1499938964844,293.1499938964844,0.0624464154243469,-8015.740234375,304.144775390625,0.5258100628852844,0.1082531660795211,0.5092771053314209,291.1281433105469,291.1499938964844,265.222900390625,263.6919250488281,286.6965026855469,293.0123596191406,291.1283874511719,1.0,0.5192867517471313,1.0,0.0,0.953120231628418,1.0,-2.5068438053131104,3.442713477852521e-06,2.506840229034424,-0.5699091553688049,0.0,0.0,0.4458344578742981,167.6949920654297,179.0,4.904291152954102,-11198.7822265625,1616.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6439208984375,305.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.306640625,18000.0,0.0,0.0,0.2491635978221893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693684935569763,0.3693734109401703,-4.921155777992681e-06,0.0,0.0002528693876229,0.0,0.0,18.30717658996582,0.0,0.0,0.0,0.3278919458389282,4.0,0.0,1.0
718740,293.0011291503906,297.1499938964844,293.1499938964844,0.3001240789890289,-5504.529296875,304.1432800292969,0.8091820478439331,0.3849996626377105,0.3498908579349518,293.0022277832031,297.1499938964844,293.1499938964844,0.2534070611000061,-5071.78662109375,304.1415405273437,0.7731533646583557,0.3362084031105041,0.3224270343780517,292.9332275390625,297.1499938964844,293.1499938964844,0.3910148739814758,-5274.966796875,304.134521484375,0.8650432825088501,0.4767578840255737,0.3355244398117065,292.8762512207031,297.1499938964844,293.1499938964844,0.5312678217887878,-9081.9619140625,304.126953125,0.9431942105293274,0.6090197563171387,0.5780125260353088,293.029296875,297.1499938964844,293.1499938964844,0.0630535334348678,-8067.97021484375,304.1455078125,0.5246918201446533,0.1088630557060241,0.5127454996109009,291.1326599121094,291.1499938964844,265.2172241210937,263.68780517578125,286.7052917480469,293.0256652832031,291.1329345703125,1.0,0.5230803489685059,1.0,0.0,0.9521201848983764,1.0,-2.5193309783935547,3.4768836485454813e-06,2.519327402114868,-0.5727620124816895,0.0,0.0,0.4478443562984466,171.2163848876953,182.0,5.965991973876953,-11244.978515625,1648.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.037109375,18000.0,0.0,0.0,0.2517412900924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723983764648437,0.3724033236503601,-4.935160632157931e-06,0.0,0.0002554854145273,0.0,0.0,18.53502655029297,0.0,0.0,0.0,0.3288058638572693,4.0,0.0,1.0
718800,293.0011291503906,297.1499938964844,293.1499938964844,0.3001240789890289,-5504.529296875,304.1432800292969,0.8091820478439331,0.3849996626377105,0.3498908579349518,293.0022277832031,297.1499938964844,293.1499938964844,0.2534070611000061,-5071.78662109375,304.1415405273437,0.7731533646583557,0.3362084031105041,0.3224270343780517,292.9332275390625,297.1499938964844,293.1499938964844,0.3910148739814758,-5274.966796875,304.134521484375,0.8650432825088501,0.4767578840255737,0.3355244398117065,292.8762512207031,297.1499938964844,293.1499938964844,0.5312678217887878,-9081.9619140625,304.126953125,0.9431942105293274,0.6090197563171387,0.5780125260353088,293.029296875,297.1499938964844,293.1499938964844,0.0630535334348678,-8067.97021484375,304.1455078125,0.5246918201446533,0.1088630557060241,0.5127454996109009,291.1326599121094,291.1499938964844,265.2172241210937,263.68780517578125,286.7052917480469,293.0256652832031,291.1329345703125,1.0,0.5230803489685059,1.0,0.0,0.9521201848983764,1.0,-2.5193309783935547,3.4768836485454813e-06,2.519327402114868,-0.5727620124816895,0.0,0.0,0.4478443562984466,171.2163848876953,182.0,5.965991973876953,-11244.978515625,1648.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.037109375,18000.0,0.0,0.0,0.2517412900924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723983764648437,0.3724033236503601,-4.935160632157931e-06,0.0,0.0002554854145273,0.0,0.0,18.53502655029297,0.0,0.0,0.0,0.3288058638572693,4.0,0.0,1.0
718860,293.017333984375,297.1499938964844,293.1499938964844,0.300701379776001,-5512.3486328125,304.1445617675781,0.8064255118370056,0.3854832351207733,0.3504868745803833,293.0155639648437,297.1499938964844,293.1499938964844,0.2544747591018677,-5088.271484375,304.142578125,0.7709808945655823,0.337248295545578,0.3235723078250885,292.9503479003906,297.1499938964844,293.1499938964844,0.3932036459445953,-5297.5439453125,304.13604736328125,0.8629332780838013,0.4787764251232147,0.3370499014854431,292.8965148925781,297.1499938964844,293.1499938964844,0.5345786809921265,-9124.6767578125,304.1291198730469,0.9406928420066832,0.6118450164794922,0.5808558464050293,293.0419616699219,297.1499938964844,293.1499938964844,0.0635542944073677,-8111.03955078125,304.1461486816406,0.5233905911445618,0.1093499884009361,0.5156526565551758,291.1376037597656,291.1499938964844,265.2139587402344,263.6856689453125,286.7137756347656,293.0380249023437,291.1379089355469,1.0,0.5266376733779907,1.0,0.0,0.9511201977729796,1.0,-2.5301661491394043,3.5067828321189154e-06,2.5301625728607178,-0.5752504467964172,0.0,0.0,0.4491651058197021,174.70217895507812,185.0,6.637354850769043,-11284.9462890625,1678.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5805358886719,305.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44921875,18000.0,0.0,0.0,0.2541721165180206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745185434818268,0.3745234906673431,-4.945577984472038e-06,0.0,0.0002579523716121,0.0,0.0,18.697460174560547,0.0,0.0,0.0,0.3294565081596374,4.0,0.0,1.0
718920,293.017333984375,297.1499938964844,293.1499938964844,0.300701379776001,-5512.3486328125,304.1445617675781,0.8064255118370056,0.3854832351207733,0.3504868745803833,293.0155639648437,297.1499938964844,293.1499938964844,0.2544747591018677,-5088.271484375,304.142578125,0.7709808945655823,0.337248295545578,0.3235723078250885,292.9503479003906,297.1499938964844,293.1499938964844,0.3932036459445953,-5297.5439453125,304.13604736328125,0.8629332780838013,0.4787764251232147,0.3370499014854431,292.8965148925781,297.1499938964844,293.1499938964844,0.5345786809921265,-9124.6767578125,304.1291198730469,0.9406928420066832,0.6118450164794922,0.5808558464050293,293.0419616699219,297.1499938964844,293.1499938964844,0.0635542944073677,-8111.03955078125,304.1461486816406,0.5233905911445618,0.1093499884009361,0.5156526565551758,291.1376037597656,291.1499938964844,265.2139587402344,263.6856689453125,286.7137756347656,293.0380249023437,291.1379089355469,1.0,0.5266376733779907,1.0,0.0,0.9511201977729796,1.0,-2.5301661491394043,3.5067828321189154e-06,2.5301625728607178,-0.5752504467964172,0.0,0.0,0.4491651058197021,174.70217895507812,185.0,6.637354850769043,-11284.9462890625,1678.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5805358886719,305.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44921875,18000.0,0.0,0.0,0.2541721165180206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745185434818268,0.3745234906673431,-4.945577984472038e-06,0.0,0.0002579523716121,0.0,0.0,18.697460174560547,0.0,0.0,0.0,0.3294565081596374,4.0,0.0,1.0
718980,293.0325012207031,297.1499938964844,293.1499938964844,0.3010810315608978,-5517.34521484375,304.1457214355469,0.803534746170044,0.3857625126838684,0.3508997857570648,293.0281066894531,297.1499938964844,293.1499938964844,0.2553777992725372,-5102.162109375,304.1435546875,0.7687361240386963,0.3381092846393585,0.3245490491390228,292.9666442871094,297.1499938964844,293.1499938964844,0.3951487243175506,-5317.546875,304.137451171875,0.8607470393180847,0.4805262386798858,0.338408350944519,292.91571044921875,297.1499938964844,293.1499938964844,0.5375527143478394,-9162.939453125,304.131103515625,0.9380652904510498,0.6143719553947449,0.583413302898407,293.0536193847656,297.1499938964844,293.1499938964844,0.0639621838927269,-8146.11572265625,304.1467590332031,0.521928071975708,0.1097239628434181,0.5180464386940002,291.142333984375,291.1499938964844,265.2135009765625,263.685791015625,286.7209167480469,293.0479431152344,291.142578125,1.0,0.5299729704856873,1.0,0.0,0.950120210647583,1.0,-2.5394182205200195,3.532537220962695e-06,2.539414644241333,-0.5773881077766418,0.0,0.0,0.4498626887798309,178.15869140625,188.0,6.479618549346924,-11319.388671875,1706.6868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888061523437,305.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.625,18000.0,0.0,0.0,0.2563578188419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757448196411133,0.3757497668266296,-4.952189101459226e-06,0.0,0.0002601706073619,0.0,0.0,18.79375648498535,0.0,0.0,0.0,0.3298430144786834,4.0,0.0,1.0
719040,293.0325012207031,297.1499938964844,293.1499938964844,0.3010810315608978,-5517.34521484375,304.1457214355469,0.803534746170044,0.3857625126838684,0.3508997857570648,293.0281066894531,297.1499938964844,293.1499938964844,0.2553777992725372,-5102.162109375,304.1435546875,0.7687361240386963,0.3381092846393585,0.3245490491390228,292.9666442871094,297.1499938964844,293.1499938964844,0.3951487243175506,-5317.546875,304.137451171875,0.8607470393180847,0.4805262386798858,0.338408350944519,292.91571044921875,297.1499938964844,293.1499938964844,0.5375527143478394,-9162.939453125,304.131103515625,0.9380652904510498,0.6143719553947449,0.583413302898407,293.0536193847656,297.1499938964844,293.1499938964844,0.0639621838927269,-8146.11572265625,304.1467590332031,0.521928071975708,0.1097239628434181,0.5180464386940002,291.142333984375,291.1499938964844,265.2135009765625,263.685791015625,286.7209167480469,293.0479431152344,291.142578125,1.0,0.5299729704856873,1.0,0.0,0.950120210647583,1.0,-2.5394182205200195,3.532537220962695e-06,2.539414644241333,-0.5773881077766418,0.0,0.0,0.4498626887798309,178.15869140625,188.0,6.479618549346924,-11319.388671875,1706.6868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888061523437,305.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.625,18000.0,0.0,0.0,0.2563578188419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757448196411133,0.3757497668266296,-4.952189101459226e-06,0.0,0.0002601706073619,0.0,0.0,18.79375648498535,0.0,0.0,0.0,0.3298430144786834,4.0,0.0,1.0
719100,293.0397644042969,297.1499938964844,293.1499938964844,0.3011954128742218,-5518.76123046875,304.14630126953125,0.8020527958869934,0.3858259916305542,0.3510380983352661,293.0340881347656,297.1499938964844,293.1499938964844,0.255765825510025,-5108.10498046875,304.1440124511719,0.7675844430923462,0.3384725749492645,0.3249742090702057,292.974609375,297.1499938964844,293.1499938964844,0.3959991335868835,-5326.240234375,304.13818359375,0.8596052527427673,0.4812823832035064,0.3390038311481476,292.9248962402344,297.1499938964844,293.1499938964844,0.5389156937599182,-9180.4326171875,304.1320495605469,0.936704158782959,0.6155279278755188,0.5845901966094971,293.05908203125,297.1499938964844,293.1499938964844,0.0641324669122695,-8160.73828125,304.14703369140625,0.5211392045021057,0.1098702102899551,0.5190591216087341,291.1446838378906,291.1499938964844,265.21441650390625,263.6867980957031,286.724365234375,293.05242919921875,291.1449279785156,1.0,0.531558632850647,1.0,0.0,0.949620246887207,1.0,-2.5434420108795166,3.5438217764749425e-06,2.54343843460083,-0.578323483467102,0.0,0.0,0.4499771893024444,179.87843322753906,188.0,6.516283512115479,-11334.5654296875,1719.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6021728515625,305.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.2573326528072357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760506510734558,0.3760555982589721,-4.954158157488564e-06,0.0,0.0002611599338706,0.0,0.0,18.818904876708984,0.0,0.0,0.0,0.3299435079097748,4.0,0.0,1.0
719160,293.0467529296875,297.1499938964844,293.1499938964844,0.3012617826461792,-5519.48876953125,304.1468505859375,0.8005513548851013,0.3858410716056824,0.3511332273483276,293.0399169921875,297.1499938964844,293.1499938964844,0.2561131119728088,-5113.4052734375,304.1444702148437,0.7664169073104858,0.3387928009033203,0.325359046459198,292.9823608398437,297.1499938964844,293.1499938964844,0.3967801928520202,-5334.19970703125,304.1388854980469,0.8584416508674622,0.481976717710495,0.3395531177520752,292.9338684082031,297.1499938964844,293.1499938964844,0.5402010083198547,-9196.9013671875,304.1329650878906,0.93531733751297,0.6166168451309204,0.5857038497924805,293.0643005371094,297.1499938964844,293.1499938964844,0.064282089471817,-8173.56689453125,304.1473083496094,0.5203181505203247,0.1099915355443954,0.5199588537216187,291.14703369140625,291.1499938964844,265.2161560058594,263.6884460449219,286.72784423828125,293.0567626953125,291.14727783203125,1.0,0.5330933928489685,1.0,0.0,0.9491202235221864,1.0,-2.547098398208618,3.554129079930135e-06,2.547094821929932,-0.5791773796081543,0.0,0.0,0.4499334096908569,181.5916442871093,191.0,6.506155967712402,-11347.76171875,1732.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6209411621094,305.41094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.67578125,18000.0,0.0,0.0,0.2582208812236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761342763900757,0.376139223575592,-4.9552177188161295e-06,0.0,0.0002620613668113,0.0,0.0,18.82756233215332,0.0,0.0,0.0,0.3299784958362579,4.0,0.0,1.0
719220,293.0601806640625,297.1499938964844,293.1499938964844,0.3012571930885315,-5518.97705078125,304.1478881835937,0.7974963784217834,0.385729968547821,0.351196676492691,293.0511169433594,297.1499938964844,293.1499938964844,0.256690114736557,-5122.1552734375,304.1453552246094,0.7640395760536194,0.3393066227436065,0.3260093033313751,292.9971923828125,297.1499938964844,293.1499938964844,0.3981711566448211,-5348.330078125,304.1402587890625,0.8560739755630493,0.4832122921943664,0.340537428855896,292.9510498046875,297.1499938964844,293.1499938964844,0.5425528287887573,-9226.9619140625,304.1347045898437,0.9324771761894226,0.6186009645462036,0.5877478718757629,293.0741271972656,297.1499938964844,293.1499938964844,0.064524196088314,-8194.2607421875,304.1477966308594,0.5185931324958801,0.1101648285984993,0.5214403867721558,291.151611328125,291.1499938964844,265.22222900390625,263.69390869140625,286.7352294921875,293.0653076171875,291.15185546875,1.0,0.5360179543495178,1.0,0.0,0.9481202363967896,1.0,-2.553375482559204,3.5719779134524288e-06,2.5533719062805176,-0.5806555151939392,0.0,0.0,0.4494011700153351,184.9965057373047,194.0,6.392205238342285,-11368.083984375,1756.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6730651855469,305.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.2597140371799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756758570671081,0.3756808042526245,-4.954628820996732e-06,0.0,0.0002635767450556,0.0,0.0,18.79790687561035,0.0,0.0,0.0,0.329861432313919,4.0,0.0,1.0
719280,293.0601806640625,297.1499938964844,293.1499938964844,0.3012571930885315,-5518.97705078125,304.1478881835937,0.7974963784217834,0.385729968547821,0.351196676492691,293.0511169433594,297.1499938964844,293.1499938964844,0.256690114736557,-5122.1552734375,304.1453552246094,0.7640395760536194,0.3393066227436065,0.3260093033313751,292.9971923828125,297.1499938964844,293.1499938964844,0.3981711566448211,-5348.330078125,304.1402587890625,0.8560739755630493,0.4832122921943664,0.340537428855896,292.9510498046875,297.1499938964844,293.1499938964844,0.5425528287887573,-9226.9619140625,304.1347045898437,0.9324771761894226,0.6186009645462036,0.5877478718757629,293.0741271972656,297.1499938964844,293.1499938964844,0.064524196088314,-8194.2607421875,304.1477966308594,0.5185931324958801,0.1101648285984993,0.5214403867721558,291.151611328125,291.1499938964844,265.22222900390625,263.69390869140625,286.7352294921875,293.0653076171875,291.15185546875,1.0,0.5360179543495178,1.0,0.0,0.9481202363967896,1.0,-2.553375482559204,3.5719779134524288e-06,2.5533719062805176,-0.5806555151939392,0.0,0.0,0.4494011700153351,184.9965057373047,194.0,6.392205238342285,-11368.083984375,1756.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6730651855469,305.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.2597140371799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756758570671081,0.3756808042526245,-4.954628820996732e-06,0.0,0.0002635767450556,0.0,0.0,18.79790687561035,0.0,0.0,0.0,0.329861432313919,4.0,0.0,1.0
719340,293.0728759765625,297.1499938964844,293.1499938964844,0.3010793030261993,-5515.9873046875,304.1488952636719,0.7943784594535828,0.3854327797889709,0.3510946035385132,293.061767578125,297.1499938964844,293.1499938964844,0.257117211818695,-5128.552734375,304.14617919921875,0.7616117000579834,0.3396526277065277,0.3265023827552795,293.0110778808594,297.1499938964844,293.1499938964844,0.3993745148181915,-5360.525390625,304.1415100097656,0.8536757826805115,0.4842662215232849,0.3413935005664825,292.9673156738281,297.1499938964844,293.1499938964844,0.5446346998214722,-9253.4912109375,304.1363220214844,0.929561972618103,0.6203373074531555,0.5895577073097229,293.0831604003906,297.1499938964844,293.1499938964844,0.0646982416510582,-8209.048828125,304.1482238769531,0.5167772173881531,0.1102537512779235,0.5225349068641663,291.1558532714844,291.1499938964844,265.23211669921875,263.702392578125,286.7430725097656,293.07342529296875,291.15606689453125,1.0,0.5387611389160156,1.0,0.0,0.9471202492713928,1.0,-2.5583646297454834,3.58636543751345e-06,2.558361053466797,-0.5818464756011963,0.0,0.0,0.448326826095581,188.37203979492188,197.0,5.955358505249023,-11380.013671875,1778.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416076660156,305.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.220703125,18000.0,0.0,0.0,0.260801613330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744385242462158,0.3744434714317322,-4.950614311383106e-06,0.0,0.0002646804787218,0.0,0.0,18.70974540710449,0.0,0.0,0.0,0.3295112252235412,4.0,0.0,1.0
719400,293.0728759765625,297.1499938964844,293.1499938964844,0.3010793030261993,-5515.9873046875,304.1488952636719,0.7943784594535828,0.3854327797889709,0.3510946035385132,293.061767578125,297.1499938964844,293.1499938964844,0.257117211818695,-5128.552734375,304.14617919921875,0.7616117000579834,0.3396526277065277,0.3265023827552795,293.0110778808594,297.1499938964844,293.1499938964844,0.3993745148181915,-5360.525390625,304.1415100097656,0.8536757826805115,0.4842662215232849,0.3413935005664825,292.9673156738281,297.1499938964844,293.1499938964844,0.5446346998214722,-9253.4912109375,304.1363220214844,0.929561972618103,0.6203373074531555,0.5895577073097229,293.0831604003906,297.1499938964844,293.1499938964844,0.0646982416510582,-8209.048828125,304.1482238769531,0.5167772173881531,0.1102537512779235,0.5225349068641663,291.1558532714844,291.1499938964844,265.23211669921875,263.702392578125,286.7430725097656,293.07342529296875,291.15606689453125,1.0,0.5387611389160156,1.0,0.0,0.9471202492713928,1.0,-2.5583646297454834,3.58636543751345e-06,2.558361053466797,-0.5818464756011963,0.0,0.0,0.448326826095581,188.37203979492188,197.0,5.955358505249023,-11380.013671875,1778.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416076660156,305.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.220703125,18000.0,0.0,0.0,0.260801613330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744385242462158,0.3744434714317322,-4.950614311383106e-06,0.0,0.0002646804787218,0.0,0.0,18.70974540710449,0.0,0.0,0.0,0.3295112252235412,4.0,0.0,1.0
719460,293.0849914550781,297.1499938964844,293.1499938964844,0.3007206618785858,-5510.40283203125,304.1498413085937,0.7911835312843323,0.384928822517395,0.3508148193359375,293.07196044921875,297.1499938964844,293.1499938964844,0.2573890089988708,-5132.51171875,304.1470031738281,0.7591220736503601,0.3398153781890869,0.3268286287784576,293.02410888671875,297.1499938964844,293.1499938964844,0.400400698184967,-5370.89111328125,304.1426086425781,0.8512434959411621,0.4851376712322235,0.3421235382556915,292.9827575683594,297.1499938964844,293.1499938964844,0.5464650988578796,-9276.7421875,304.1378479003906,0.9265748858451844,0.6218348741531372,0.5911425352096558,293.0914306640625,297.1499938964844,293.1499938964844,0.0648122429847717,-8218.6318359375,304.14862060546875,0.5148844718933105,0.1102662235498428,0.5232807993888855,291.1596374511719,291.1499938964844,265.2461242675781,263.71417236328125,286.7514343261719,293.0810241699219,291.1597900390625,1.0,0.5413326025009155,1.0,0.0,0.946120262145996,1.0,-2.562098979949951,3.597360318963183e-06,2.5620954036712646,-0.5827559232711792,0.0,0.0,0.4467853009700775,191.72491455078125,200.0,5.343438148498535,-11383.53125,1798.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,305.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.900390625,18000.0,0.0,0.0,0.2614626884460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725328147411346,0.372537761926651,-4.943612111674156e-06,0.0,0.0002653513802215,0.0,0.0,18.57161331176757,0.0,0.0,0.0,0.3289610147476196,4.0,0.0,1.0
719520,293.0849914550781,297.1499938964844,293.1499938964844,0.3007206618785858,-5510.40283203125,304.1498413085937,0.7911835312843323,0.384928822517395,0.3508148193359375,293.07196044921875,297.1499938964844,293.1499938964844,0.2573890089988708,-5132.51171875,304.1470031738281,0.7591220736503601,0.3398153781890869,0.3268286287784576,293.02410888671875,297.1499938964844,293.1499938964844,0.400400698184967,-5370.89111328125,304.1426086425781,0.8512434959411621,0.4851376712322235,0.3421235382556915,292.9827575683594,297.1499938964844,293.1499938964844,0.5464650988578796,-9276.7421875,304.1378479003906,0.9265748858451844,0.6218348741531372,0.5911425352096558,293.0914306640625,297.1499938964844,293.1499938964844,0.0648122429847717,-8218.6318359375,304.14862060546875,0.5148844718933105,0.1102662235498428,0.5232807993888855,291.1596374511719,291.1499938964844,265.2461242675781,263.71417236328125,286.7514343261719,293.0810241699219,291.1597900390625,1.0,0.5413326025009155,1.0,0.0,0.946120262145996,1.0,-2.562098979949951,3.597360318963183e-06,2.5620954036712646,-0.5827559232711792,0.0,0.0,0.4467853009700775,191.72491455078125,200.0,5.343438148498535,-11383.53125,1798.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,305.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.900390625,18000.0,0.0,0.0,0.2614626884460449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725328147411346,0.372537761926651,-4.943612111674156e-06,0.0,0.0002653513802215,0.0,0.0,18.57161331176757,0.0,0.0,0.0,0.3289610147476196,4.0,0.0,1.0
719580,293.0967102050781,297.1499938964844,293.1499938964844,0.3001615405082702,-5501.92138671875,304.1508483886719,0.7878906726837158,0.3841975033283233,0.3503363728523254,293.0819091796875,297.1499938964844,293.1499938964844,0.2574894428253174,-5133.76953125,304.1478271484375,0.7565529942512512,0.339776337146759,0.3269698321819305,293.0364074707031,297.1499938964844,293.1499938964844,0.401256799697876,-5379.4970703125,304.1436462402344,0.8487735986709595,0.4858321249485016,0.3427306711673736,292.99737548828125,297.1499938964844,293.1499938964844,0.5480579137802124,-9296.896484375,304.13922119140625,0.9235201478004456,0.6231033802032471,0.5925119519233704,293.0990295410156,297.1499938964844,293.1499938964844,0.0648729354143142,-8223.591796875,304.14898681640625,0.5129268169403076,0.1102096736431121,0.5237139463424683,291.1628723144531,291.1499938964844,265.2645568847656,263.7295227050781,286.760498046875,293.0882568359375,291.1630249023437,1.0,0.5437397956848145,1.0,0.0,0.9451202750205994,1.0,-2.5645902156829834,3.6049757454748033e-06,2.564586639404297,-0.583385169506073,0.0,0.0,0.4448463916778564,195.062240600586,188.0,4.656992435455322,-11378.3369140625,1816.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122009277344,305.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78515625,18000.0,0.0,0.0,0.2616974711418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700620532035827,0.3700669705867767,-4.934112894261489e-06,0.0,0.0002655896823853,0.0,0.0,18.391908645629883,0.0,0.0,0.0,0.3282437324523926,4.0,0.0,1.0
719640,293.0967102050781,297.1499938964844,293.1499938964844,0.3001615405082702,-5501.92138671875,304.1508483886719,0.7878906726837158,0.3841975033283233,0.3503363728523254,293.0819091796875,297.1499938964844,293.1499938964844,0.2574894428253174,-5133.76953125,304.1478271484375,0.7565529942512512,0.339776337146759,0.3269698321819305,293.0364074707031,297.1499938964844,293.1499938964844,0.401256799697876,-5379.4970703125,304.1436462402344,0.8487735986709595,0.4858321249485016,0.3427306711673736,292.99737548828125,297.1499938964844,293.1499938964844,0.5480579137802124,-9296.896484375,304.13922119140625,0.9235201478004456,0.6231033802032471,0.5925119519233704,293.0990295410156,297.1499938964844,293.1499938964844,0.0648729354143142,-8223.591796875,304.14898681640625,0.5129268169403076,0.1102096736431121,0.5237139463424683,291.1628723144531,291.1499938964844,265.2645568847656,263.7295227050781,286.760498046875,293.0882568359375,291.1630249023437,1.0,0.5437397956848145,1.0,0.0,0.9451202750205994,1.0,-2.5645902156829834,3.6049757454748033e-06,2.564586639404297,-0.583385169506073,0.0,0.0,0.4448463916778564,195.062240600586,188.0,4.656992435455322,-11378.3369140625,1816.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122009277344,305.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78515625,18000.0,0.0,0.0,0.2616974711418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700620532035827,0.3700669705867767,-4.934112894261489e-06,0.0,0.0002655896823853,0.0,0.0,18.391908645629883,0.0,0.0,0.0,0.3282437324523926,4.0,0.0,1.0
719700,293.10235595703125,297.1499938964844,293.1499938964844,0.2997124791145324,-5495.15673828125,304.1514892578125,0.7882310748100281,0.3837640881538391,0.3499383628368377,293.08673095703125,297.1499938964844,293.1499938964844,0.2573820352554321,-5131.84521484375,304.1484069824219,0.7570767402648926,0.3396928012371063,0.3268797397613525,293.042236328125,297.1499938964844,293.1499938964844,0.4015228450298309,-5382.03125,304.1443176269531,0.8495819568634033,0.4861282706260681,0.3429241180419922,293.0043640136719,297.1499938964844,293.1499938964844,0.5486605167388916,-9304.2890625,304.1401062011719,0.9246962070465088,0.6236664652824402,0.5930297374725342,293.1025085449219,297.1499938964844,293.1499938964844,0.0648085549473762,-8217.6748046875,304.1492919921875,0.5132780075073242,0.1101701259613037,0.5234001874923706,291.1647033691406,291.1499938964844,265.27557373046875,263.7386474609375,286.7655029296875,293.0916748046875,291.1649169921875,1.0,0.5429714322090149,1.0,0.0,0.9446203112602234,1.0,-2.564483880996704,3.6050739709025935e-06,2.5644803047180176,-0.5833714604377747,0.0,0.0,0.4436850547790527,194.3289794921875,188.0,5.016800403594971,-11370.79296875,1813.0291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589538574219,305.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.814453125,18000.0,0.0,0.0,0.2616588771343231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686223328113556,0.3686272501945495,-4.928562702843919e-06,0.0,0.0002655504795257,0.0,0.0,18.287569046020508,0.0,0.0,0.0,0.3278253674507141,4.0,0.0,1.0
719760,293.10772705078125,297.1499938964844,293.1499938964844,0.2991805374622345,-5487.18505859375,304.1521911621094,0.7897330522537231,0.3833089172840118,0.3494639992713928,293.09136962890625,297.1499938964844,293.1499938964844,0.2571925520896911,-5128.61669921875,304.1490478515625,0.758658230304718,0.3395825326442718,0.3267067670822143,293.0477600097656,297.1499938964844,293.1499938964844,0.4017062783241272,-5383.6904296875,304.14501953125,0.8515875339508057,0.4864052832126617,0.3430624008178711,293.01104736328125,297.1499938964844,293.1499938964844,0.5491580963134766,-9310.2763671875,304.1409912109375,0.9274494051933287,0.6241946220397949,0.5934587121009827,293.1057434082031,297.1499938964844,293.1499938964844,0.0647019743919372,-8208.0576171875,304.14959716796875,0.5144286751747131,0.110139176249504,0.52285236120224,291.1666259765625,291.1499938964844,265.2878112792969,263.74871826171875,286.7703857421875,293.09490966796875,291.1667785644531,1.0,0.5414466857910156,1.0,0.0,0.9441202878952026,1.0,-2.563730239868164,3.603413233577157e-06,2.563726663589477,-0.5832327604293823,0.0,0.0,0.4423814415931701,192.2200927734375,176.0,5.027788162231445,-11359.001953125,1802.7132568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068054199219,305.611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.384765625,18000.0,0.0,0.0,0.2615139782428741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669714331626892,0.3669763505458832,-4.922288098896388e-06,0.0,0.0002654034469742,0.0,0.0,18.16860580444336,0.0,0.0,0.0,0.3273492753505707,4.0,0.0,1.0
719820,293.1177673339844,297.1499938964844,293.1499938964844,0.2979755103588104,-5469.2431640625,304.1534729003906,0.7950330376625061,0.3823431730270386,0.3483705222606659,293.1001281738281,297.1499938964844,293.1499938964844,0.2566640675067901,-5119.833984375,304.1502380371094,0.7639474272727966,0.3392935991287231,0.3261952996253967,293.0580749511719,297.1499938964844,293.1499938964844,0.4019278883934021,-5385.52783203125,304.14630126953125,0.8580195307731628,0.4869019985198974,0.3432275652885437,293.0237121582031,297.1499938964844,293.1499938964844,0.5499531030654907,-9319.6796875,304.1426696777344,0.9360446333885192,0.6251493096351624,0.5941235423088074,293.1114196777344,297.1499938964844,293.1499938964844,0.0644323974847793,-8183.97802734375,304.1501770019531,0.5183965563774109,0.1101061403751373,0.5214202404022217,291.1697082519531,291.1499938964844,265.316162109375,263.7720031738281,286.78057861328125,293.100830078125,291.1698303222656,1.0,0.5367050766944885,1.0,0.0,0.943120300769806,1.0,-2.561079502105713,3.596971964725526e-06,2.5610759258270264,-0.5827028155326843,0.0,0.0,0.4395428001880646,185.5065155029297,164.0,4.364601135253906,-11327.5341796875,1769.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,305.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.849609375,18000.0,0.0,0.0,0.2609087526798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363301008939743,0.363305926322937,-4.907959464617306e-06,0.0,0.0002647892106324,0.0,0.0,17.904327392578125,0.0,0.0,0.0,0.326290875673294,4.0,0.0,1.0
719880,293.1177673339844,297.1499938964844,293.1499938964844,0.2979755103588104,-5469.2431640625,304.1534729003906,0.7950330376625061,0.3823431730270386,0.3483705222606659,293.1001281738281,297.1499938964844,293.1499938964844,0.2566640675067901,-5119.833984375,304.1502380371094,0.7639474272727966,0.3392935991287231,0.3261952996253967,293.0580749511719,297.1499938964844,293.1499938964844,0.4019278883934021,-5385.52783203125,304.14630126953125,0.8580195307731628,0.4869019985198974,0.3432275652885437,293.0237121582031,297.1499938964844,293.1499938964844,0.5499531030654907,-9319.6796875,304.1426696777344,0.9360446333885192,0.6251493096351624,0.5941235423088074,293.1114196777344,297.1499938964844,293.1499938964844,0.0644323974847793,-8183.97802734375,304.1501770019531,0.5183965563774109,0.1101061403751373,0.5214202404022217,291.1697082519531,291.1499938964844,265.316162109375,263.7720031738281,286.78057861328125,293.100830078125,291.1698303222656,1.0,0.5367050766944885,1.0,0.0,0.943120300769806,1.0,-2.561079502105713,3.596971964725526e-06,2.5610759258270264,-0.5827028155326843,0.0,0.0,0.4395428001880646,185.5065155029297,164.0,4.364601135253906,-11327.5341796875,1769.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,305.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.849609375,18000.0,0.0,0.0,0.2609087526798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363301008939743,0.363305926322937,-4.907959464617306e-06,0.0,0.0002647892106324,0.0,0.0,17.904327392578125,0.0,0.0,0.0,0.326290875673294,4.0,0.0,1.0
719940,293.1268920898437,297.1499938964844,293.1499938964844,0.2966278195381164,-5449.30029296875,304.154541015625,0.80267333984375,0.3813053071498871,0.347133606672287,293.1081848144531,297.1499938964844,293.1499938964844,0.2559841275215149,-5108.71923828125,304.1512756347656,0.7714909911155701,0.3389192521572113,0.3255194127559662,293.0675048828125,297.1499938964844,293.1499938964844,0.4019913673400879,-5385.77099609375,304.1474304199219,0.867039144039154,0.4873148500919342,0.3432751297950744,293.0354309082031,297.1499938964844,293.1499938964844,0.5505205988883972,-9326.1943359375,304.1441650390625,0.9475741386413574,0.62596595287323,0.5945773124694824,293.1162414550781,297.1499938964844,293.1499938964844,0.0641238912940025,-8156.63037109375,304.150634765625,0.5242004990577698,0.1101061329245567,0.5197535157203674,291.1719970703125,291.1499938964844,265.3500061035156,263.79962158203125,286.7915344238281,293.1061706542969,291.17205810546875,1.0,0.5304610133171082,1.0,0.0,0.9421203136444092,1.0,-2.5573818683624268,3.587679657357512e-06,2.55737829208374,-0.5819370746612549,0.0,0.0,0.4364470839500427,176.6594696044922,152.0,3.392085313796997,-11287.146484375,1725.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,305.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.015625,18000.0,0.0,0.0,0.2599032819271087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592770099639892,0.3592819273471832,-4.89208923681872e-06,0.0,0.0002637688012327,0.0,0.0,17.616382598876953,0.0,0.0,0.0,0.3251339793205261,4.0,0.0,1.0
720000,293.1268920898437,297.1499938964844,293.1499938964844,0.2966278195381164,-5449.30029296875,304.154541015625,0.80267333984375,0.3813053071498871,0.347133606672287,293.1081848144531,297.1499938964844,293.1499938964844,0.2559841275215149,-5108.71923828125,304.1512756347656,0.7714909911155701,0.3389192521572113,0.3255194127559662,293.0675048828125,297.1499938964844,293.1499938964844,0.4019913673400879,-5385.77099609375,304.1474304199219,0.867039144039154,0.4873148500919342,0.3432751297950744,293.0354309082031,297.1499938964844,293.1499938964844,0.5505205988883972,-9326.1943359375,304.1441650390625,0.9475741386413574,0.62596595287323,0.5945773124694824,293.1162414550781,297.1499938964844,293.1499938964844,0.0641238912940025,-8156.63037109375,304.150634765625,0.5242004990577698,0.1101061329245567,0.5197535157203674,291.1719970703125,291.1499938964844,265.3500061035156,263.79962158203125,286.7915344238281,293.1061706542969,291.17205810546875,1.0,0.5304610133171082,1.0,0.0,0.9421203136444092,1.0,-2.5573818683624268,3.587679657357512e-06,2.55737829208374,-0.5819370746612549,0.0,0.0,0.4364470839500427,176.6594696044922,152.0,3.392085313796997,-11287.146484375,1725.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,305.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.015625,18000.0,0.0,0.0,0.2599032819271087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592770099639892,0.3592819273471832,-4.89208923681872e-06,0.0,0.0002637688012327,0.0,0.0,17.616382598876953,0.0,0.0,0.0,0.3251339793205261,4.0,0.0,1.0
720060,293.1359558105469,297.1499938964844,293.1499938964844,0.2950879335403442,-5426.56005859375,304.1556091308594,0.8117839097976685,0.3800541758537292,0.3457161784172058,293.116455078125,297.1499938964844,293.1499938964844,0.2550972402095794,-5094.32470703125,304.15234375,0.7806990146636963,0.3383003175258636,0.3246315121650696,293.0769958496094,297.1499938964844,293.1499938964844,0.4018261134624481,-5383.60009765625,304.1485595703125,0.8780320882797241,0.4874837696552276,0.3431654572486877,293.04718017578125,297.1499938964844,293.1499938964844,0.5507876873016357,-9328.724609375,304.1456604003906,0.9606650471687316,0.6264886856079102,0.5947715044021606,293.1211853027344,297.1499938964844,293.1499938964844,0.0637181177735328,-8120.80615234375,304.1510925292969,0.5313093066215515,0.1099583506584167,0.5175402164459229,291.17413330078125,291.1499938964844,265.3894958496094,263.831298828125,286.80426025390625,293.11187744140625,291.1742553710937,1.0,0.5232526659965515,1.0,0.0,0.9411203265190125,1.0,-2.552056312561035,3.573950380086899e-06,2.552052974700928,-0.5807807445526123,0.0,0.0,0.4330927431583404,166.71914672851562,140.0,3.257728099822998,-11236.7578125,1674.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991027832031,305.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.794921875,18000.0,0.0,0.0,0.2585383653640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549869358539581,0.3549918234348297,-4.8752876864455175e-06,0.0,0.0002623835753183,0.0,0.0,17.312450408935547,0.0,0.0,0.0,0.3239082396030426,4.0,0.0,1.0
720120,293.1359558105469,297.1499938964844,293.1499938964844,0.2950879335403442,-5426.56005859375,304.1556091308594,0.8117839097976685,0.3800541758537292,0.3457161784172058,293.116455078125,297.1499938964844,293.1499938964844,0.2550972402095794,-5094.32470703125,304.15234375,0.7806990146636963,0.3383003175258636,0.3246315121650696,293.0769958496094,297.1499938964844,293.1499938964844,0.4018261134624481,-5383.60009765625,304.1485595703125,0.8780320882797241,0.4874837696552276,0.3431654572486877,293.04718017578125,297.1499938964844,293.1499938964844,0.5507876873016357,-9328.724609375,304.1456604003906,0.9606650471687316,0.6264886856079102,0.5947715044021606,293.1211853027344,297.1499938964844,293.1499938964844,0.0637181177735328,-8120.80615234375,304.1510925292969,0.5313093066215515,0.1099583506584167,0.5175402164459229,291.17413330078125,291.1499938964844,265.3894958496094,263.831298828125,286.80426025390625,293.11187744140625,291.1742553710937,1.0,0.5232526659965515,1.0,0.0,0.9411203265190125,1.0,-2.552056312561035,3.573950380086899e-06,2.552052974700928,-0.5807807445526123,0.0,0.0,0.4330927431583404,166.71914672851562,140.0,3.257728099822998,-11236.7578125,1674.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991027832031,305.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.794921875,18000.0,0.0,0.0,0.2585383653640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549869358539581,0.3549918234348297,-4.8752876864455175e-06,0.0,0.0002623835753183,0.0,0.0,17.312450408935547,0.0,0.0,0.0,0.3239082396030426,4.0,0.0,1.0
720180,293.14501953125,297.1499938964844,293.1499938964844,0.2932792901992798,-5399.8544921875,304.15673828125,0.8215929269790649,0.3785741925239563,0.3440566062927246,293.1251525878906,297.1499938964844,293.1499938964844,0.2538978457450866,-5074.91796875,304.153564453125,0.7911747097969055,0.3373867273330688,0.3234322667121887,293.08660888671875,297.1499938964844,293.1499938964844,0.4013290107250213,-5377.87939453125,304.1498718261719,0.8906201720237732,0.4873796701431274,0.3428381681442261,293.0590515136719,297.1499938964844,293.1499938964844,0.5506396293640137,-9325.6572265625,304.1473388671875,0.9742431044578552,0.6266854405403137,0.5946232080459595,293.1265869140625,297.1499938964844,293.1499938964844,0.0631078109145164,-8067.11083984375,304.1517639160156,0.5392441153526306,0.1095922589302063,0.51419997215271,291.1767883300781,291.1499938964844,265.4344177246094,263.8664245605469,286.8186340332031,293.1182556152344,291.1768798828125,1.0,0.5152961611747742,1.0,0.0,0.9401203393936156,1.0,-2.544038772583008,3.552928092176444e-06,2.5440351963043213,-0.579020619392395,0.0,0.0,0.4293374121189117,156.2673797607422,128.0,3.492103815078736,-11171.154296875,1618.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390869140625,305.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.51953125,18000.0,0.0,0.0,0.256836473941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35024493932724,0.3502497971057892,-4.857171006733552e-06,0.0,0.000260656379396,0.0,0.0,16.981121063232422,0.0,0.0,0.0,0.3225699365139007,4.0,0.0,1.0
