time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720240,293.14501953125,297.1499938964844,293.1499938964844,0.2932792901992798,-5399.8544921875,304.15673828125,0.8215929269790649,0.3785741925239563,0.3440566062927246,293.1251525878906,297.1499938964844,293.1499938964844,0.2538978457450866,-5074.91796875,304.153564453125,0.7911747097969055,0.3373867273330688,0.3234322667121887,293.08660888671875,297.1499938964844,293.1499938964844,0.4013290107250213,-5377.87939453125,304.1498718261719,0.8906201720237732,0.4873796701431274,0.3428381681442261,293.0590515136719,297.1499938964844,293.1499938964844,0.5506396293640137,-9325.6572265625,304.1473388671875,0.9742431044578552,0.6266854405403137,0.5946232080459595,293.1265869140625,297.1499938964844,293.1499938964844,0.0631078109145164,-8067.11083984375,304.1517639160156,0.5392441153526306,0.1095922589302063,0.51419997215271,291.1767883300781,291.1499938964844,265.4344177246094,263.8664245605469,286.8186340332031,293.1182556152344,291.1768798828125,1.0,0.5152961611747742,1.0,0.0,0.9401203393936156,1.0,-2.544038772583008,3.552928092176444e-06,2.5440351963043213,-0.579020619392395,0.0,0.0,0.4293374121189117,156.2673797607422,128.0,3.492103815078736,-11171.154296875,1618.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390869140625,305.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.51953125,18000.0,0.0,0.0,0.256836473941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35024493932724,0.3502497971057892,-4.857171006733552e-06,0.0,0.000260656379396,0.0,0.0,16.981121063232422,0.0,0.0,0.0,0.3225699365139007,4.0,0.0,1.0
720300,293.1493835449219,297.1499938964844,293.1499938964844,0.2923122346401214,-5385.59326171875,304.15728759765625,0.8269144892692566,0.3777782022953033,0.3431665599346161,293.1294860839844,297.1499938964844,293.1499938964844,0.2532146871089935,-5063.89453125,304.1541442871094,0.7969551682472229,0.336850106716156,0.3227456510066986,293.0913391113281,297.1499938964844,293.1499938964844,0.4009977579116821,-5374.16064453125,304.1504821777344,0.8975866436958313,0.4872574806213379,0.3426172137260437,293.0648498535156,297.1499938964844,293.1499938964844,0.5504551529884338,-9322.6865234375,304.1481628417969,0.9810959696769714,0.6266939043998718,0.594452977180481,293.1292724609375,297.1499938964844,293.1499938964844,0.0627515986561775,-8035.880859375,304.1520690917969,0.5436177849769592,0.1093592047691345,0.5122451186180115,291.1780090332031,291.1499938964844,265.45880126953125,263.88525390625,286.8262939453125,293.1214904785156,291.1780700683594,1.0,0.5110946297645569,1.0,0.0,0.939620316028595,1.0,-2.539326429367065,3.5405314520176034e-06,2.539322853088379,-0.5779838562011719,0.0,0.0,0.4273483455181122,150.89401245117188,128.0,3.3820369243621826,-11133.595703125,1588.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353332519531,305.7856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.580078125,18000.0,0.0,0.0,0.255863755941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477329611778259,0.3477378189563751,-4.847607669944409e-06,0.0,0.0002596692065708,0.0,0.0,16.807039260864258,0.0,0.0,0.0,0.321865826845169,4.0,0.0,1.0
720360,293.15362548828125,297.1499938964844,293.1499938964844,0.2913120687007904,-5370.8564453125,304.15777587890625,0.832615077495575,0.3769496381282806,0.3422436416149139,293.1337585449219,297.1499938964844,293.1499938964844,0.2524859607219696,-5052.154296875,304.1547241210937,0.8031313419342041,0.3362672924995422,0.322010725736618,293.0959167480469,297.1499938964844,293.1499938964844,0.4006225168704986,-5369.99365234375,304.1510925292969,0.9050722122192384,0.4870953261852264,0.3423651158809662,293.070556640625,297.1499938964844,293.1499938964844,0.5502091646194458,-9318.9306640625,304.14892578125,0.9879193305969238,0.6266495585441589,0.5942284464836121,293.1319274902344,297.1499938964844,293.1499938964844,0.0623713843524456,-8002.630859375,304.15240478515625,0.5483131408691406,0.1091023162007331,0.5101568102836609,291.1790771484375,291.1499938964844,265.48443603515625,263.90484619140625,286.8341979980469,293.1247253417969,291.1791381835937,1.0,0.5067662596702576,1.0,0.0,0.939120352268219,1.0,-2.5342533588409424,3.527179615048226e-06,2.534249782562256,-0.5768656134605408,0.0,0.0,0.4252991378307342,145.44204711914062,116.0,3.1559953689575195,-11093.36328125,1558.1063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,305.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.40234375,18000.0,0.0,0.0,0.2548123300075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451504111289978,0.3451552391052246,-4.8378014980698936e-06,0.0,0.0002586021437309,0.0,0.0,16.629100799560547,0.0,0.0,0.0,0.321145087480545,4.0,0.0,1.0
720420,293.1617126464844,297.1499938964844,293.1499938964844,0.2892272770404815,-5340.150390625,304.1586608886719,0.8448779582977295,0.3752143383026123,0.3403303027153015,293.14208984375,297.1499938964844,293.1499938964844,0.2509145140647888,-5026.87060546875,304.15576171875,0.815772533416748,0.3349899351596832,0.3204360008239746,293.104736328125,297.1499938964844,293.1499938964844,0.3997556567192077,-5360.46435546875,304.15216064453125,0.922372579574585,0.4866760671138763,0.341795802116394,293.0810852050781,297.1499938964844,293.1499938964844,0.5473920702934265,-9277.7548828125,304.1545104980469,0.9990000128746032,0.6265180706977844,0.5914433002471924,293.13690185546875,297.1499938964844,293.1499938964844,0.061569795012474,-7932.7509765625,304.1529235839844,0.5583075284957886,0.1085461974143982,0.5057805776596069,291.181396484375,291.1499938964844,265.5392150878906,263.9462585449219,286.8526306152344,293.131103515625,291.1816711425781,1.0,0.4976893067359924,1.0,0.0,0.9381203651428224,1.0,-2.520791292190552,3.491492179819033e-06,2.520787715911865,-0.5736769437789917,0.0,0.0,0.4209797382354736,134.72305297851562,104.0,4.26988410949707,-11002.0478515625,1493.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614929199219,305.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6953125,18000.0,0.0,0.0,0.2524988651275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398243188858032,0.3398291170597076,-4.817761691811029e-06,0.0,0.0002562542504165,0.0,0.0,16.265727996826172,0.0,0.0,0.0,0.3196687400341034,4.0,0.0,1.0
720480,293.1617126464844,297.1499938964844,293.1499938964844,0.2892272770404815,-5340.150390625,304.1586608886719,0.8448779582977295,0.3752143383026123,0.3403303027153015,293.14208984375,297.1499938964844,293.1499938964844,0.2509145140647888,-5026.87060546875,304.15576171875,0.815772533416748,0.3349899351596832,0.3204360008239746,293.104736328125,297.1499938964844,293.1499938964844,0.3997556567192077,-5360.46435546875,304.15216064453125,0.922372579574585,0.4866760671138763,0.341795802116394,293.0810852050781,297.1499938964844,293.1499938964844,0.5473920702934265,-9277.7548828125,304.1545104980469,0.9990000128746032,0.6265180706977844,0.5914433002471924,293.13690185546875,297.1499938964844,293.1499938964844,0.061569795012474,-7932.7509765625,304.1529235839844,0.5583075284957886,0.1085461974143982,0.5057805776596069,291.181396484375,291.1499938964844,265.5392150878906,263.9462585449219,286.8526306152344,293.131103515625,291.1816711425781,1.0,0.4976893067359924,1.0,0.0,0.9381203651428224,1.0,-2.520791292190552,3.491492179819033e-06,2.520787715911865,-0.5736769437789917,0.0,0.0,0.4209797382354736,134.72305297851562,104.0,4.26988410949707,-11002.0478515625,1493.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614929199219,305.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6953125,18000.0,0.0,0.0,0.2524988651275635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398243188858032,0.3398291170597076,-4.817761691811029e-06,0.0,0.0002562542504165,0.0,0.0,16.265727996826172,0.0,0.0,0.0,0.3196687400341034,4.0,0.0,1.0
720540,293.16925048828125,297.1499938964844,293.1499938964844,0.2868819534778595,-5305.36767578125,304.15966796875,0.8546659350395203,0.3733921349048614,0.3384606838226318,293.14990234375,297.1499938964844,293.1499938964844,0.2490946650505066,-4997.39013671875,304.1568603515625,0.8251453638076782,0.3336074948310852,0.3188817501068115,293.1129455566406,297.1499938964844,293.1499938964844,0.3984951674938202,-5346.5849609375,304.1535339355469,0.936714768409729,0.4861601293087005,0.3412517309188843,293.0697937011719,297.1499938964844,293.1499938964844,0.5227669477462769,-8925.6787109375,304.1939392089844,0.9990000128746032,0.6304843425750732,0.5678988099098206,293.14111328125,297.1499938964844,293.1499938964844,0.0608025416731834,-7865.41357421875,304.1532287597656,0.5661588311195374,0.1080237999558448,0.5020302534103394,291.19549560546875,291.1499938964844,265.59844970703125,263.990478515625,286.8703918457031,293.1372375488281,291.19586181640625,1.0,0.4868837594985962,1.0,0.0,0.9371203780174256,1.0,-2.4832396507263184,3.391749260117649e-06,2.483236312866211,-0.5651929974555969,0.0,0.0,0.4139459133148193,126.0825653076172,92.0,14.241765975952148,-10836.7216796875,1408.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6485290527344,305.8534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.919921875,18000.0,0.0,0.0,0.2498139142990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321141302585602,0.3321189284324646,-4.792873824044364e-06,0.0,0.0002535293751861,0.0,0.0,15.75925350189209,0.0,0.0,0.0,0.3176095187664032,4.0,0.0,1.0
720600,293.16925048828125,297.1499938964844,293.1499938964844,0.2868819534778595,-5305.36767578125,304.15966796875,0.8546659350395203,0.3733921349048614,0.3384606838226318,293.14990234375,297.1499938964844,293.1499938964844,0.2490946650505066,-4997.39013671875,304.1568603515625,0.8251453638076782,0.3336074948310852,0.3188817501068115,293.1129455566406,297.1499938964844,293.1499938964844,0.3984951674938202,-5346.5849609375,304.1535339355469,0.936714768409729,0.4861601293087005,0.3412517309188843,293.0697937011719,297.1499938964844,293.1499938964844,0.5227669477462769,-8925.6787109375,304.1939392089844,0.9990000128746032,0.6304843425750732,0.5678988099098206,293.14111328125,297.1499938964844,293.1499938964844,0.0608025416731834,-7865.41357421875,304.1532287597656,0.5661588311195374,0.1080237999558448,0.5020302534103394,291.19549560546875,291.1499938964844,265.59844970703125,263.990478515625,286.8703918457031,293.1372375488281,291.19586181640625,1.0,0.4868837594985962,1.0,0.0,0.9371203780174256,1.0,-2.4832396507263184,3.391749260117649e-06,2.483236312866211,-0.5651929974555969,0.0,0.0,0.4139459133148193,126.0825653076172,92.0,14.241765975952148,-10836.7216796875,1408.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6485290527344,305.8534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.919921875,18000.0,0.0,0.0,0.2498139142990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3321141302585602,0.3321189284324646,-4.792873824044364e-06,0.0,0.0002535293751861,0.0,0.0,15.75925350189209,0.0,0.0,0.0,0.3176095187664032,4.0,0.0,1.0
720660,293.1766662597656,297.1499938964844,293.1499938964844,0.2844127118587494,-5268.78466796875,304.1605529785156,0.8668007254600525,0.371398776769638,0.3364171981811523,293.1577453613281,297.1499938964844,293.1499938964844,0.2471248656511306,-4965.54833984375,304.1578674316406,0.8363297581672668,0.3320206701755523,0.3171212077140808,293.1210327148437,297.1499938964844,293.1499938964844,0.3970947861671448,-5331.314453125,304.1546936035156,0.9533156752586364,0.4854566156864166,0.3405642509460449,293.031982421875,297.1499938964844,293.1499938964844,0.4936292171478271,-8514.7255859375,304.2276916503906,0.9990000128746032,0.6401423215866089,0.5408520698547363,293.1446533203125,297.1499938964844,293.1499938964844,0.0600409060716629,-7798.9658203125,304.1534118652344,0.5757355690002441,0.1075333505868911,0.4982466697692871,291.2073669433594,291.1499938964844,265.6617736816406,264.03729248046875,286.89080810546875,293.1467590332031,291.20782470703125,1.0,0.4748042821884155,1.0,0.0,0.9361203908920288,1.0,-2.440807342529297,3.280708824604517e-06,2.440804243087769,-0.5556575655937195,0.0,0.0,0.4055147767066955,116.71046447753906,110.0,16.064966201782227,-10632.900390625,1316.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7582397460937,305.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.095703125,18000.0,0.0,0.0,0.246509850025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224246501922607,0.3224294185638428,-4.760082447319292e-06,0.0,0.0002501761482562,0.0,0.0,15.12935733795166,0.0,0.0,0.0,0.3150486052036285,4.0,0.0,1.0
720720,293.1766662597656,297.1499938964844,293.1499938964844,0.2844127118587494,-5268.78466796875,304.1605529785156,0.8668007254600525,0.371398776769638,0.3364171981811523,293.1577453613281,297.1499938964844,293.1499938964844,0.2471248656511306,-4965.54833984375,304.1578674316406,0.8363297581672668,0.3320206701755523,0.3171212077140808,293.1210327148437,297.1499938964844,293.1499938964844,0.3970947861671448,-5331.314453125,304.1546936035156,0.9533156752586364,0.4854566156864166,0.3405642509460449,293.031982421875,297.1499938964844,293.1499938964844,0.4936292171478271,-8514.7255859375,304.2276916503906,0.9990000128746032,0.6401423215866089,0.5408520698547363,293.1446533203125,297.1499938964844,293.1499938964844,0.0600409060716629,-7798.9658203125,304.1534118652344,0.5757355690002441,0.1075333505868911,0.4982466697692871,291.2073669433594,291.1499938964844,265.6617736816406,264.03729248046875,286.89080810546875,293.1467590332031,291.20782470703125,1.0,0.4748042821884155,1.0,0.0,0.9361203908920288,1.0,-2.440807342529297,3.280708824604517e-06,2.440804243087769,-0.5556575655937195,0.0,0.0,0.4055147767066955,116.71046447753906,110.0,16.064966201782227,-10632.900390625,1316.1011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7582397460937,305.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.095703125,18000.0,0.0,0.0,0.246509850025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224246501922607,0.3224294185638428,-4.760082447319292e-06,0.0,0.0002501761482562,0.0,0.0,15.12935733795166,0.0,0.0,0.0,0.3150486052036285,4.0,0.0,1.0
720780,293.1845092773437,297.1499938964844,293.1499938964844,0.2824409008026123,-5240.11572265625,304.1603088378906,0.8674666285514832,0.3691351115703583,0.3344195187091827,293.1661682128906,297.1499938964844,293.1499938964844,0.2455503642559051,-4940.60400390625,304.1578369140625,0.8370371460914612,0.3301151990890503,0.3153646290302276,293.1295471191406,297.1499938964844,293.1499938964844,0.3963373899459839,-5323.52587890625,304.1543273925781,0.9554834961891174,0.4844664931297302,0.3398987948894501,292.99517822265625,297.1499938964844,293.1499938964844,0.4871649444103241,-8437.875,304.2113037109375,0.9990000128746032,0.6506540775299072,0.5364059209823608,293.14801025390625,297.1499938964844,293.1499938964844,0.0596156567335128,-7763.072265625,304.1529846191406,0.5764672160148621,0.1069888100028038,0.4957134425640106,291.2011413574219,291.1499938964844,265.7288818359375,264.08648681640625,286.9075927734375,293.15606689453125,291.2004699707031,1.0,0.4727082848548889,1.0,0.0,0.935120403766632,1.0,-2.427075147628784,3.2459201975143515e-06,2.4270718097686768,-0.5530313849449158,0.0,0.0,0.3988000154495239,114.97784423828124,128.0,-4.945478916168213,-10478.2744140625,1292.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8841247558594,305.89520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.337890625,18000.0,0.0,0.0,0.2425662726163864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132802546024322,0.3132849931716919,-4.725615326606203e-06,0.0,0.000246173935011,0.0,0.0,14.536237716674805,0.0,0.0,0.0,0.3126377165317535,4.0,0.0,1.0
720840,293.1845092773437,297.1499938964844,293.1499938964844,0.2824409008026123,-5240.11572265625,304.1603088378906,0.8674666285514832,0.3691351115703583,0.3344195187091827,293.1661682128906,297.1499938964844,293.1499938964844,0.2455503642559051,-4940.60400390625,304.1578369140625,0.8370371460914612,0.3301151990890503,0.3153646290302276,293.1295471191406,297.1499938964844,293.1499938964844,0.3963373899459839,-5323.52587890625,304.1543273925781,0.9554834961891174,0.4844664931297302,0.3398987948894501,292.99517822265625,297.1499938964844,293.1499938964844,0.4871649444103241,-8437.875,304.2113037109375,0.9990000128746032,0.6506540775299072,0.5364059209823608,293.14801025390625,297.1499938964844,293.1499938964844,0.0596156567335128,-7763.072265625,304.1529846191406,0.5764672160148621,0.1069888100028038,0.4957134425640106,291.2011413574219,291.1499938964844,265.7288818359375,264.08648681640625,286.9075927734375,293.15606689453125,291.2004699707031,1.0,0.4727082848548889,1.0,0.0,0.935120403766632,1.0,-2.427075147628784,3.2459201975143515e-06,2.4270718097686768,-0.5530313849449158,0.0,0.0,0.3988000154495239,114.97784423828124,128.0,-4.945478916168213,-10478.2744140625,1292.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8841247558594,305.89520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.337890625,18000.0,0.0,0.0,0.2425662726163864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132802546024322,0.3132849931716919,-4.725615326606203e-06,0.0,0.000246173935011,0.0,0.0,14.536237716674805,0.0,0.0,0.0,0.3126377165317535,4.0,0.0,1.0
720900,293.1884765625,297.1499938964844,293.1499938964844,0.2815455198287964,-5227.1845703125,304.1600646972656,0.8638873100280762,0.3679206371307373,0.3334125578403473,293.1705017089844,297.1499938964844,293.1499938964844,0.2448242008686065,-4929.18359375,304.1577453613281,0.8338350057601929,0.3290626108646393,0.3144608736038208,293.1338195800781,297.1499938964844,293.1499938964844,0.3960849940776825,-5321.04833984375,304.1540222167969,0.9518941640853882,0.4838865399360657,0.3395577371120453,292.989501953125,297.1499938964844,293.1499938964844,0.4916107654571533,-8509.59375,304.1920471191406,0.9990000128746032,0.6537330746650696,0.5414689183235168,293.1498718261719,297.1499938964844,293.1499938964844,0.0594533905386924,-7749.71533203125,304.1527404785156,0.5737625360488892,0.1066490039229393,0.4945907294750213,291.19390869140625,291.1499938964844,265.76373291015625,264.11187744140625,286.9168395996094,293.1591491699219,291.193115234375,1.0,0.4742619693279266,1.0,0.0,0.9346203804016112,1.0,-2.429095506668091,3.2516006740479497e-06,2.4290921688079834,-0.5535862445831299,0.0,0.0,0.3965911865234375,116.4959487915039,128.0,-12.161860466003418,-10437.5078125,1300.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9398498535156,305.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.509765625,18000.0,0.0,0.0,0.2404831647872924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102564811706543,0.3102612197399139,-4.712802365247626e-06,0.0,0.0002440598327666,0.0,0.0,14.338650703430176,0.0,0.0,0.0,0.3118140697479248,4.0,0.0,1.0
720960,293.1924133300781,297.1499938964844,293.1499938964844,0.2806856036186218,-5214.79443359375,304.1597900390625,0.8584842085838318,0.3666575253009796,0.3324013948440552,293.1748046875,297.1499938964844,293.1499938964844,0.2441192418336868,-4918.12646484375,304.1575927734375,0.8289514780044556,0.3279531300067901,0.3135437071323395,293.1380615234375,297.1499938964844,293.1499938964844,0.395883709192276,-5319.13330078125,304.1536560058594,0.9459285736083984,0.483257383108139,0.3392126262187958,292.9933166503906,297.1499938964844,293.1499938964844,0.5000229477882385,-8637.0947265625,304.1690673828125,0.9990000128746032,0.6550290584564209,0.5501806139945984,293.1520080566406,297.1499938964844,293.1499938964844,0.0592841580510139,-7735.8408203125,304.15252685546875,0.5694828629493713,0.1062295138835907,0.4933739006519317,291.1850891113281,291.1499938964844,265.7994079589844,264.1377868652344,286.9266052246094,293.1622314453125,291.1842346191406,1.0,0.4771909713745117,1.0,0.0,0.9341204166412354,1.0,-2.435361862182617,3.268342197770835e-06,2.4353585243225098,-0.5550757050514221,0.0,0.0,0.3951283991336822,119.23211669921876,146.0,-17.94484519958496,-10412.5400390625,1319.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98443603515625,305.9087829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.021484375,18000.0,0.0,0.0,0.2384107112884521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308028370141983,0.3080330789089203,-4.702865680883406e-06,0.0,0.0002419565716991,0.0,0.0,14.19251823425293,0.0,0.0,0.0,0.3112043440341949,4.0,0.0,1.0
721020,293.2002868652344,297.1499938964844,293.1499938964844,0.2789787054061889,-5190.16015625,304.15936279296875,0.8440870046615601,0.3639863431453705,0.3303512930870056,293.1834716796875,297.1499938964844,293.1499938964844,0.2426976263523101,-4895.80126953125,304.1574401855469,0.8155259490013123,0.3255724012851715,0.3116616308689117,293.1464538574219,297.1499938964844,293.1499938964844,0.3955159187316894,-5315.63623046875,304.1530456542969,0.928546667098999,0.481859028339386,0.3385025262832641,293.0279235839844,297.1499938964844,293.1499938964844,0.5264527201652527,-9023.474609375,304.1186218261719,0.9990000128746032,0.6520535945892334,0.5761780738830566,293.15740966796875,297.1499938964844,293.1499938964844,0.0588184855878353,-7697.18603515625,304.1524963378906,0.5572642087936401,0.1050841659307479,0.4901817142963409,291.1659545898437,291.1499938964844,265.873046875,264.1910095214844,286.9453125,293.16552734375,291.1650085449219,1.0,0.4862430095672607,1.0,0.0,0.9331203699111938,1.0,-2.457173109054565,3.3263161185459467e-06,2.457169771194458,-0.5600950717926025,0.0,0.0,0.3942587375640869,127.74626159667967,149.0,-24.43273162841797,-10405.4853515625,1382.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0290832519531,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.798828125,18000.0,0.0,0.0,0.2345162481069564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060364425182342,0.3060411512851715,-4.691581125371158e-06,0.0,0.0002380041842116,0.0,0.0,14.055837631225586,0.0,0.0,0.0,0.3106208443641662,4.0,0.0,1.0
721080,293.2002868652344,297.1499938964844,293.1499938964844,0.2789787054061889,-5190.16015625,304.15936279296875,0.8440870046615601,0.3639863431453705,0.3303512930870056,293.1834716796875,297.1499938964844,293.1499938964844,0.2426976263523101,-4895.80126953125,304.1574401855469,0.8155259490013123,0.3255724012851715,0.3116616308689117,293.1464538574219,297.1499938964844,293.1499938964844,0.3955159187316894,-5315.63623046875,304.1530456542969,0.928546667098999,0.481859028339386,0.3385025262832641,293.0279235839844,297.1499938964844,293.1499938964844,0.5264527201652527,-9023.474609375,304.1186218261719,0.9990000128746032,0.6520535945892334,0.5761780738830566,293.15740966796875,297.1499938964844,293.1499938964844,0.0588184855878353,-7697.18603515625,304.1524963378906,0.5572642087936401,0.1050841659307479,0.4901817142963409,291.1659545898437,291.1499938964844,265.873046875,264.1910095214844,286.9453125,293.16552734375,291.1650085449219,1.0,0.4862430095672607,1.0,0.0,0.9331203699111938,1.0,-2.457173109054565,3.3263161185459467e-06,2.457169771194458,-0.5600950717926025,0.0,0.0,0.3942587375640869,127.74626159667967,149.0,-24.43273162841797,-10405.4853515625,1382.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0290832519531,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.798828125,18000.0,0.0,0.0,0.2345162481069564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060364425182342,0.3060411512851715,-4.691581125371158e-06,0.0,0.0002380041842116,0.0,0.0,14.055837631225586,0.0,0.0,0.0,0.3106208443641662,4.0,0.0,1.0
721140,293.2077331542969,297.1499938964844,293.1499938964844,0.2769137918949127,-5159.83056640625,304.1596984863281,0.832432746887207,0.3612059354782104,0.3281445801258087,293.191650390625,297.1499938964844,293.1499938964844,0.2409266680479049,-4867.50048828125,304.1579284667969,0.803694486618042,0.323062539100647,0.3095958232879638,293.154296875,297.1499938964844,293.1499938964844,0.3947143852710724,-5307.14111328125,304.1534118652344,0.9142990112304688,0.4803588092327118,0.3376769423484802,293.0862731933594,297.1499938964844,293.1499938964844,0.5500845909118652,-9356.2890625,304.0903015136719,0.9990000128746032,0.6433390378952026,0.5982276797294617,293.1637268066406,297.1499938964844,293.1499938964844,0.0579760894179344,-7625.62646484375,304.153076171875,0.546316385269165,0.1036210730671882,0.4852055311203003,291.15509033203125,291.1499938964844,265.949462890625,264.2459411621094,286.9663391113281,293.1673278808594,291.1548156738281,1.0,0.4929265677928924,1.0,0.0,0.9321203827857972,1.0,-2.471574068069458,3.36502284881135e-06,2.4715707302093506,-0.563173770904541,0.0,0.0,0.3944739699363708,135.13510131835938,152.0,-15.737421035766602,-10406.845703125,1431.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0072326660156,305.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6015625,18000.0,0.0,0.0,0.2312417924404144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061766922473907,0.3061813712120056,-4.68974576506298e-06,0.0,0.0002346810215385,0.0,0.0,14.058140754699709,0.0,0.0,0.0,0.3106060624122619,4.0,0.0,1.0
721200,293.2077331542969,297.1499938964844,293.1499938964844,0.2769137918949127,-5159.83056640625,304.1596984863281,0.832432746887207,0.3612059354782104,0.3281445801258087,293.191650390625,297.1499938964844,293.1499938964844,0.2409266680479049,-4867.50048828125,304.1579284667969,0.803694486618042,0.323062539100647,0.3095958232879638,293.154296875,297.1499938964844,293.1499938964844,0.3947143852710724,-5307.14111328125,304.1534118652344,0.9142990112304688,0.4803588092327118,0.3376769423484802,293.0862731933594,297.1499938964844,293.1499938964844,0.5500845909118652,-9356.2890625,304.0903015136719,0.9990000128746032,0.6433390378952026,0.5982276797294617,293.1637268066406,297.1499938964844,293.1499938964844,0.0579760894179344,-7625.62646484375,304.153076171875,0.546316385269165,0.1036210730671882,0.4852055311203003,291.15509033203125,291.1499938964844,265.949462890625,264.2459411621094,286.9663391113281,293.1673278808594,291.1548156738281,1.0,0.4929265677928924,1.0,0.0,0.9321203827857972,1.0,-2.471574068069458,3.36502284881135e-06,2.4715707302093506,-0.563173770904541,0.0,0.0,0.3944739699363708,135.13510131835938,152.0,-15.737421035766602,-10406.845703125,1431.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0072326660156,305.8828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6015625,18000.0,0.0,0.0,0.2312417924404144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061766922473907,0.3061813712120056,-4.68974576506298e-06,0.0,0.0002346810215385,0.0,0.0,14.058140754699709,0.0,0.0,0.0,0.3106060624122619,4.0,0.0,1.0
721260,293.21453857421875,297.1499938964844,293.1499938964844,0.2744530737400055,-5123.19482421875,304.1606140136719,0.820121169090271,0.3583616912364959,0.3259211778640747,293.1992492675781,297.1499938964844,293.1499938964844,0.2387879341840744,-4832.857421875,304.15887451171875,0.7905989289283752,0.3204691708087921,0.3074916899204254,293.1614685058594,297.1499938964844,293.1499938964844,0.3933578431606293,-5292.3603515625,304.1545715332031,0.9000822305679321,0.4787937998771667,0.3368392884731293,293.1422424316406,297.1499938964844,293.1499938964844,0.5563367605209351,-9431.3388671875,304.1019287109375,0.9917489290237428,0.6335574388504028,0.602725088596344,293.1695861816406,297.1499938964844,293.1499938964844,0.05695366486907,-7538.03271484375,304.1537475585937,0.5346450805664062,0.1020808145403862,0.4797977209091186,291.1596069335937,291.1499938964844,266.0283508300781,264.3023681640625,286.9956359863281,293.17681884765625,291.1604309082031,1.0,0.4974068999290466,1.0,0.0,0.9311203956604004,1.0,-2.464220762252808,3.3461481052654563e-06,2.4642174243927,-0.5611246228218079,0.0,0.0,0.3932579457759857,143.1061553955078,155.0,4.631094455718994,-10350.6103515625,1455.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93780517578125,305.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19140625,18000.0,0.0,0.0,0.2286368310451507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057231605052948,0.3057278394699096,-4.689487923315028e-06,0.0,0.0002320373168913,0.0,0.0,14.033519744873049,0.0,0.0,0.0,0.3104901313781738,4.0,0.0,1.0
721320,293.21453857421875,297.1499938964844,293.1499938964844,0.2744530737400055,-5123.19482421875,304.1606140136719,0.820121169090271,0.3583616912364959,0.3259211778640747,293.1992492675781,297.1499938964844,293.1499938964844,0.2387879341840744,-4832.857421875,304.15887451171875,0.7905989289283752,0.3204691708087921,0.3074916899204254,293.1614685058594,297.1499938964844,293.1499938964844,0.3933578431606293,-5292.3603515625,304.1545715332031,0.9000822305679321,0.4787937998771667,0.3368392884731293,293.1422424316406,297.1499938964844,293.1499938964844,0.5563367605209351,-9431.3388671875,304.1019287109375,0.9917489290237428,0.6335574388504028,0.602725088596344,293.1695861816406,297.1499938964844,293.1499938964844,0.05695366486907,-7538.03271484375,304.1537475585937,0.5346450805664062,0.1020808145403862,0.4797977209091186,291.1596069335937,291.1499938964844,266.0283508300781,264.3023681640625,286.9956359863281,293.17681884765625,291.1604309082031,1.0,0.4974068999290466,1.0,0.0,0.9311203956604004,1.0,-2.464220762252808,3.3461481052654563e-06,2.4642174243927,-0.5611246228218079,0.0,0.0,0.3932579457759857,143.1061553955078,155.0,4.631094455718994,-10350.6103515625,1455.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93780517578125,305.8443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19140625,18000.0,0.0,0.0,0.2286368310451507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057231605052948,0.3057278394699096,-4.689487923315028e-06,0.0,0.0002320373168913,0.0,0.0,14.033519744873049,0.0,0.0,0.0,0.3104901313781738,4.0,0.0,1.0
721380,293.2212829589844,297.1499938964844,293.1499938964844,0.2717755138874054,-5083.2275390625,304.1615295410156,0.8090476989746094,0.3553571105003357,0.3235671520233154,293.206787109375,297.1499938964844,293.1499938964844,0.236433207988739,-4794.6201171875,304.1598205566406,0.779188871383667,0.3176935911178589,0.3052357137203216,293.1686096191406,297.1499938964844,293.1499938964844,0.3917212784290313,-5274.58349609375,304.15576171875,0.8884351253509521,0.4770578742027282,0.3358967304229736,293.1695251464844,297.1499938964844,293.1499938964844,0.5516334772109985,-9353.2666015625,304.1253662109375,0.9794297218322754,0.6281791925430298,0.5970239043235779,293.17462158203125,297.1499938964844,293.1499938964844,0.0559087768197059,-7448.77587890625,304.1542358398437,0.5246926546096802,0.1005600243806839,0.4744088351726532,291.16827392578125,291.1499938964844,266.1093139648437,264.3600769042969,287.0212707519531,293.1875915527344,291.16851806640625,1.0,0.4997348487377167,1.0,0.0,0.9301204085350036,1.0,-2.4443061351776123,3.2945820294116857e-06,2.444303035736084,-0.5567026138305664,0.0,0.0,0.3901150524616241,150.02777099609375,158.0,8.22973918914795,-10220.0283203125,1459.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8635559082031,305.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.216796875,18000.0,0.0,0.0,0.226381167769432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022879958152771,0.3022926747798919,-4.680985966842854e-06,0.0,0.000229748111451,0.0,0.0,13.82960605621338,0.0,0.0,0.0,0.3096813857555389,4.0,0.0,1.0
721440,293.2212829589844,297.1499938964844,293.1499938964844,0.2717755138874054,-5083.2275390625,304.1615295410156,0.8090476989746094,0.3553571105003357,0.3235671520233154,293.206787109375,297.1499938964844,293.1499938964844,0.236433207988739,-4794.6201171875,304.1598205566406,0.779188871383667,0.3176935911178589,0.3052357137203216,293.1686096191406,297.1499938964844,293.1499938964844,0.3917212784290313,-5274.58349609375,304.15576171875,0.8884351253509521,0.4770578742027282,0.3358967304229736,293.1695251464844,297.1499938964844,293.1499938964844,0.5516334772109985,-9353.2666015625,304.1253662109375,0.9794297218322754,0.6281791925430298,0.5970239043235779,293.17462158203125,297.1499938964844,293.1499938964844,0.0559087768197059,-7448.77587890625,304.1542358398437,0.5246926546096802,0.1005600243806839,0.4744088351726532,291.16827392578125,291.1499938964844,266.1093139648437,264.3600769042969,287.0212707519531,293.1875915527344,291.16851806640625,1.0,0.4997348487377167,1.0,0.0,0.9301204085350036,1.0,-2.4443061351776123,3.2945820294116857e-06,2.444303035736084,-0.5567026138305664,0.0,0.0,0.3901150524616241,150.02777099609375,158.0,8.22973918914795,-10220.0283203125,1459.1749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8635559082031,305.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.216796875,18000.0,0.0,0.0,0.226381167769432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022879958152771,0.3022926747798919,-4.680985966842854e-06,0.0,0.000229748111451,0.0,0.0,13.82960605621338,0.0,0.0,0.0,0.3096813857555389,4.0,0.0,1.0
721500,293.2245483398437,297.1499938964844,293.1499938964844,0.270389050245285,-5062.5380859375,304.1619567871094,0.804357647895813,0.3538136184215545,0.3223114609718323,293.21051025390625,297.1499938964844,293.1499938964844,0.2351877689361572,-4774.39892578125,304.1603088378906,0.7746081948280334,0.3162398040294647,0.3040049970149994,293.1720886230469,297.1499938964844,293.1499938964844,0.3908495008945465,-5265.154296875,304.1562805175781,0.883908748626709,0.4761363565921783,0.3353571891784668,293.177734375,297.1499938964844,293.1499938964844,0.5500803589820862,-9327.966796875,304.13262939453125,0.9745349287986756,0.6263207197189331,0.5952109098434448,293.1768798828125,297.1499938964844,293.1499938964844,0.0553685761988163,-7402.890625,304.1544494628906,0.5206960439682007,0.099808745086193,0.4715839624404907,291.1711730957031,291.1499938964844,266.1504821777344,264.3893127441406,287.0339660644531,293.192138671875,291.1713562011719,1.0,0.5004916787147522,1.0,0.0,0.9296204447746276,1.0,-2.435098648071289,3.270884008088615e-06,2.4350953102111816,-0.5546218156814575,0.0,0.0,0.3884105086326599,152.74478149414062,158.0,7.961707592010498,-10155.751953125,1458.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8314819335937,305.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.240234375,18000.0,0.0,0.0,0.2253085076808929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004753589630127,0.3004800379276275,-4.675461241276935e-06,0.0,0.0002286594826728,0.0,0.0,13.71970558166504,0.0,0.0,0.0,0.309231162071228,4.0,0.0,1.0
721560,293.2276611328125,297.1499938964844,293.1499938964844,0.2689919173717499,-5041.69873046875,304.1623229980469,0.8000710010528564,0.3522549867630005,0.3210273683071136,293.21417236328125,297.1499938964844,293.1499938964844,0.2339151948690414,-4753.7431640625,304.1607360839844,0.7704839706420898,0.3147542774677276,0.3027283251285553,293.17547607421875,297.1499938964844,293.1499938964844,0.3899618089199066,-5255.58447265625,304.1567687988281,0.8799088597297668,0.4751911759376526,0.3347895443439483,293.1842041015625,297.1499938964844,293.1499938964844,0.5487426519393921,-9306.6396484375,304.13818359375,0.9701420068740844,0.6246954202651978,0.593693196773529,293.1789245605469,297.1499938964844,293.1499938964844,0.0548276230692863,-7357.1064453125,304.1546325683594,0.5171155333518982,0.0990657061338424,0.4687367677688598,291.1732482910156,291.1499938964844,266.19207763671875,264.4188232421875,287.0465087890625,293.1962890625,291.1733703613281,1.0,0.5010671615600586,1.0,0.0,0.9291204214096068,1.0,-2.426096200942993,3.247800577810267e-06,2.4260928630828857,-0.5525805354118347,0.0,0.0,0.3866463303565979,155.1492462158203,161.0,6.85093879699707,-10090.6806640625,1457.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8031311035156,305.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.708984375,18000.0,0.0,0.0,0.2242593467235565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985357344150543,0.2985404133796692,-4.669434929382987e-06,0.0,0.0002275947190355,0.0,0.0,13.602235794067385,0.0,0.0,0.0,0.3087509274482727,4.0,0.0,1.0
721620,293.2335205078125,297.1499938964844,293.1499938964844,0.2661581635475158,-4999.4140625,304.1629333496094,0.7923798561096191,0.3490982353687286,0.3183993101119995,293.22119140625,297.1499938964844,293.1499938964844,0.2312897443771362,-4711.10302734375,304.1615295410156,0.7631218433380127,0.3117013573646545,0.3000695407390594,293.1819152832031,297.1499938964844,293.1499938964844,0.3881218433380127,-5235.7998046875,304.1575622558594,0.8729273080825806,0.4732393026351928,0.3335917294025421,293.1944274902344,297.1499938964844,293.1499938964844,0.5462504029273987,-9268.4453125,304.14617919921875,0.9622527360916138,0.6217474937438965,0.5910419225692749,293.1825561523437,297.1499938964844,293.1499938964844,0.0537418946623802,-7265.59912109375,304.1548767089844,0.5107870101928711,0.0975954085588455,0.4630128741264343,291.1764221191406,291.1499938964844,266.2762756347656,264.4784240722656,287.0714416503906,293.20379638671875,291.176513671875,1.0,0.5018428564071655,1.0,0.0,0.9281204342842102,1.0,-2.408244371414185,3.2022642244555755e-06,2.408241271972656,-0.5485170483589172,0.0,0.0,0.3828998804092407,159.35287475585938,164.0,5.06058406829834,-9961.453125,1451.7640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7582397460937,305.67340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.435546875,18000.0,0.0,0.0,0.2221917510032653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944624125957489,0.2944670617580414,-4.656620149035007e-06,0.0,0.0002254963910672,0.0,0.0,13.356599807739258,0.0,0.0,0.0,0.3077428340911865,4.0,0.0,1.0
721680,293.2335205078125,297.1499938964844,293.1499938964844,0.2661581635475158,-4999.4140625,304.1629333496094,0.7923798561096191,0.3490982353687286,0.3183993101119995,293.22119140625,297.1499938964844,293.1499938964844,0.2312897443771362,-4711.10302734375,304.1615295410156,0.7631218433380127,0.3117013573646545,0.3000695407390594,293.1819152832031,297.1499938964844,293.1499938964844,0.3881218433380127,-5235.7998046875,304.1575622558594,0.8729273080825806,0.4732393026351928,0.3335917294025421,293.1944274902344,297.1499938964844,293.1499938964844,0.5462504029273987,-9268.4453125,304.14617919921875,0.9622527360916138,0.6217474937438965,0.5910419225692749,293.1825561523437,297.1499938964844,293.1499938964844,0.0537418946623802,-7265.59912109375,304.1548767089844,0.5107870101928711,0.0975954085588455,0.4630128741264343,291.1764221191406,291.1499938964844,266.2762756347656,264.4784240722656,287.0714416503906,293.20379638671875,291.176513671875,1.0,0.5018428564071655,1.0,0.0,0.9281204342842102,1.0,-2.408244371414185,3.2022642244555755e-06,2.408241271972656,-0.5485170483589172,0.0,0.0,0.3828998804092407,159.35287475585938,164.0,5.06058406829834,-9961.453125,1451.7640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7582397460937,305.67340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.435546875,18000.0,0.0,0.0,0.2221917510032653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944624125957489,0.2944670617580414,-4.656620149035007e-06,0.0,0.0002254963910672,0.0,0.0,13.356599807739258,0.0,0.0,0.0,0.3077428340911865,4.0,0.0,1.0
721740,293.2389221191406,297.1499938964844,293.1499938964844,0.2632704675197601,-4956.271484375,304.1634216308594,0.785427451133728,0.3458878993988037,0.3157048523426056,293.2278747558594,297.1499938964844,293.1499938964844,0.2285647541284561,-4666.78466796875,304.1622314453125,0.7565022706985474,0.3085454404354095,0.297292411327362,293.1879272460937,297.1499938964844,293.1499938964844,0.3861921429634094,-5215.09033203125,304.15826416015625,0.8667937517166138,0.4712071418762207,0.3323234319686889,293.2027282714844,297.1499938964844,293.1499938964844,0.5437255501747131,-9231.498046875,304.1515808105469,0.9550318121910096,0.6189334392547607,0.5885629653930664,293.1856994628906,297.1499938964844,293.1499938964844,0.0526456944644451,-7173.65625,304.15509033203125,0.5051714181900024,0.0961303636431694,0.4572415053844452,291.1790466308594,291.1499938964844,266.3616027832031,264.5386962890625,287.0963134765625,293.2106628417969,291.1791076660156,1.0,0.5022847652435303,1.0,0.0,0.9271204471588136,1.0,-2.3902363777160645,3.156636466883356e-06,2.390233278274536,-0.544400691986084,0.0,0.0,0.3788443803787231,163.0609130859375,167.0,4.029810905456543,-9832.189453125,1444.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7292175292969,305.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.884765625,18000.0,0.0,0.0,0.2201126366853714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901000380516052,0.2901046872138977,-4.643024112738203e-06,0.0,0.0002233863488072,0.0,0.0,13.09610080718994,0.0,0.0,0.0,0.3066728413105011,4.0,0.0,1.0
721800,293.2389221191406,297.1499938964844,293.1499938964844,0.2632704675197601,-4956.271484375,304.1634216308594,0.785427451133728,0.3458878993988037,0.3157048523426056,293.2278747558594,297.1499938964844,293.1499938964844,0.2285647541284561,-4666.78466796875,304.1622314453125,0.7565022706985474,0.3085454404354095,0.297292411327362,293.1879272460937,297.1499938964844,293.1499938964844,0.3861921429634094,-5215.09033203125,304.15826416015625,0.8667937517166138,0.4712071418762207,0.3323234319686889,293.2027282714844,297.1499938964844,293.1499938964844,0.5437255501747131,-9231.498046875,304.1515808105469,0.9550318121910096,0.6189334392547607,0.5885629653930664,293.1856994628906,297.1499938964844,293.1499938964844,0.0526456944644451,-7173.65625,304.15509033203125,0.5051714181900024,0.0961303636431694,0.4572415053844452,291.1790466308594,291.1499938964844,266.3616027832031,264.5386962890625,287.0963134765625,293.2106628417969,291.1791076660156,1.0,0.5022847652435303,1.0,0.0,0.9271204471588136,1.0,-2.3902363777160645,3.156636466883356e-06,2.390233278274536,-0.544400691986084,0.0,0.0,0.3788443803787231,163.0609130859375,167.0,4.029810905456543,-9832.189453125,1444.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7292175292969,305.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.884765625,18000.0,0.0,0.0,0.2201126366853714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901000380516052,0.2901046872138977,-4.643024112738203e-06,0.0,0.0002233863488072,0.0,0.0,13.09610080718994,0.0,0.0,0.0,0.3066728413105011,4.0,0.0,1.0
721860,293.243896484375,297.1499938964844,293.1499938964844,0.2603293061256408,-4912.2529296875,304.1638488769531,0.7789196968078613,0.3426227569580078,0.3129513263702392,293.23419189453125,297.1499938964844,293.1499938964844,0.2257460504770279,-4620.8544921875,304.162841796875,0.7503275871276855,0.3052891492843628,0.2944094538688659,293.193603515625,297.1499938964844,293.1499938964844,0.3841718435287475,-5193.42626953125,304.15887451171875,0.8611643314361572,0.4690943658351898,0.3309914171695709,293.2099914550781,297.1499938964844,293.1499938964844,0.5410650372505188,-9193.7578125,304.1554260253906,0.9481404423713684,0.6161208152770996,0.5860968232154846,293.1885070800781,297.1499938964844,293.1499938964844,0.0515318214893341,-7080.6337890625,304.1552429199219,0.499981164932251,0.0946568250656127,0.4513941407203674,291.1814880371094,291.1499938964844,266.4477233886719,264.5994567871094,287.12127685546875,293.2171325683594,291.1815490722656,1.0,0.5025199055671692,1.0,0.0,0.9261204600334167,1.0,-2.3718783855438232,3.110432089670212e-06,2.371875286102295,-0.5401884317398071,0.0,0.0,0.3744747638702392,166.49618530273438,170.0,3.575042486190796,-9702.4111328125,1435.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.715576171875,305.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.201171875,18000.0,0.0,0.0,0.2179645299911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854608297348022,0.2854654490947723,-4.628760507330298e-06,0.0,0.000221206297283,0.0,0.0,12.822075843811035,0.0,0.0,0.0,0.3055469989776611,4.0,0.0,1.0
721920,293.243896484375,297.1499938964844,293.1499938964844,0.2603293061256408,-4912.2529296875,304.1638488769531,0.7789196968078613,0.3426227569580078,0.3129513263702392,293.23419189453125,297.1499938964844,293.1499938964844,0.2257460504770279,-4620.8544921875,304.162841796875,0.7503275871276855,0.3052891492843628,0.2944094538688659,293.193603515625,297.1499938964844,293.1499938964844,0.3841718435287475,-5193.42626953125,304.15887451171875,0.8611643314361572,0.4690943658351898,0.3309914171695709,293.2099914550781,297.1499938964844,293.1499938964844,0.5410650372505188,-9193.7578125,304.1554260253906,0.9481404423713684,0.6161208152770996,0.5860968232154846,293.1885070800781,297.1499938964844,293.1499938964844,0.0515318214893341,-7080.6337890625,304.1552429199219,0.499981164932251,0.0946568250656127,0.4513941407203674,291.1814880371094,291.1499938964844,266.4477233886719,264.5994567871094,287.12127685546875,293.2171325683594,291.1815490722656,1.0,0.5025199055671692,1.0,0.0,0.9261204600334167,1.0,-2.3718783855438232,3.110432089670212e-06,2.371875286102295,-0.5401884317398071,0.0,0.0,0.3744747638702392,166.49618530273438,170.0,3.575042486190796,-9702.4111328125,1435.0828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.715576171875,305.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.201171875,18000.0,0.0,0.0,0.2179645299911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854608297348022,0.2854654490947723,-4.628760507330298e-06,0.0,0.000221206297283,0.0,0.0,12.822075843811035,0.0,0.0,0.0,0.3055469989776611,4.0,0.0,1.0
