time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721980,293.2485046386719,297.1499938964844,293.1499938964844,0.2573395371437073,-4867.416015625,304.1642150878906,0.7727122902870178,0.3393041491508484,0.3101438879966736,293.2401733398437,297.1499938964844,293.1499938964844,0.2228402495384216,-4573.3994140625,304.16339111328125,0.7444425225257874,0.3019348680973053,0.2914277017116546,293.1989440917969,297.1499938964844,293.1499938964844,0.3820658028125763,-5170.84814453125,304.159423828125,0.8558647036552429,0.46690234541893,0.3295998275279999,293.2165832519531,297.1499938964844,293.1499938964844,0.538257896900177,-9154.7158203125,304.15826416015625,0.9414275884628296,0.6132627129554749,0.5835899114608765,293.1910095214844,297.1499938964844,293.1499938964844,0.0503977611660957,-6986.30810546875,304.1553955078125,0.49504554271698,0.0931686535477638,0.4454589486122131,291.183837890625,291.1499938964844,266.5342712402344,264.6604309082031,287.1463317871094,293.2233581542969,291.18389892578125,1.0,0.5026214122772217,1.0,0.0,0.92512047290802,1.0,-2.353111267089844,3.063521262447466e-06,2.3531081676483154,-0.5358660817146301,0.0,0.0,0.3697966337203979,169.7777862548828,173.0,3.344792604446411,-9571.556640625,1424.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159423828125,305.5639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.365234375,18000.0,0.0,0.0,0.2157015949487686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805593609809875,0.2805639803409576,-4.613911642081803e-06,0.0,0.0002189096994698,0.0,0.0,12.535880088806152,0.0,0.0,0.0,0.3043712377548218,4.0,0.0,1.0
722040,293.2485046386719,297.1499938964844,293.1499938964844,0.2573395371437073,-4867.416015625,304.1642150878906,0.7727122902870178,0.3393041491508484,0.3101438879966736,293.2401733398437,297.1499938964844,293.1499938964844,0.2228402495384216,-4573.3994140625,304.16339111328125,0.7444425225257874,0.3019348680973053,0.2914277017116546,293.1989440917969,297.1499938964844,293.1499938964844,0.3820658028125763,-5170.84814453125,304.159423828125,0.8558647036552429,0.46690234541893,0.3295998275279999,293.2165832519531,297.1499938964844,293.1499938964844,0.538257896900177,-9154.7158203125,304.15826416015625,0.9414275884628296,0.6132627129554749,0.5835899114608765,293.1910095214844,297.1499938964844,293.1499938964844,0.0503977611660957,-6986.30810546875,304.1553955078125,0.49504554271698,0.0931686535477638,0.4454589486122131,291.183837890625,291.1499938964844,266.5342712402344,264.6604309082031,287.1463317871094,293.2233581542969,291.18389892578125,1.0,0.5026214122772217,1.0,0.0,0.92512047290802,1.0,-2.353111267089844,3.063521262447466e-06,2.3531081676483154,-0.5358660817146301,0.0,0.0,0.3697966337203979,169.7777862548828,173.0,3.344792604446411,-9571.556640625,1424.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159423828125,305.5639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.365234375,18000.0,0.0,0.0,0.2157015949487686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805593609809875,0.2805639803409576,-4.613911642081803e-06,0.0,0.0002189096994698,0.0,0.0,12.535880088806152,0.0,0.0,0.0,0.3043712377548218,4.0,0.0,1.0
722100,293.2507019042969,297.1499938964844,293.1499938964844,0.2558280825614929,-4844.71240234375,304.16436767578125,0.7696975469589233,0.337625116109848,0.308720976114273,293.2430725097656,297.1499938964844,293.1499938964844,0.2213560789823532,-4549.11767578125,304.1636657714844,0.7415788769721985,0.3002209961414337,0.289900541305542,293.2015075683594,297.1499938964844,293.1499938964844,0.3809823095798492,-5159.23193359375,304.15966796875,0.8533083200454712,0.4657768011093139,0.3288823664188385,293.2196655273437,297.1499938964844,293.1499938964844,0.5368028879165649,-9134.685546875,304.1593933105469,0.9381192922592164,0.6118109226226807,0.5823148488998413,293.19219970703125,297.1499938964844,293.1499938964844,0.0498228967189788,-6938.634765625,304.15545654296875,0.4926325678825378,0.0924180820584297,0.4424565434455871,291.1849670410156,291.1499938964844,266.57763671875,264.69097900390625,287.15887451171875,293.22637939453125,291.1850280761719,1.0,0.5026353001594543,1.0,0.0,0.9246204495429992,1.0,-2.343567371368408,3.039790726688807e-06,2.343564510345459,-0.5336615443229675,0.0,0.0,0.367345243692398,171.38160705566406,173.0,3.243732452392578,-9505.6025390625,1419.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72088623046875,305.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.873046875,18000.0,0.0,0.0,0.2145148366689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780172228813171,0.2780218124389648,-4.606297807185911e-06,0.0,0.000217705295654,0.0,0.0,12.388764381408691,0.0,0.0,0.0,0.3037669360637665,4.0,0.0,1.0
722160,293.2528076171875,297.1499938964844,293.1499938964844,0.2543073296546936,-4821.84326171875,304.1645202636719,0.7667344808578491,0.3359341621398926,0.3072865307331085,293.24591064453125,297.1499938964844,293.1499938964844,0.2198532521724701,-4524.5,304.1639099121094,0.7387562990188599,0.2984842360019684,0.2883510291576385,293.2040100097656,297.1499938964844,293.1499938964844,0.3798809349536896,-5147.4228515625,304.159912109375,0.8508034348487854,0.4646330773830414,0.3281516432762146,293.2226257324219,297.1499938964844,293.1499938964844,0.5353187322616577,-9114.3515625,304.1603698730469,0.9348395466804504,0.6103435158729553,0.5810248255729675,293.1932983398437,297.1499938964844,293.1499938964844,0.0492431111633777,-6890.64697265625,304.155517578125,0.4902354478836059,0.091663122177124,0.439432144165039,291.1860656738281,291.1499938964844,266.6209716796875,264.72149658203125,287.17144775390625,293.2293395996094,291.18609619140625,1.0,0.5026307106018066,1.0,0.0,0.9241204857826232,1.0,-2.3339226245880127,3.015895345015452e-06,2.3339195251464844,-0.5314291715621948,0.0,0.0,0.3648277223110199,172.96897888183594,176.0,3.131241798400879,-9439.2978515625,1413.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.728515625,305.5396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.296875,18000.0,0.0,0.0,0.2132885605096817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754247486591339,0.275429368019104,-4.598588475346332e-06,0.0,0.0002164607722079,0.0,0.0,12.23964023590088,0.0,0.0,0.0,0.3031544089317322,4.0,0.0,1.0
722220,293.2568054199219,297.1499938964844,293.1499938964844,0.2512402832508087,-4775.6416015625,304.164794921875,0.7609502077102661,0.3325170874595642,0.3043842315673828,293.2513732910156,297.1499938964844,293.1499938964844,0.2167928516864776,-4474.26708984375,304.16436767578125,0.7332029938697815,0.2949416637420654,0.2851848006248474,293.2087707519531,297.1499938964844,293.1499938964844,0.3776264786720276,-5123.2451171875,304.1603698730469,0.8459277153015137,0.4622910320758819,0.3266509175300598,293.2282409667969,297.1499938964844,293.1499938964844,0.5322696566581726,-9072.8125,304.1619567871094,0.9283722639083862,0.6073595881462097,0.5783977508544922,293.1954040527344,297.1499938964844,293.1499938964844,0.0480688102543354,-6793.7314453125,304.1556396484375,0.4854213893413543,0.0901397615671157,0.4333165287971496,291.1880798339844,291.1499938964844,266.7074584960937,264.782470703125,287.1966552734375,293.2351379394531,291.1881103515625,1.0,0.5025748014450073,1.0,0.0,0.9231204986572266,1.0,-2.314328908920288,2.967619820992695e-06,2.314326047897339,-0.5268792510032654,0.0,0.0,0.3596054017543793,176.10670471191406,164.0,2.851881504058838,-9305.5576171875,1402.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7508544921875,305.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9453125,18000.0,0.0,0.0,0.2107057422399521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701069712638855,0.2701115608215332,-4.582962446875172e-06,0.0,0.0002138395502697,0.0,0.0,11.936600685119627,0.0,0.0,0.0,0.3019096851348877,4.0,0.0,1.0
722280,293.2568054199219,297.1499938964844,293.1499938964844,0.2512402832508087,-4775.6416015625,304.164794921875,0.7609502077102661,0.3325170874595642,0.3043842315673828,293.2513732910156,297.1499938964844,293.1499938964844,0.2167928516864776,-4474.26708984375,304.16436767578125,0.7332029938697815,0.2949416637420654,0.2851848006248474,293.2087707519531,297.1499938964844,293.1499938964844,0.3776264786720276,-5123.2451171875,304.1603698730469,0.8459277153015137,0.4622910320758819,0.3266509175300598,293.2282409667969,297.1499938964844,293.1499938964844,0.5322696566581726,-9072.8125,304.1619567871094,0.9283722639083862,0.6073595881462097,0.5783977508544922,293.1954040527344,297.1499938964844,293.1499938964844,0.0480688102543354,-6793.7314453125,304.1556396484375,0.4854213893413543,0.0901397615671157,0.4333165287971496,291.1880798339844,291.1499938964844,266.7074584960937,264.782470703125,287.1966552734375,293.2351379394531,291.1881103515625,1.0,0.5025748014450073,1.0,0.0,0.9231204986572266,1.0,-2.314328908920288,2.967619820992695e-06,2.314326047897339,-0.5268792510032654,0.0,0.0,0.3596054017543793,176.10670471191406,164.0,2.851881504058838,-9305.5576171875,1402.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7508544921875,305.5194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9453125,18000.0,0.0,0.0,0.2107057422399521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701069712638855,0.2701115608215332,-4.582962446875172e-06,0.0,0.0002138395502697,0.0,0.0,11.936600685119627,0.0,0.0,0.0,0.3019096851348877,4.0,0.0,1.0
722340,293.26025390625,297.1499938964844,293.1499938964844,0.2479398399591446,-4725.6806640625,304.1653747558594,0.7602490782737732,0.3291119337081909,0.3012529909610748,293.25640869140625,297.1499938964844,293.1499938964844,0.2134630978107452,-4419.3466796875,304.1651306152344,0.732153058052063,0.2913551330566406,0.2817296981811523,293.21307373046875,297.1499938964844,293.1499938964844,0.3750796914100647,-5095.7841796875,304.1611633300781,0.8465564846992493,0.4599281549453735,0.3249517977237701,293.2333068847656,297.1499938964844,293.1499938964844,0.5288743376731873,-9026.5634765625,304.16363525390625,0.9292857050895692,0.6043503880500793,0.5755023956298828,293.1971130371094,297.1499938964844,293.1499938964844,0.0466886796057224,-6680.10400390625,304.15606689453125,0.4837832748889923,0.0886440128087997,0.4261483550071716,291.1908569335937,291.1499938964844,266.7933959960937,264.8431091308594,287.2220458984375,293.2406311035156,291.19091796875,1.0,0.4977994263172149,1.0,0.0,0.9221205115318298,1.0,-2.2922897338867188,2.91366632154677e-06,2.292286872863769,-0.5217216610908508,0.0,0.0,0.3539825081825256,173.34170532226562,152.0,3.641759157180786,-9165.984375,1364.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7807312011719,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.068359375,18000.0,0.0,0.0,0.2079461812973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645485997200012,0.2645531594753265,-4.56706902696169e-06,0.0,0.0002110389323206,0.0,0.0,11.62429428100586,0.0,0.0,0.0,0.3006282448768616,4.0,0.0,1.0
722400,293.26025390625,297.1499938964844,293.1499938964844,0.2479398399591446,-4725.6806640625,304.1653747558594,0.7602490782737732,0.3291119337081909,0.3012529909610748,293.25640869140625,297.1499938964844,293.1499938964844,0.2134630978107452,-4419.3466796875,304.1651306152344,0.732153058052063,0.2913551330566406,0.2817296981811523,293.21307373046875,297.1499938964844,293.1499938964844,0.3750796914100647,-5095.7841796875,304.1611633300781,0.8465564846992493,0.4599281549453735,0.3249517977237701,293.2333068847656,297.1499938964844,293.1499938964844,0.5288743376731873,-9026.5634765625,304.16363525390625,0.9292857050895692,0.6043503880500793,0.5755023956298828,293.1971130371094,297.1499938964844,293.1499938964844,0.0466886796057224,-6680.10400390625,304.15606689453125,0.4837832748889923,0.0886440128087997,0.4261483550071716,291.1908569335937,291.1499938964844,266.7933959960937,264.8431091308594,287.2220458984375,293.2406311035156,291.19091796875,1.0,0.4977994263172149,1.0,0.0,0.9221205115318298,1.0,-2.2922897338867188,2.91366632154677e-06,2.292286872863769,-0.5217216610908508,0.0,0.0,0.3539825081825256,173.34170532226562,152.0,3.641759157180786,-9165.984375,1364.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7807312011719,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.068359375,18000.0,0.0,0.0,0.2079461812973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645485997200012,0.2645531594753265,-4.56706902696169e-06,0.0,0.0002110389323206,0.0,0.0,11.62429428100586,0.0,0.0,0.0,0.3006282448768616,4.0,0.0,1.0
722460,293.2629699707031,297.1499938964844,293.1499938964844,0.24456188082695,-4674.43017578125,304.1658630371094,0.7629745602607727,0.3257649838924408,0.2980299890041351,293.26080322265625,297.1499938964844,293.1499938964844,0.2100022286176681,-4362.09912109375,304.1658630371094,0.7341175675392151,0.2877635359764099,0.278116762638092,293.2167358398437,297.1499938964844,293.1499938964844,0.3724061548709869,-5066.95751953125,304.1618957519531,0.850931704044342,0.4575880467891693,0.3231557011604309,293.2377014160156,297.1499938964844,293.1499938964844,0.5253064632415771,-8978.1357421875,304.1650390625,0.9351865649223328,0.6013463735580444,0.5724605321884155,293.1982421875,297.1499938964844,293.1499938964844,0.0452288426458835,-6560.4189453125,304.1564636230469,0.4844436645507812,0.0872205719351768,0.4185783565044403,291.1932373046875,291.1499938964844,266.8784484863281,264.9032897949219,287.246826171875,293.2453918457031,291.1932678222656,1.0,0.4904800653457641,1.0,0.0,0.9211204648017884,1.0,-2.269174814224243,2.8575693704624427e-06,2.269171953201294,-0.5163111090660095,0.0,0.0,0.3480521738529205,166.7812042236328,140.0,3.2791543006896973,-9021.4462890625,1312.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8176574707031,305.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.76171875,18000.0,0.0,0.0,0.2049813419580459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587288916110992,0.2587334513664245,-4.5506844799092505e-06,0.0,0.000208030003705,0.0,0.0,11.30152988433838,0.0,0.0,0.0,0.2993061542510986,4.0,0.0,1.0
722520,293.2629699707031,297.1499938964844,293.1499938964844,0.24456188082695,-4674.43017578125,304.1658630371094,0.7629745602607727,0.3257649838924408,0.2980299890041351,293.26080322265625,297.1499938964844,293.1499938964844,0.2100022286176681,-4362.09912109375,304.1658630371094,0.7341175675392151,0.2877635359764099,0.278116762638092,293.2167358398437,297.1499938964844,293.1499938964844,0.3724061548709869,-5066.95751953125,304.1618957519531,0.850931704044342,0.4575880467891693,0.3231557011604309,293.2377014160156,297.1499938964844,293.1499938964844,0.5253064632415771,-8978.1357421875,304.1650390625,0.9351865649223328,0.6013463735580444,0.5724605321884155,293.1982421875,297.1499938964844,293.1499938964844,0.0452288426458835,-6560.4189453125,304.1564636230469,0.4844436645507812,0.0872205719351768,0.4185783565044403,291.1932373046875,291.1499938964844,266.8784484863281,264.9032897949219,287.246826171875,293.2453918457031,291.1932678222656,1.0,0.4904800653457641,1.0,0.0,0.9211204648017884,1.0,-2.269174814224243,2.8575693704624427e-06,2.269171953201294,-0.5163111090660095,0.0,0.0,0.3480521738529205,166.7812042236328,140.0,3.2791543006896973,-9021.4462890625,1312.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8176574707031,305.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.76171875,18000.0,0.0,0.0,0.2049813419580459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587288916110992,0.2587334513664245,-4.5506844799092505e-06,0.0,0.000208030003705,0.0,0.0,11.30152988433838,0.0,0.0,0.0,0.2993061542510986,4.0,0.0,1.0
722580,293.2651672363281,297.1499938964844,293.1499938964844,0.2411693781614303,-4622.8564453125,304.1662292480469,0.7680351734161377,0.3224582374095917,0.2947684526443481,293.2647399902344,297.1499938964844,293.1499938964844,0.206480324268341,-4303.6865234375,304.1664428710937,0.7380936145782471,0.2841610014438629,0.2744126617908478,293.2198791503906,297.1499938964844,293.1499938964844,0.3696836531162262,-5037.62255859375,304.1624450683594,0.8579155206680298,0.4552590548992157,0.3213086724281311,293.2415771484375,297.1499938964844,293.1499938964844,0.5216608047485352,-8928.8115234375,304.16607666015625,0.9443103075027466,0.5983409881591797,0.5693364143371582,293.1989440917969,297.1499938964844,293.1499938964844,0.0437470749020576,-6439.40283203125,304.1567687988281,0.4866383671760559,0.0858541503548622,0.4108960032463074,291.1947326660156,291.1499938964844,266.9623107910156,264.9628295898437,287.27056884765625,293.2486877441406,291.1947326660156,1.0,0.4815739691257477,1.0,0.0,0.9201204776763916,1.0,-2.2456090450286865,2.8009064862999367e-06,2.2456064224243164,-0.5107674598693848,0.0,0.0,0.3419779241085052,158.1212158203125,128.0,2.324454069137573,-8876.013671875,1251.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,305.472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.537109375,18000.0,0.0,0.0,0.2018118947744369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528527975082397,0.2528573274612427,-4.534305389825022e-06,0.0,0.0002048134192591,0.0,0.0,10.979705810546877,0.0,0.0,0.0,0.2979879081249237,4.0,0.0,1.0
722640,293.2651672363281,297.1499938964844,293.1499938964844,0.2411693781614303,-4622.8564453125,304.1662292480469,0.7680351734161377,0.3224582374095917,0.2947684526443481,293.2647399902344,297.1499938964844,293.1499938964844,0.206480324268341,-4303.6865234375,304.1664428710937,0.7380936145782471,0.2841610014438629,0.2744126617908478,293.2198791503906,297.1499938964844,293.1499938964844,0.3696836531162262,-5037.62255859375,304.1624450683594,0.8579155206680298,0.4552590548992157,0.3213086724281311,293.2415771484375,297.1499938964844,293.1499938964844,0.5216608047485352,-8928.8115234375,304.16607666015625,0.9443103075027466,0.5983409881591797,0.5693364143371582,293.1989440917969,297.1499938964844,293.1499938964844,0.0437470749020576,-6439.40283203125,304.1567687988281,0.4866383671760559,0.0858541503548622,0.4108960032463074,291.1947326660156,291.1499938964844,266.9623107910156,264.9628295898437,287.27056884765625,293.2486877441406,291.1947326660156,1.0,0.4815739691257477,1.0,0.0,0.9201204776763916,1.0,-2.2456090450286865,2.8009064862999367e-06,2.2456064224243164,-0.5107674598693848,0.0,0.0,0.3419779241085052,158.1212158203125,128.0,2.324454069137573,-8876.013671875,1251.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,305.472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.537109375,18000.0,0.0,0.0,0.2018118947744369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528527975082397,0.2528573274612427,-4.534305389825022e-06,0.0,0.0002048134192591,0.0,0.0,10.979705810546877,0.0,0.0,0.0,0.2979879081249237,4.0,0.0,1.0
722700,293.26611328125,297.1499938964844,293.1499938964844,0.2394710779190063,-4596.99365234375,304.1663513183594,0.7712975144386292,0.3208147585391998,0.2931293547153473,293.2665405273437,297.1499938964844,293.1499938964844,0.2047021687030792,-4274.12841796875,304.16668701171875,0.7407041192054749,0.2823522388935089,0.2725350558757782,293.2213134765625,297.1499938964844,293.1499938964844,0.3683077394962311,-5022.79833984375,304.1626892089844,0.8622446656227112,0.4540945887565613,0.3203716576099396,293.2433166503906,297.1499938964844,293.1499938964844,0.5198144912719727,-8903.869140625,304.16650390625,0.949758231639862,0.5968348383903503,0.5677525401115417,293.1991882324219,297.1499938964844,293.1499938964844,0.0430029518902301,-6378.7626953125,304.1568908691406,0.4881837666034698,0.0851872265338897,0.4070411026477813,291.1953125,291.1499938964844,267.0036926269531,264.9923095703125,287.2823791503906,293.25018310546875,291.1952819824219,1.0,0.476714164018631,1.0,0.0,0.9196205139160156,1.0,-2.233726739883423,2.772539119177964e-06,2.2337241172790527,-0.5079600811004639,0.0,0.0,0.338900089263916,153.30050659179688,128.0,1.9400033950805664,-8803.1845703125,1219.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8806457519531,305.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.271484375,18000.0,0.0,0.0,0.2001568228006363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499228864908218,0.2499274164438247,-4.526241355051752e-06,0.0,0.00020313373534,0.0,0.0,10.820838928222656,0.0,0.0,0.0,0.2973373234272003,4.0,0.0,1.0
722760,293.2669677734375,297.1499938964844,293.1499938964844,0.2377737313508987,-4571.1142578125,304.1664733886719,0.7750150561332703,0.3191760182380676,0.2914864718914032,293.26824951171875,297.1499938964844,293.1499938964844,0.2029152363538742,-4244.37841796875,304.1669006347656,0.7437036633491516,0.2805367708206177,0.2706426382064819,293.22265625,297.1499938964844,293.1499938964844,0.3669252395629883,-5007.90283203125,304.16290283203125,0.8671045303344727,0.4529284834861755,0.3194272518157959,293.2449951171875,297.1499938964844,293.1499938964844,0.5179570913314819,-8878.796875,304.1669006347656,0.9556623101234436,0.5953249335289001,0.5661565661430359,293.1993713378906,297.1499938964844,293.1499938964844,0.0422591045498847,-6318.2119140625,304.156982421875,0.4899958670139313,0.0845293328166008,0.4031878709793091,291.1957397460937,291.1499938964844,267.04461669921875,265.02154541015625,287.29412841796875,293.2516174316406,291.1956787109375,1.0,0.4716475009918213,1.0,0.0,0.9191204905509948,1.0,-2.2218010425567627,2.744205403359956e-06,2.221798181533813,-0.5051336288452148,0.0,0.0,0.3358078598976135,148.25534057617188,116.0,1.5509856939315796,-8730.25,1187.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90203857421875,305.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.931640625,18000.0,0.0,0.0,0.1984591335058212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470042556524276,0.2470087707042694,-4.518281912169186e-06,0.0,0.000201410788577,0.0,0.0,10.6636381149292,0.0,0.0,0.0,0.2966940999031067,4.0,0.0,1.0
722820,293.2684631347656,297.1499938964844,293.1499938964844,0.2343851923942566,-4519.3486328125,304.1666259765625,0.7837810516357422,0.3159084022045135,0.2881935536861419,293.2715148925781,297.1499938964844,293.1499938964844,0.1993192136287689,-4184.35791015625,304.167236328125,0.7508682012557983,0.2768823504447937,0.266818642616272,293.22509765625,297.1499938964844,293.1499938964844,0.3641445338726043,-4977.93359375,304.1632385253906,0.8784000873565674,0.4505879878997803,0.3175201117992401,293.2480773925781,297.1499938964844,293.1499938964844,0.5142157077789307,-8828.32421875,304.16748046875,0.968466341495514,0.5922913551330566,0.5629344582557678,293.1995849609375,297.1499938964844,293.1499938964844,0.0407753512263298,-6197.55224609375,304.1571350097656,0.4943920373916626,0.0832348018884658,0.3954996764659881,291.1962280273437,291.1499938964844,267.1250915527344,265.07928466796875,287.3175354003906,293.25421142578125,291.1961364746094,1.0,0.4610306024551391,1.0,0.0,0.918120503425598,1.0,-2.197857618331909,2.687737833184656e-06,2.197854995727539,-0.4994307458400726,0.0,0.0,0.329608142375946,137.71177673339844,104.0,0.8560100793838501,-8584.48828125,1121.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.943115234375,305.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0078125,18000.0,0.0,0.0,0.1949551105499267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412388771772384,0.241243377327919,-4.502763658820186e-06,0.0,0.0001978546497412,0.0,0.0,10.356136322021484,0.0,0.0,0.0,0.2954368591308594,4.0,0.0,1.0
722880,293.2684631347656,297.1499938964844,293.1499938964844,0.2343851923942566,-4519.3486328125,304.1666259765625,0.7837810516357422,0.3159084022045135,0.2881935536861419,293.2715148925781,297.1499938964844,293.1499938964844,0.1993192136287689,-4184.35791015625,304.167236328125,0.7508682012557983,0.2768823504447937,0.266818642616272,293.22509765625,297.1499938964844,293.1499938964844,0.3641445338726043,-4977.93359375,304.1632385253906,0.8784000873565674,0.4505879878997803,0.3175201117992401,293.2480773925781,297.1499938964844,293.1499938964844,0.5142157077789307,-8828.32421875,304.16748046875,0.968466341495514,0.5922913551330566,0.5629344582557678,293.1995849609375,297.1499938964844,293.1499938964844,0.0407753512263298,-6197.55224609375,304.1571350097656,0.4943920373916626,0.0832348018884658,0.3954996764659881,291.1962280273437,291.1499938964844,267.1250915527344,265.07928466796875,287.3175354003906,293.25421142578125,291.1961364746094,1.0,0.4610306024551391,1.0,0.0,0.918120503425598,1.0,-2.197857618331909,2.687737833184656e-06,2.197854995727539,-0.4994307458400726,0.0,0.0,0.329608142375946,137.71177673339844,104.0,0.8560100793838501,-8584.48828125,1121.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.943115234375,305.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0078125,18000.0,0.0,0.0,0.1949551105499267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412388771772384,0.241243377327919,-4.502763658820186e-06,0.0,0.0001978546497412,0.0,0.0,10.356136322021484,0.0,0.0,0.0,0.2954368591308594,4.0,0.0,1.0
722940,293.26971435546875,297.1499938964844,293.1499938964844,0.2310078591108322,-4467.6123046875,304.1667175292969,0.7944018244743347,0.3126501739025116,0.2848949134349823,293.2745056152344,297.1499938964844,293.1499938964844,0.1956970244646072,-4123.685546875,304.16754150390625,0.7597403526306152,0.2731924951076507,0.2629463076591491,293.2273254394531,297.1499938964844,293.1499938964844,0.3613467216491699,-4947.7587890625,304.1634826660156,0.8919140696525574,0.4482330679893493,0.3155919909477234,293.2508850097656,297.1499938964844,293.1499938964844,0.5104451179504395,-8777.470703125,304.1679382324219,0.9820803999900818,0.5892362594604492,0.5596771836280823,293.1996459960937,297.1499938964844,293.1499938964844,0.0392997153103351,-6077.5654296875,304.1572265625,0.4999234080314636,0.0819618701934814,0.3878436684608459,291.1963195800781,291.1499938964844,267.2033386230469,265.1358642578125,287.3407897949219,293.256591796875,291.1962280273437,1.0,0.4498966336250305,1.0,0.0,0.9171205163002014,1.0,-2.173820972442627,2.631610641401494e-06,2.173818349838257,-0.4936655163764953,0.0,0.0,0.323423832654953,126.78074645996094,92.0,0.2743420302867889,-8439.083984375,1056.0706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9798889160156,305.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8984375,18000.0,0.0,0.0,0.1913365572690963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356035560369491,0.2356080412864685,-4.487879323278321e-06,0.0,0.0001941822847584,0.0,0.0,10.05943489074707,0.0,0.0,0.0,0.2942254841327667,4.0,0.0,1.0
723000,293.26971435546875,297.1499938964844,293.1499938964844,0.2310078591108322,-4467.6123046875,304.1667175292969,0.7944018244743347,0.3126501739025116,0.2848949134349823,293.2745056152344,297.1499938964844,293.1499938964844,0.1956970244646072,-4123.685546875,304.16754150390625,0.7597403526306152,0.2731924951076507,0.2629463076591491,293.2273254394531,297.1499938964844,293.1499938964844,0.3613467216491699,-4947.7587890625,304.1634826660156,0.8919140696525574,0.4482330679893493,0.3155919909477234,293.2508850097656,297.1499938964844,293.1499938964844,0.5104451179504395,-8777.470703125,304.1679382324219,0.9820803999900818,0.5892362594604492,0.5596771836280823,293.1996459960937,297.1499938964844,293.1499938964844,0.0392997153103351,-6077.5654296875,304.1572265625,0.4999234080314636,0.0819618701934814,0.3878436684608459,291.1963195800781,291.1499938964844,267.2033386230469,265.1358642578125,287.3407897949219,293.256591796875,291.1962280273437,1.0,0.4498966336250305,1.0,0.0,0.9171205163002014,1.0,-2.173820972442627,2.631610641401494e-06,2.173818349838257,-0.4936655163764953,0.0,0.0,0.323423832654953,126.78074645996094,92.0,0.2743420302867889,-8439.083984375,1056.0706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9798889160156,305.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8984375,18000.0,0.0,0.0,0.1913365572690963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356035560369491,0.2356080412864685,-4.487879323278321e-06,0.0,0.0001941822847584,0.0,0.0,10.05943489074707,0.0,0.0,0.0,0.2942254841327667,4.0,0.0,1.0
723060,293.2707824707031,297.1499938964844,293.1499938964844,0.2276446521282196,-4415.94091796875,304.166748046875,0.807037353515625,0.3093987107276916,0.2815946042537689,293.27734375,297.1499938964844,293.1499938964844,0.1920528262853622,-4062.4130859375,304.1677551269531,0.7706233859062195,0.2694652080535888,0.2590305507183075,293.2293701171875,297.1499938964844,293.1499938964844,0.3585358262062073,-4917.41162109375,304.1636657714844,0.908014178276062,0.4458619654178619,0.3136466145515442,293.2534484863281,297.1499938964844,293.1499938964844,0.5066519975662231,-8726.29296875,304.16827392578125,0.9958808422088624,0.5861584544181824,0.5563902258872986,293.1996459960937,297.1499938964844,293.1499938964844,0.0378343202173709,-5958.22705078125,304.1572570800781,0.5068667531013489,0.0807037428021431,0.3802208304405212,291.1960754394531,291.1499938964844,267.279052734375,265.1911315917969,287.3638610839844,293.2587280273437,291.19598388671875,1.0,0.4383524656295776,1.0,0.0,0.9161205291748048,1.0,-2.149714469909668,2.5758847641554894e-06,2.149711847305298,-0.4878419637680053,0.0,0.0,0.3172920346260071,115.64659118652344,80.0,-0.1965596079826355,-8294.3623046875,990.7639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.010498046875,305.39990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6328125,18000.0,0.0,0.0,0.1876464039087295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230130910873413,0.2301353812217712,-4.473688932193909e-06,0.0,0.0001904372475109,0.0,0.0,9.77486515045166,0.0,0.0,0.0,0.2930655479431152,4.0,0.0,1.0
723120,293.2707824707031,297.1499938964844,293.1499938964844,0.2276446521282196,-4415.94091796875,304.166748046875,0.807037353515625,0.3093987107276916,0.2815946042537689,293.27734375,297.1499938964844,293.1499938964844,0.1920528262853622,-4062.4130859375,304.1677551269531,0.7706233859062195,0.2694652080535888,0.2590305507183075,293.2293701171875,297.1499938964844,293.1499938964844,0.3585358262062073,-4917.41162109375,304.1636657714844,0.908014178276062,0.4458619654178619,0.3136466145515442,293.2534484863281,297.1499938964844,293.1499938964844,0.5066519975662231,-8726.29296875,304.16827392578125,0.9958808422088624,0.5861584544181824,0.5563902258872986,293.1996459960937,297.1499938964844,293.1499938964844,0.0378343202173709,-5958.22705078125,304.1572570800781,0.5068667531013489,0.0807037428021431,0.3802208304405212,291.1960754394531,291.1499938964844,267.279052734375,265.1911315917969,287.3638610839844,293.2587280273437,291.19598388671875,1.0,0.4383524656295776,1.0,0.0,0.9161205291748048,1.0,-2.149714469909668,2.5758847641554894e-06,2.149711847305298,-0.4878419637680053,0.0,0.0,0.3172920346260071,115.64659118652344,80.0,-0.1965596079826355,-8294.3623046875,990.7639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.010498046875,305.39990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.6328125,18000.0,0.0,0.0,0.1876464039087295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230130910873413,0.2301353812217712,-4.473688932193909e-06,0.0,0.0001904372475109,0.0,0.0,9.77486515045166,0.0,0.0,0.0,0.2930655479431152,4.0,0.0,1.0
723180,293.2715148925781,297.1499938964844,293.1499938964844,0.2242174297571182,-4362.92578125,304.1669006347656,0.8176038861274719,0.3061899840831756,0.2784045338630676,293.2797546386719,297.1499938964844,293.1499938964844,0.1883391588926315,-3999.533447265625,304.16802978515625,0.7802183628082275,0.2657456696033478,0.2551932036876678,293.23101806640625,297.1499938964844,293.1499938964844,0.3555379807949066,-4884.80615234375,304.16412353515625,0.9238269329071044,0.4435138404369354,0.3117726445198059,293.2461853027344,297.1499938964844,293.1499938964844,0.4870904386043548,-8445.19140625,304.196044921875,0.9990000128746032,0.5849551558494568,0.5376672148704529,293.1993103027344,297.1499938964844,293.1499938964844,0.0364463068544864,-5844.24755859375,304.1571350097656,0.5131506323814392,0.0795119404792785,0.3732106685638428,291.2046203613281,291.1499938964844,267.3519287109375,265.2449035644531,287.38946533203125,293.2579345703125,291.205322265625,1.0,0.4256854057312011,1.0,0.0,0.915120542049408,1.0,-2.108138084411621,2.480584953445941e-06,2.10813570022583,-0.4776081442832947,0.0,0.0,0.3096967041492462,106.17823791503906,68.0,11.600849151611328,-8119.6767578125,916.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03582763671875,305.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.482421875,18000.0,0.0,0.0,0.1839001476764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241940051317215,0.2241984605789184,-4.459811407286907e-06,0.0,0.0001866352686192,0.0,0.0,9.472527503967283,0.0,0.0,0.0,0.2918364703655243,4.0,0.0,1.0
723240,293.2715148925781,297.1499938964844,293.1499938964844,0.2242174297571182,-4362.92578125,304.1669006347656,0.8176038861274719,0.3061899840831756,0.2784045338630676,293.2797546386719,297.1499938964844,293.1499938964844,0.1883391588926315,-3999.533447265625,304.16802978515625,0.7802183628082275,0.2657456696033478,0.2551932036876678,293.23101806640625,297.1499938964844,293.1499938964844,0.3555379807949066,-4884.80615234375,304.16412353515625,0.9238269329071044,0.4435138404369354,0.3117726445198059,293.2461853027344,297.1499938964844,293.1499938964844,0.4870904386043548,-8445.19140625,304.196044921875,0.9990000128746032,0.5849551558494568,0.5376672148704529,293.1993103027344,297.1499938964844,293.1499938964844,0.0364463068544864,-5844.24755859375,304.1571350097656,0.5131506323814392,0.0795119404792785,0.3732106685638428,291.2046203613281,291.1499938964844,267.3519287109375,265.2449035644531,287.38946533203125,293.2579345703125,291.205322265625,1.0,0.4256854057312011,1.0,0.0,0.915120542049408,1.0,-2.108138084411621,2.480584953445941e-06,2.10813570022583,-0.4776081442832947,0.0,0.0,0.3096967041492462,106.17823791503906,68.0,11.600849151611328,-8119.6767578125,916.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03582763671875,305.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.482421875,18000.0,0.0,0.0,0.1839001476764679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241940051317215,0.2241984605789184,-4.459811407286907e-06,0.0,0.0001866352686192,0.0,0.0,9.472527503967283,0.0,0.0,0.0,0.2918364703655243,4.0,0.0,1.0
723300,293.2719421386719,297.1499938964844,293.1499938964844,0.2224888801574707,-4336.09765625,304.1669616699219,0.8228033185005188,0.3045691847801208,0.2768186628818512,293.281005859375,297.1499938964844,293.1499938964844,0.1864662319421768,-3967.6982421875,304.16815185546875,0.7851366400718689,0.2638606429100036,0.2532762587070465,293.2319030761719,297.1499938964844,293.1499938964844,0.3539968430995941,-4868.0126953125,304.16436767578125,0.9321147799491882,0.4423168301582336,0.3108386397361755,293.2311706542969,297.1499938964844,293.1499938964844,0.472515344619751,-8236.642578125,304.2141418457031,0.9990000128746032,0.5866755843162537,0.5239031910896301,293.1991271972656,297.1499938964844,293.1499938964844,0.0357770510017871,-5788.9853515625,304.1570739746094,0.5164898037910461,0.0789267122745513,0.3698545098304748,291.210693359375,291.1499938964844,267.3871765136719,265.2712097167969,287.40008544921875,293.2547912597656,291.2110900878906,1.0,0.4187749922275543,1.0,0.0,0.9146205186843872,1.0,-2.082248449325561,2.4221114927058807e-06,2.0822460651397705,-0.4713322222232818,0.0,0.0,0.3050232529640198,101.59993743896484,68.0,13.099809646606444,-8008.61669921875,875.8187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0518493652344,305.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.904296875,18000.0,0.0,0.0,0.1819526851177215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203326523303985,0.2203371077775955,-4.451403128769016e-06,0.0,0.0001846588420448,0.0,0.0,9.278850555419922,0.0,0.0,0.0,0.2910664677619934,4.0,0.0,1.0
723360,293.2723693847656,297.1499938964844,293.1499938964844,0.2207629680633545,-4309.27734375,304.1670227050781,0.8285399675369263,0.3029402494430542,0.2752163410186767,293.2822570800781,297.1499938964844,293.1499938964844,0.184587150812149,-3935.700927734375,304.16827392578125,0.79066002368927,0.2619555592536926,0.2513329088687897,293.2327880859375,297.1499938964844,293.1499938964844,0.352457195520401,-4851.23681640625,304.16455078125,0.9411738514900208,0.4411052465438843,0.3098880350589752,293.2098693847656,297.1499938964844,293.1499938964844,0.4569822251796722,-8014.92724609375,304.23065185546875,0.9990000128746032,0.5898292064666748,0.5093590617179871,293.19891357421875,297.1499938964844,293.1499938964844,0.0351118147373199,-5733.92626953125,304.156982421875,0.5203304886817932,0.0783452913165092,0.3664868772029876,291.2158508300781,291.1499938964844,267.4216003417969,265.2970886230469,287.41131591796875,293.2516174316406,291.21630859375,1.0,0.4115638732910156,1.0,0.0,0.9141205549240112,1.0,-2.055338382720948,2.3620352749276208e-06,2.055335998535156,-0.4647691249847412,0.0,0.0,0.3001189827919006,96.89556121826172,56.0,14.04112720489502,-7895.13134765625,834.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0728454589844,305.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.80078125,18000.0,0.0,0.0,0.1799183189868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163678109645843,0.2163722515106201,-4.44232000518241e-06,0.0,0.0001825942308641,0.0,0.0,9.08045768737793,0.0,0.0,0.0,0.2902708351612091,4.0,0.0,1.0
723420,293.2731628417969,297.1499938964844,293.1499938964844,0.2172632962465286,-4254.69775390625,304.16717529296875,0.8420547246932983,0.2996797263622284,0.2719936370849609,293.28472900390625,297.1499938964844,293.1499938964844,0.1807603985071182,-3870.265625,304.1685485839844,0.8037034273147583,0.2581034302711487,0.2473910599946975,293.2344970703125,297.1499938964844,293.1499938964844,0.349275678396225,-4816.47412109375,304.1650085449219,0.9610828161239624,0.4386577308177948,0.3079583942890167,293.15118408203125,297.1499938964844,293.1499938964844,0.4231515228748321,-7531.3310546875,304.260009765625,0.9990000128746032,0.6001684069633484,0.4780149161815643,293.1983642578125,297.1499938964844,293.1499938964844,0.0337907634675502,-5623.8134765625,304.1568603515625,0.5297884941101074,0.0772172585129737,0.3598052859306335,291.2283935546875,291.1499938964844,267.4877319335937,265.3474426269531,287.4406433105469,293.2509155273437,291.22900390625,1.0,0.39632248878479,1.0,0.0,0.9131205677986144,1.0,-1.9987530708312988,2.238048182334751e-06,1.9987508058547967,-0.4508143067359924,0.0,0.0,0.2888473570346832,87.21702575683594,74.0,16.91542625427246,-7648.01416015625,752.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298522949219,305.3337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.216796875,18000.0,0.0,0.0,0.1755487471818924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207642912864685,0.2076473236083984,-4.422905021783663e-06,0.0,0.0001781596656655,0.0,0.0,8.649850845336914,0.0,0.0,0.0,0.2885454893112182,4.0,0.0,1.0
723480,293.2731628417969,297.1499938964844,293.1499938964844,0.2172632962465286,-4254.69775390625,304.16717529296875,0.8420547246932983,0.2996797263622284,0.2719936370849609,293.28472900390625,297.1499938964844,293.1499938964844,0.1807603985071182,-3870.265625,304.1685485839844,0.8037034273147583,0.2581034302711487,0.2473910599946975,293.2344970703125,297.1499938964844,293.1499938964844,0.349275678396225,-4816.47412109375,304.1650085449219,0.9610828161239624,0.4386577308177948,0.3079583942890167,293.15118408203125,297.1499938964844,293.1499938964844,0.4231515228748321,-7531.3310546875,304.260009765625,0.9990000128746032,0.6001684069633484,0.4780149161815643,293.1983642578125,297.1499938964844,293.1499938964844,0.0337907634675502,-5623.8134765625,304.1568603515625,0.5297884941101074,0.0772172585129737,0.3598052859306335,291.2283935546875,291.1499938964844,267.4877319335937,265.3474426269531,287.4406433105469,293.2509155273437,291.22900390625,1.0,0.39632248878479,1.0,0.0,0.9131205677986144,1.0,-1.9987530708312988,2.238048182334751e-06,1.9987508058547967,-0.4508143067359924,0.0,0.0,0.2888473570346832,87.21702575683594,74.0,16.91542625427246,-7648.01416015625,752.7725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1298522949219,305.3337707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.216796875,18000.0,0.0,0.0,0.1755487471818924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207642912864685,0.2076473236083984,-4.422905021783663e-06,0.0,0.0001781596656655,0.0,0.0,8.649850845336914,0.0,0.0,0.0,0.2885454893112182,4.0,0.0,1.0
723540,293.2744445800781,297.1499938964844,293.1499938964844,0.2142726331949234,-4208.41796875,304.1664123535156,0.8437164425849915,0.2963013648986816,0.2689296901226043,293.2877197265625,297.1499938964844,293.1499938964844,0.1773428171873092,-3812.052001953125,304.1680603027344,0.8042487502098083,0.2540858387947082,0.2435698211193084,293.2366943359375,297.1499938964844,293.1499938964844,0.3467858731746673,-4789.78125,304.1640930175781,0.9649104475975036,0.4360721409320831,0.306134819984436,293.0948791503906,297.1499938964844,293.1499938964844,0.4123863577842712,-7391.6787109375,304.2400207519531,0.9990000128746032,0.6116141676902771,0.4696992337703705,293.1978454589844,297.1499938964844,293.1499938964844,0.0328006073832511,-5541.79052734375,304.1562194824219,0.5303167104721069,0.0760997459292411,0.3544164299964905,291.22344970703125,291.1499938964844,267.54998779296875,265.3959045410156,287.4674072265625,293.2595520019531,291.2223815917969,1.0,0.3915242850780487,1.0,0.0,0.912120521068573,1.0,-1.971805095672608,2.180551291530719e-06,1.9718029499053955,-0.4443069696426391,0.0,0.0,0.2790040671825409,84.45207977294922,92.0,-5.463191986083984,-7437.12255859375,721.2826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20458984375,305.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.1707349419593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992041766643524,0.1992085725069046,-4.402588274388108e-06,0.0,0.0001732742530293,0.0,0.0,8.236790657043457,0.0,0.0,0.0,0.2868908047676086,4.0,0.0,1.0
723600,293.2744445800781,297.1499938964844,293.1499938964844,0.2142726331949234,-4208.41796875,304.1664123535156,0.8437164425849915,0.2963013648986816,0.2689296901226043,293.2877197265625,297.1499938964844,293.1499938964844,0.1773428171873092,-3812.052001953125,304.1680603027344,0.8042487502098083,0.2540858387947082,0.2435698211193084,293.2366943359375,297.1499938964844,293.1499938964844,0.3467858731746673,-4789.78125,304.1640930175781,0.9649104475975036,0.4360721409320831,0.306134819984436,293.0948791503906,297.1499938964844,293.1499938964844,0.4123863577842712,-7391.6787109375,304.2400207519531,0.9990000128746032,0.6116141676902771,0.4696992337703705,293.1978454589844,297.1499938964844,293.1499938964844,0.0328006073832511,-5541.79052734375,304.1562194824219,0.5303167104721069,0.0760997459292411,0.3544164299964905,291.22344970703125,291.1499938964844,267.54998779296875,265.3959045410156,287.4674072265625,293.2595520019531,291.2223815917969,1.0,0.3915242850780487,1.0,0.0,0.912120521068573,1.0,-1.971805095672608,2.180551291530719e-06,1.9718029499053955,-0.4443069696426391,0.0,0.0,0.2790040671825409,84.45207977294922,92.0,-5.463191986083984,-7437.12255859375,721.2826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20458984375,305.2904663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.1707349419593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992041766643524,0.1992085725069046,-4.402588274388108e-06,0.0,0.0001732742530293,0.0,0.0,8.236790657043457,0.0,0.0,0.0,0.2868908047676086,4.0,0.0,1.0
723660,293.27520751953125,297.1499938964844,293.1499938964844,0.2117790728807449,-4170.197265625,304.1650695800781,0.8348379731178284,0.2929880023002624,0.2660343647003174,293.2901611328125,297.1499938964844,293.1499938964844,0.1743273437023162,-3760.9208984375,304.16705322265625,0.7938308715820312,0.2500993013381958,0.2398884892463684,293.2383117675781,297.1499938964844,293.1499938964844,0.3450014889240265,-4771.1640625,304.162353515625,0.955420970916748,0.4335464835166931,0.3044363260269165,293.0762634277344,297.1499938964844,293.1499938964844,0.4218580424785614,-7548.732421875,304.19384765625,0.9990000128746032,0.6168662905693054,0.4805291295051574,293.1968688964844,297.1499938964844,293.1499938964844,0.0321099013090133,-5485.58251953125,304.1552734375,0.5229765176773071,0.0750815272331237,0.3502146601676941,291.20050048828125,291.1499938964844,267.6101989746094,265.4433288574219,287.4829406738281,293.2610778808594,291.19879150390625,1.0,0.3940700888633728,1.0,0.0,0.9111205339431764,1.0,-1.9698127508163448,2.1768696569779422e-06,1.9698106050491333,-0.4438136518001556,0.0,0.0,0.2736614942550659,87.15402221679688,110.0,-26.34992790222168,-7325.9794921875,728.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2637939453125,305.2547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.640625,18000.0,0.0,0.0,0.1657940596342086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942264437675476,0.1942308247089386,-4.388204160932219e-06,0.0,0.0001682598958723,0.0,0.0,7.991830825805664,0.0,0.0,0.0,0.2858756780624389,4.0,0.0,1.0
