time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723720,293.27520751953125,297.1499938964844,293.1499938964844,0.2117790728807449,-4170.197265625,304.1650695800781,0.8348379731178284,0.2929880023002624,0.2660343647003174,293.2901611328125,297.1499938964844,293.1499938964844,0.1743273437023162,-3760.9208984375,304.16705322265625,0.7938308715820312,0.2500993013381958,0.2398884892463684,293.2383117675781,297.1499938964844,293.1499938964844,0.3450014889240265,-4771.1640625,304.162353515625,0.955420970916748,0.4335464835166931,0.3044363260269165,293.0762634277344,297.1499938964844,293.1499938964844,0.4218580424785614,-7548.732421875,304.19384765625,0.9990000128746032,0.6168662905693054,0.4805291295051574,293.1968688964844,297.1499938964844,293.1499938964844,0.0321099013090133,-5485.58251953125,304.1552734375,0.5229765176773071,0.0750815272331237,0.3502146601676941,291.20050048828125,291.1499938964844,267.6101989746094,265.4433288574219,287.4829406738281,293.2610778808594,291.19879150390625,1.0,0.3940700888633728,1.0,0.0,0.9111205339431764,1.0,-1.9698127508163448,2.1768696569779422e-06,1.9698106050491333,-0.4438136518001556,0.0,0.0,0.2736614942550659,87.15402221679688,110.0,-26.34992790222168,-7325.9794921875,728.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2637939453125,305.2547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.640625,18000.0,0.0,0.0,0.1657940596342086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942264437675476,0.1942308247089386,-4.388204160932219e-06,0.0,0.0001682598958723,0.0,0.0,7.991830825805664,0.0,0.0,0.0,0.2858756780624389,4.0,0.0,1.0
723780,293.2755126953125,297.1499938964844,293.1499938964844,0.2096316367387771,-4137.42822265625,304.16363525390625,0.819673478603363,0.2897544503211975,0.2633721530437469,293.2918701171875,297.1499938964844,293.1499938964844,0.1716256737709045,-3715.1484375,304.1658630371094,0.7768427729606628,0.2461995780467987,0.2364508956670761,293.2392883300781,297.1499938964844,293.1499938964844,0.3436726033687591,-4757.5966796875,304.16046142578125,0.9363902807235718,0.4311122596263885,0.3029235601425171,293.0975646972656,297.1499938964844,293.1499938964844,0.4457257390022278,-7911.16796875,304.1393737792969,0.9990000128746032,0.6144968867301941,0.5045674443244934,293.1962585449219,297.1499938964844,293.1499938964844,0.0315902754664421,-5443.904296875,304.1543884277344,0.511227548122406,0.0740185230970382,0.3467849195003509,291.171142578125,291.1499938964844,267.6703186035156,265.4908142089844,287.4902038574219,293.2601013183594,291.16925048828125,1.0,0.4020906388759613,1.0,0.0,0.9101205468177797,1.0,-1.985409379005432,2.211068022006657e-06,1.9854071140289309,-0.4477622807025909,0.0,0.0,0.2727724313735962,93.85546112060548,128.0,-37.44889831542969,-7298.7509765625,764.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2698974609375,305.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.27734375,18000.0,0.0,0.0,0.1612443327903747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926549971103668,0.1926593780517578,-4.381313374324236e-06,0.0,0.0001636425004107,0.0,0.0,7.910882949829102,0.0,0.0,0.0,0.2855131030082702,4.0,0.0,1.0
723840,293.2755126953125,297.1499938964844,293.1499938964844,0.2096316367387771,-4137.42822265625,304.16363525390625,0.819673478603363,0.2897544503211975,0.2633721530437469,293.2918701171875,297.1499938964844,293.1499938964844,0.1716256737709045,-3715.1484375,304.1658630371094,0.7768427729606628,0.2461995780467987,0.2364508956670761,293.2392883300781,297.1499938964844,293.1499938964844,0.3436726033687591,-4757.5966796875,304.16046142578125,0.9363902807235718,0.4311122596263885,0.3029235601425171,293.0975646972656,297.1499938964844,293.1499938964844,0.4457257390022278,-7911.16796875,304.1393737792969,0.9990000128746032,0.6144968867301941,0.5045674443244934,293.1962585449219,297.1499938964844,293.1499938964844,0.0315902754664421,-5443.904296875,304.1543884277344,0.511227548122406,0.0740185230970382,0.3467849195003509,291.171142578125,291.1499938964844,267.6703186035156,265.4908142089844,287.4902038574219,293.2601013183594,291.16925048828125,1.0,0.4020906388759613,1.0,0.0,0.9101205468177797,1.0,-1.985409379005432,2.211068022006657e-06,1.9854071140289309,-0.4477622807025909,0.0,0.0,0.2727724313735962,93.85546112060548,128.0,-37.44889831542969,-7298.7509765625,764.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2698974609375,305.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.27734375,18000.0,0.0,0.0,0.1612443327903747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926549971103668,0.1926593780517578,-4.381313374324236e-06,0.0,0.0001636425004107,0.0,0.0,7.910882949829102,0.0,0.0,0.0,0.2855131030082702,4.0,0.0,1.0
723900,293.2757263183594,297.1499938964844,293.1499938964844,0.2086251676082611,-4122.07080078125,304.1629943847656,0.8103619813919067,0.2881272137165069,0.2620827555656433,293.2926940917969,297.1499938964844,293.1499938964844,0.1703386604785919,-3693.31494140625,304.1653137207031,0.7669821977615356,0.2442426979541778,0.2347801625728607,293.23974609375,297.1499938964844,293.1499938964844,0.3431057929992676,-4751.859375,304.1595764160156,0.9243864417076112,0.4298908710479736,0.3022038042545318,293.1223449707031,297.1499938964844,293.1499938964844,0.4619659781455993,-8151.5166015625,304.11181640625,0.9990000128746032,0.6103054881095886,0.5203551054000854,293.1964111328125,297.1499938964844,293.1499938964844,0.0313191711902618,-5422.07958984375,304.1540832519531,0.5044297575950623,0.073403775691986,0.3449743986129761,291.1550598144531,291.1499938964844,267.7003479003906,265.5145263671875,287.4900207519531,293.2565612792969,291.1532592773437,1.0,0.4076476693153381,1.0,0.0,0.9096205830574036,1.0,-1.9977715015411377,2.238193474113359e-06,1.997769236564636,-0.4508837461471557,0.0,0.0,0.2740463018417358,98.47832489013672,128.0,-40.4129753112793,-7312.82177734375,790.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2453308105469,305.193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5625,18000.0,0.0,0.0,0.159272015094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931178122758865,0.1931221932172775,-4.380572590889642e-06,0.0,0.0001616408408153,0.0,0.0,7.929842472076416,0.0,0.0,0.0,0.2855701446533203,4.0,0.0,1.0
723960,293.2759704589844,297.1499938964844,293.1499938964844,0.2076038718223571,-4106.396484375,304.1624755859375,0.7999081015586853,0.2864850461483001,0.2608073055744171,293.29351806640625,297.1499938964844,293.1499938964844,0.1690416932106018,-3671.213623046875,304.1648864746094,0.7567830681800842,0.2422701865434646,0.2331246137619018,293.240234375,297.1499938964844,293.1499938964844,0.3425137102603912,-4745.76171875,304.158935546875,0.9117825627326964,0.4286572635173797,0.3014973104000091,293.1556091308594,297.1499938964844,293.1499938964844,0.4804337322711944,-8420.892578125,304.085205078125,0.9990000128746032,0.6041296720504761,0.5380545258522034,293.19683837890625,297.1499938964844,293.1499938964844,0.031016007065773,-5397.3232421875,304.1539001464844,0.4973677098751068,0.0727307870984077,0.3430237174034118,291.1405944824219,291.1499938964844,267.7303771972656,265.53826904296875,287.4897766113281,293.253662109375,291.1390686035156,1.0,0.4140003323554992,1.0,0.0,0.9091205596923828,1.0,-2.012312889099121,2.270260438308469e-06,2.012310743331909,-0.4545435905456543,0.0,0.0,0.2761345207691192,103.83909606933594,131.0,-39.67153930664063,-7341.53271484375,821.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1999206542969,305.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6015625,18000.0,0.0,0.0,0.1575780063867569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943377256393432,0.1943421065807342,-4.381653525342699e-06,0.0,0.0001599216484464,0.0,0.0,7.985175609588623,0.0,0.0,0.0,0.2857721447944641,4.0,0.0,1.0
724020,293.2762451171875,297.1499938964844,293.1499938964844,0.2052315920591354,-4069.307373046875,304.16229248046875,0.7825523018836975,0.2832393050193786,0.2582133710384369,293.294921875,297.1499938964844,293.1499938964844,0.1661668121814727,-3621.55810546875,304.16473388671875,0.7404181361198425,0.238349974155426,0.2297589778900146,293.240966796875,297.1499938964844,293.1499938964844,0.3408159017562866,-4727.38623046875,304.1588134765625,0.8931360840797424,0.4262220561504364,0.3000508844852447,293.2349548339844,297.1499938964844,293.1499938964844,0.5062053203582764,-8782.6201171875,304.0657043457031,0.9972699284553528,0.5879159569740295,0.5613965392112732,293.1976928710937,297.1499938964844,293.1499938964844,0.0302347782999277,-5331.33447265625,304.1539001464844,0.4855598509311676,0.0713731199502945,0.3385131955146789,291.1275939941406,291.1499938964844,267.790283203125,265.58575439453125,287.5088195800781,293.2608337402344,291.1278686523437,1.0,0.4228060245513916,1.0,0.0,0.908120572566986,1.0,-2.026099920272827,2.3009806682239287e-06,2.0260977745056152,-0.4575381278991699,0.0,0.0,0.2803332507610321,113.01405334472656,134.0,-17.451818466186523,-7384.98779296875,864.8430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0497436523437,305.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09765625,18000.0,0.0,0.0,0.1551572680473327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976548284292221,0.1976592093706131,-4.387693479657173e-06,0.0,0.0001574649068061,0.0,0.0,8.141627311706543,0.0,0.0,0.0,0.2863739132881164,4.0,0.0,1.0
724080,293.2762451171875,297.1499938964844,293.1499938964844,0.2052315920591354,-4069.307373046875,304.16229248046875,0.7825523018836975,0.2832393050193786,0.2582133710384369,293.294921875,297.1499938964844,293.1499938964844,0.1661668121814727,-3621.55810546875,304.16473388671875,0.7404181361198425,0.238349974155426,0.2297589778900146,293.240966796875,297.1499938964844,293.1499938964844,0.3408159017562866,-4727.38623046875,304.1588134765625,0.8931360840797424,0.4262220561504364,0.3000508844852447,293.2349548339844,297.1499938964844,293.1499938964844,0.5062053203582764,-8782.6201171875,304.0657043457031,0.9972699284553528,0.5879159569740295,0.5613965392112732,293.1976928710937,297.1499938964844,293.1499938964844,0.0302347782999277,-5331.33447265625,304.1539001464844,0.4855598509311676,0.0713731199502945,0.3385131955146789,291.1275939941406,291.1499938964844,267.790283203125,265.58575439453125,287.5088195800781,293.2608337402344,291.1278686523437,1.0,0.4228060245513916,1.0,0.0,0.908120572566986,1.0,-2.026099920272827,2.3009806682239287e-06,2.0260977745056152,-0.4575381278991699,0.0,0.0,0.2803332507610321,113.01405334472656,134.0,-17.451818466186523,-7384.98779296875,864.8430786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0497436523437,305.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09765625,18000.0,0.0,0.0,0.1551572680473327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976548284292221,0.1976592093706131,-4.387693479657173e-06,0.0,0.0001574649068061,0.0,0.0,8.141627311706543,0.0,0.0,0.0,0.2863739132881164,4.0,0.0,1.0
724140,293.2762451171875,297.1499938964844,293.1499938964844,0.2023819833993911,-4023.789794921875,304.1629333496094,0.7644644379615784,0.2800377011299133,0.2557708919048309,293.29595947265625,297.1499938964844,293.1499938964844,0.1629299968481063,-3564.640380859375,304.16522216796875,0.723696768283844,0.2344720065593719,0.2265455871820449,293.2414855957031,297.1499938964844,293.1499938964844,0.3382178544998169,-4698.33203125,304.1601867675781,0.8737813830375671,0.4238117635250091,0.2987109422683716,293.278564453125,297.1499938964844,293.1499938964844,0.4954662621021271,-8609.912109375,304.1108093261719,0.975094735622406,0.5768179893493652,0.549469530582428,293.1978759765625,297.1499938964844,293.1499938964844,0.0295115765184164,-5265.5849609375,304.15380859375,0.4719583094120025,0.0701267719268798,0.3349412977695465,291.1507873535156,291.1499938964844,267.8500671386719,265.6332092285156,287.5354309082031,293.27490234375,291.1513671875,1.0,0.4278660714626312,1.0,0.0,0.9071205854415894,1.0,-1.9990581274032595,2.2426274881581776e-06,1.9990558624267576,-0.4513646960258484,0.0,0.0,0.2786312401294708,123.27047729492188,137.0,14.939863204956056,-7299.87841796875,875.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8614807128906,305.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1538179963827133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975149065256118,0.197519302368164,-4.3911204556934536e-06,0.0,0.000156105714268,0.0,0.0,8.141602516174316,0.0,0.0,0.0,0.2864071428775787,4.0,0.0,1.0
724200,293.2762451171875,297.1499938964844,293.1499938964844,0.2023819833993911,-4023.789794921875,304.1629333496094,0.7644644379615784,0.2800377011299133,0.2557708919048309,293.29595947265625,297.1499938964844,293.1499938964844,0.1629299968481063,-3564.640380859375,304.16522216796875,0.723696768283844,0.2344720065593719,0.2265455871820449,293.2414855957031,297.1499938964844,293.1499938964844,0.3382178544998169,-4698.33203125,304.1601867675781,0.8737813830375671,0.4238117635250091,0.2987109422683716,293.278564453125,297.1499938964844,293.1499938964844,0.4954662621021271,-8609.912109375,304.1108093261719,0.975094735622406,0.5768179893493652,0.549469530582428,293.1978759765625,297.1499938964844,293.1499938964844,0.0295115765184164,-5265.5849609375,304.15380859375,0.4719583094120025,0.0701267719268798,0.3349412977695465,291.1507873535156,291.1499938964844,267.8500671386719,265.6332092285156,287.5354309082031,293.27490234375,291.1513671875,1.0,0.4278660714626312,1.0,0.0,0.9071205854415894,1.0,-1.9990581274032595,2.2426274881581776e-06,1.9990558624267576,-0.4513646960258484,0.0,0.0,0.2786312401294708,123.27047729492188,137.0,14.939863204956056,-7299.87841796875,875.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8614807128906,305.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1538179963827133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975149065256118,0.197519302368164,-4.3911204556934536e-06,0.0,0.000156105714268,0.0,0.0,8.141602516174316,0.0,0.0,0.0,0.2864071428775787,4.0,0.0,1.0
724260,293.2764892578125,297.1499938964844,293.1499938964844,0.1996297389268875,-3980.015869140625,304.1632080078125,0.7525418400764465,0.2767890691757202,0.2531473040580749,293.2973022460937,297.1499938964844,293.1499938964844,0.1597294509410858,-3508.419189453125,304.1654968261719,0.7114870548248291,0.2305012643337249,0.2231126576662063,293.2423400878906,297.1499938964844,293.1499938964844,0.3358287215232849,-4671.91796875,304.1607666015625,0.8613991141319275,0.421323299407959,0.2972111999988556,293.2920837402344,297.1499938964844,293.1499938964844,0.4899562895298004,-8522.0419921875,304.1326599121094,0.9594025015830994,0.5707892179489136,0.5433081984519958,293.19805908203125,297.1499938964844,293.1499938964844,0.0286789126694202,-5209.12451171875,304.1538391113281,0.4594334065914154,0.0688786804676055,0.330703854560852,291.15936279296875,291.1499938964844,267.90972900390625,265.6806335449219,287.55303955078125,293.2805480957031,291.1596984863281,1.0,0.4310231506824493,1.0,0.0,0.9061205983161926,1.0,-1.977493524551392,2.196791456299252e-06,1.97749137878418,-0.4465141892433166,0.0,0.0,0.2767787277698517,130.33035278320312,140.0,12.387267112731934,-7198.18310546875,880.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69305419921875,304.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1530035436153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961358189582824,0.1961401998996734,-4.388850811665179e-06,0.0,0.0001552791509311,0.0,0.0,8.076854705810547,0.0,0.0,0.0,0.2861630022525787,4.0,0.0,1.0
724320,293.2764892578125,297.1499938964844,293.1499938964844,0.1996297389268875,-3980.015869140625,304.1632080078125,0.7525418400764465,0.2767890691757202,0.2531473040580749,293.2973022460937,297.1499938964844,293.1499938964844,0.1597294509410858,-3508.419189453125,304.1654968261719,0.7114870548248291,0.2305012643337249,0.2231126576662063,293.2423400878906,297.1499938964844,293.1499938964844,0.3358287215232849,-4671.91796875,304.1607666015625,0.8613991141319275,0.421323299407959,0.2972111999988556,293.2920837402344,297.1499938964844,293.1499938964844,0.4899562895298004,-8522.0419921875,304.1326599121094,0.9594025015830994,0.5707892179489136,0.5433081984519958,293.19805908203125,297.1499938964844,293.1499938964844,0.0286789126694202,-5209.12451171875,304.1538391113281,0.4594334065914154,0.0688786804676055,0.330703854560852,291.15936279296875,291.1499938964844,267.90972900390625,265.6806335449219,287.55303955078125,293.2805480957031,291.1596984863281,1.0,0.4310231506824493,1.0,0.0,0.9061205983161926,1.0,-1.977493524551392,2.196791456299252e-06,1.97749137878418,-0.4465141892433166,0.0,0.0,0.2767787277698517,130.33035278320312,140.0,12.387267112731934,-7198.18310546875,880.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69305419921875,304.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1530035436153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961358189582824,0.1961401998996734,-4.388850811665179e-06,0.0,0.0001552791509311,0.0,0.0,8.076854705810547,0.0,0.0,0.0,0.2861630022525787,4.0,0.0,1.0
724380,293.27642822265625,297.1499938964844,293.1499938964844,0.1969301551580429,-3937.059326171875,304.1632995605469,0.743580162525177,0.2735965549945831,0.2504955232143402,293.2984924316406,297.1499938964844,293.1499938964844,0.1565273404121399,-3452.01611328125,304.1656494140625,0.7008718252182007,0.2265301793813705,0.2195948660373687,293.2429504394531,297.1499938964844,293.1499938964844,0.3334947526454925,-4646.2001953125,304.1610717773437,0.8523465394973755,0.4188570082187652,0.2956655025482178,293.2965393066406,297.1499938964844,293.1499938964844,0.4859756827354431,-8460.662109375,304.1448974609375,0.9473480582237244,0.5662767291069031,0.5390673875808716,293.1977233886719,297.1499938964844,293.1499938964844,0.0277521219104528,-5128.02880859375,304.15399169921875,0.4491130411624908,0.0677254498004913,0.3265059888362884,291.16375732421875,291.1499938964844,267.9691772460937,265.72802734375,287.5664978027344,293.2826538085937,291.1638488769531,1.0,0.4330814480781555,1.0,0.0,0.905120611190796,1.0,-1.9580934047698968,2.1560820187005447e-06,1.958091259002685,-0.4422624111175537,0.0,0.0,0.2746123671531677,135.67396545410156,143.0,7.405978202819824,-7102.6796875,881.0264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55303955078125,304.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2421875,18000.0,0.0,0.0,0.1525232791900634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945360451936721,0.1945404410362243,-4.385623469715938e-06,0.0,0.0001547917345305,0.0,0.0,8.000869750976562,0.0,0.0,0.0,0.2858634293079376,4.0,0.0,1.0
724440,293.27642822265625,297.1499938964844,293.1499938964844,0.1969301551580429,-3937.059326171875,304.1632995605469,0.743580162525177,0.2735965549945831,0.2504955232143402,293.2984924316406,297.1499938964844,293.1499938964844,0.1565273404121399,-3452.01611328125,304.1656494140625,0.7008718252182007,0.2265301793813705,0.2195948660373687,293.2429504394531,297.1499938964844,293.1499938964844,0.3334947526454925,-4646.2001953125,304.1610717773437,0.8523465394973755,0.4188570082187652,0.2956655025482178,293.2965393066406,297.1499938964844,293.1499938964844,0.4859756827354431,-8460.662109375,304.1448974609375,0.9473480582237244,0.5662767291069031,0.5390673875808716,293.1977233886719,297.1499938964844,293.1499938964844,0.0277521219104528,-5128.02880859375,304.15399169921875,0.4491130411624908,0.0677254498004913,0.3265059888362884,291.16375732421875,291.1499938964844,267.9691772460937,265.72802734375,287.5664978027344,293.2826538085937,291.1638488769531,1.0,0.4330814480781555,1.0,0.0,0.905120611190796,1.0,-1.9580934047698968,2.1560820187005447e-06,1.958091259002685,-0.4422624111175537,0.0,0.0,0.2746123671531677,135.67396545410156,143.0,7.405978202819824,-7102.6796875,881.0264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55303955078125,304.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2421875,18000.0,0.0,0.0,0.1525232791900634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945360451936721,0.1945404410362243,-4.385623469715938e-06,0.0,0.0001547917345305,0.0,0.0,8.000869750976562,0.0,0.0,0.0,0.2858634293079376,4.0,0.0,1.0
724500,293.2763061523437,297.1499938964844,293.1499938964844,0.1956030279397964,-3915.918701171875,304.1632995605469,0.7397500276565552,0.2720234096050262,0.2491752356290817,293.2989807128906,297.1499938964844,293.1499938964844,0.1549333035945892,-3423.865478515625,304.16571044921875,0.6960894465446472,0.2245510220527649,0.217824786901474,293.2431945800781,297.1499938964844,293.1499938964844,0.3323469161987304,-4633.56591796875,304.1611328125,0.8485532999038696,0.4176360666751861,0.2948890030384063,293.2975158691406,297.1499938964844,293.1499938964844,0.4841449558734894,-8433.248046875,304.1491394042969,0.9421271085739136,0.56423020362854,0.5371997952461243,293.1974182128906,297.1499938964844,293.1499938964844,0.0274836141616106,-5095.84814453125,304.1537475585937,0.4447959661483764,0.067184217274189,0.3244951069355011,291.1650695800781,291.1499938964844,267.9988708496094,265.751708984375,287.5722961425781,293.2831420898437,291.1651306152344,1.0,0.4338476359844208,1.0,0.0,0.9046205878257751,1.0,-1.9487920999526973,2.136733655788703e-06,1.9487899541854856,-0.4402615129947662,0.0,0.0,0.2734740674495697,137.9477996826172,143.0,5.637078285217285,-7058.1279296875,880.3347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945068359375,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.50390625,18000.0,0.0,0.0,0.1523636132478714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937055140733719,0.1937098950147628,-4.383872237667674e-06,0.0,0.0001546296989545,0.0,0.0,7.961367607116699,0.0,0.0,0.0,0.2857061624526977,4.0,0.0,1.0
724560,293.2760925292969,297.1499938964844,293.1499938964844,0.1942875385284423,-3894.940673828125,304.16326904296875,0.7362111806869507,0.2704640328884125,0.2478607594966888,293.2994384765625,297.1499938964844,293.1499938964844,0.1533430367708206,-3395.725830078125,304.1657409667969,0.6915651559829712,0.2225759923458099,0.2160512953996658,293.24334716796875,297.1499938964844,293.1499938964844,0.3312059342861175,-4621.0078125,304.16119384765625,0.8450921773910522,0.4164222478866577,0.2941122651100158,293.2980651855469,297.1499938964844,293.1499938964844,0.482338547706604,-8406.6357421875,304.1525573730469,0.9372754096984864,0.5622510313987732,0.5354073643684387,293.1969909667969,297.1499938964844,293.1499938964844,0.0272132512181997,-5064.74169921875,304.153564453125,0.4408884346485138,0.0666625052690506,0.3225441873073578,291.1661376953125,291.1499938964844,268.0284729003906,265.775390625,287.5776672363281,293.283447265625,291.16619873046875,1.0,0.4344922006130218,1.0,0.0,0.9041205644607544,1.0,-1.9396555423736568,2.117832082149107e-06,1.939653396606445,-0.4383182823657989,0.0,0.0,0.2722896039485931,140.038818359375,131.0,4.378296375274658,-7015.3125,879.1707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,304.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.767578125,18000.0,0.0,0.0,0.1522365659475326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928437501192093,0.1928481310606002,-4.382059614727041e-06,0.0,0.0001545007544336,0.0,0.0,7.92044734954834,0.0,0.0,0.0,0.2855432629585266,4.0,0.0,1.0
724620,293.2752990722656,297.1499938964844,293.1499938964844,0.1915042549371719,-3850.36962890625,304.1634826660156,0.7347307205200195,0.2674292027950287,0.2450753450393676,293.3000183105469,297.1499938964844,293.1499938964844,0.1499961912631988,-3336.225341796875,304.16607666015625,0.6884462237358093,0.2186722457408905,0.2123077809810638,293.2433776855469,297.1499938964844,293.1499938964844,0.3287223279476166,-4593.533203125,304.1615905761719,0.8448294997215271,0.4140501022338867,0.2924199998378753,293.29833984375,297.1499938964844,293.1499938964844,0.4784860908985138,-8350.8681640625,304.1580810546875,0.9365313649177552,0.5584422945976257,0.5317502021789551,293.19586181640625,297.1499938964844,293.1499938964844,0.0264108274132013,-4990.54345703125,304.1537170410156,0.4385935366153717,0.0657045990228653,0.3178962469100952,291.1690368652344,291.1499938964844,268.0875549316406,265.8226928710937,287.5878295898437,293.28350830078125,291.169189453125,1.0,0.4306327700614929,1.0,0.0,0.9031205773353576,1.0,-1.9198112487792969,2.077022145385854e-06,1.919809103012085,-0.4340829849243164,0.0,0.0,0.2695736289024353,138.45140075683594,119.0,4.387581825256348,-6930.7744140625,856.5729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,304.6883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84765625,18000.0,0.0,0.0,0.1520197838544845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909435540437698,0.1909479200839996,-4.378197445475962e-06,0.0,0.0001542807585792,0.0,0.0,7.830661296844482,0.0,0.0,0.0,0.2851865887641907,4.0,0.0,1.0
724680,293.2752990722656,297.1499938964844,293.1499938964844,0.1915042549371719,-3850.36962890625,304.1634826660156,0.7347307205200195,0.2674292027950287,0.2450753450393676,293.3000183105469,297.1499938964844,293.1499938964844,0.1499961912631988,-3336.225341796875,304.16607666015625,0.6884462237358093,0.2186722457408905,0.2123077809810638,293.2433776855469,297.1499938964844,293.1499938964844,0.3287223279476166,-4593.533203125,304.1615905761719,0.8448294997215271,0.4140501022338867,0.2924199998378753,293.29833984375,297.1499938964844,293.1499938964844,0.4784860908985138,-8350.8681640625,304.1580810546875,0.9365313649177552,0.5584422945976257,0.5317502021789551,293.19586181640625,297.1499938964844,293.1499938964844,0.0264108274132013,-4990.54345703125,304.1537170410156,0.4385935366153717,0.0657045990228653,0.3178962469100952,291.1690368652344,291.1499938964844,268.0875549316406,265.8226928710937,287.5878295898437,293.28350830078125,291.169189453125,1.0,0.4306327700614929,1.0,0.0,0.9031205773353576,1.0,-1.9198112487792969,2.077022145385854e-06,1.919809103012085,-0.4340829849243164,0.0,0.0,0.2695736289024353,138.45140075683594,119.0,4.387581825256348,-6930.7744140625,856.5729370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646850585937,304.6883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84765625,18000.0,0.0,0.0,0.1520197838544845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909435540437698,0.1909479200839996,-4.378197445475962e-06,0.0,0.0001542807585792,0.0,0.0,7.830661296844482,0.0,0.0,0.0,0.2851865887641907,4.0,0.0,1.0
724740,293.27392578125,297.1499938964844,293.1499938964844,0.1886981278657913,-3805.2998046875,304.1636657714844,0.7372973561286926,0.2645295262336731,0.2422601729631424,293.3000793457031,297.1499938964844,293.1499938964844,0.1465930938720703,-3275.436767578125,304.1663818359375,0.6895853877067566,0.2148530334234237,0.2084832936525344,293.2429504394531,297.1499938964844,293.1499938964844,0.3261632919311523,-4565.189453125,304.1619873046875,0.849391520023346,0.4117714166641235,0.290675014257431,293.2977905273437,297.1499938964844,293.1499938964844,0.4744943082332611,-8294.0673828125,304.1620178222656,0.9422626495361328,0.5547952055931091,0.528098464012146,293.1941833496094,297.1499938964844,293.1499938964844,0.0255858767777681,-4914.1943359375,304.15386962890625,0.4403823018074035,0.0648803189396858,0.3130927979946136,291.172119140625,291.1499938964844,268.1464233398437,265.86993408203125,287.5964660644531,293.2829284667969,291.1722412109375,1.0,0.4237596988677978,1.0,0.0,0.9021205902099608,1.0,-1.8995894193649288,2.0358872916403925e-06,1.8995873928070068,-0.42983278632164,0.0,0.0,0.2664146423339844,132.86277770996094,107.0,4.2663164138793945,-6847.02392578125,821.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,304.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.142578125,18000.0,0.0,0.0,0.1517525315284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887121349573135,0.1887165158987045,-4.37370772488066e-06,0.0,0.0001540095254313,0.0,0.0,7.72566556930542,0.0,0.0,0.0,0.2847714424133301,4.0,0.0,1.0
724800,293.27392578125,297.1499938964844,293.1499938964844,0.1886981278657913,-3805.2998046875,304.1636657714844,0.7372973561286926,0.2645295262336731,0.2422601729631424,293.3000793457031,297.1499938964844,293.1499938964844,0.1465930938720703,-3275.436767578125,304.1663818359375,0.6895853877067566,0.2148530334234237,0.2084832936525344,293.2429504394531,297.1499938964844,293.1499938964844,0.3261632919311523,-4565.189453125,304.1619873046875,0.849391520023346,0.4117714166641235,0.290675014257431,293.2977905273437,297.1499938964844,293.1499938964844,0.4744943082332611,-8294.0673828125,304.1620178222656,0.9422626495361328,0.5547952055931091,0.528098464012146,293.1941833496094,297.1499938964844,293.1499938964844,0.0255858767777681,-4914.1943359375,304.15386962890625,0.4403823018074035,0.0648803189396858,0.3130927979946136,291.172119140625,291.1499938964844,268.1464233398437,265.86993408203125,287.5964660644531,293.2829284667969,291.1722412109375,1.0,0.4237596988677978,1.0,0.0,0.9021205902099608,1.0,-1.8995894193649288,2.0358872916403925e-06,1.8995873928070068,-0.42983278632164,0.0,0.0,0.2664146423339844,132.86277770996094,107.0,4.2663164138793945,-6847.02392578125,821.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,304.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.142578125,18000.0,0.0,0.0,0.1517525315284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887121349573135,0.1887165158987045,-4.37370772488066e-06,0.0,0.0001540095254313,0.0,0.0,7.72566556930542,0.0,0.0,0.0,0.2847714424133301,4.0,0.0,1.0
724860,293.2725830078125,297.1499938964844,293.1499938964844,0.1864721179008484,-3769.4619140625,304.1637268066406,0.7414650917053223,0.2622914016246795,0.2400197833776474,293.2998962402344,297.1499938964844,293.1499938964844,0.1438698023557663,-3226.588623046875,304.16656494140625,0.6926679611206055,0.21185103058815,0.2054076492786407,293.24237060546875,297.1499938964844,293.1499938964844,0.3241069316864013,-4542.4033203125,304.1622314453125,0.8556159138679504,0.410005658864975,0.2892700731754303,293.2969665527344,297.1499938964844,293.1499938964844,0.4712576568126678,-8248.4892578125,304.16424560546875,0.9500141143798828,0.5519675612449646,0.5251985192298889,293.19256591796875,297.1499938964844,293.1499938964844,0.0249464809894561,-4854.16943359375,304.1539001464844,0.444053590297699,0.0643059387803077,0.3093225061893463,291.1744384765625,291.1499938964844,268.193359375,265.9076843261719,287.6025085449219,293.2821655273437,291.174560546875,1.0,0.4168213903903961,1.0,0.0,0.9013205766677856,1.0,-1.8835086822509768,2.003512918236084e-06,1.8835066556930544,-0.4264942109584808,0.0,0.0,0.2636191546916961,126.65788269042967,107.0,4.075688362121582,-6781.720703125,787.6749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978820800781,304.61968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9921875,18000.0,0.0,0.0,0.1514368206262588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186750128865242,0.186754509806633,-4.369729140307754e-06,0.0,0.0001536891213618,0.0,0.0,7.633614540100098,0.0,0.0,0.0,0.2844069898128509,4.0,0.0,1.0
724920,293.2721862792969,297.1499938964844,293.1499938964844,0.1859197318553924,-3760.556884765625,304.1637268066406,0.7427642345428467,0.2617416083812713,0.2394625544548034,293.2998046875,297.1499938964844,293.1499938964844,0.1431907415390014,-3214.3798828125,304.1665954589844,0.6936935186386108,0.2111068218946457,0.2046383917331695,293.2421875,297.1499938964844,293.1499938964844,0.3235938549041748,-4536.71728515625,304.16229248046875,0.8574904203414917,0.4095709323883056,0.2889189124107361,293.29669189453125,297.1499938964844,293.1499938964844,0.4704465270042419,-8237.115234375,304.16473388671875,0.9522921442985536,0.5512712597846985,0.5244773626327515,293.192138671875,297.1499938964844,293.1499938964844,0.0247910022735595,-4839.443359375,304.1539001464844,0.4452551603317261,0.0641725361347198,0.3083969354629516,291.17498779296875,291.1499938964844,268.2050476074219,265.9171142578125,287.6039123535156,293.28192138671875,291.1750793457031,1.0,0.41494020819664,1.0,0.0,0.9011206030845642,1.0,-1.8795166015625,1.9955227799073327e-06,1.8795145750045776,-0.4256708025932312,0.0,0.0,0.2628876268863678,124.94058227539062,95.0,4.000080108642578,-6765.607421875,778.8947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958984375,304.6147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.181640625,18000.0,0.0,0.0,0.1513388901948928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862375885248184,0.1862419545650482,-4.368687768874224e-06,0.0,0.0001535897463327,0.0,0.0,7.60961389541626,0.0,0.0,0.0,0.2843120098114013,4.0,0.0,1.0
724980,293.2702331542969,297.1499938964844,293.1499938964844,0.1831871271133422,-3716.434814453125,304.1637268066406,0.7507993578910828,0.2590448558330536,0.2366978973150253,293.2992858886719,297.1499938964844,293.1499938964844,0.1398111581802368,-3153.445068359375,304.16668701171875,0.7002664804458618,0.2074177265167236,0.2007952183485031,293.2412109375,297.1499938964844,293.1499938964844,0.3210414350032806,-4508.42333984375,304.1624450683594,0.8687700629234314,0.4074324667453766,0.2871674001216888,293.2952575683594,297.1499938964844,293.1499938964844,0.4663934111595154,-8180.50927734375,304.1665344238281,0.9653109312057496,0.5478460788726807,0.5208980441093445,293.1899108886719,297.1499938964844,293.1499938964844,0.0240424424409866,-4767.78466796875,304.1538391113281,0.4530020952224731,0.0635599195957183,0.3038888871669769,291.1774597167969,291.1499938964844,268.263427734375,265.9642028808594,287.61041259765625,293.2806396484375,291.17755126953125,1.0,0.4048325419425964,1.0,0.0,0.9001206159591675,1.0,-1.8597670793533323,1.9562687612051377e-06,1.8597651720047,-0.4216260910034179,0.0,0.0,0.259054034948349,115.6203384399414,83.0,3.525009632110596,-6686.3359375,733.3418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,304.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.97265625,18000.0,0.0,0.0,0.1507119983434677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835632622241974,0.1835676282644271,-4.363244443084113e-06,0.0,0.0001529535074951,0.0,0.0,7.48469877243042,0.0,0.0,0.0,0.2838174700736999,4.0,0.0,1.0
725040,293.2702331542969,297.1499938964844,293.1499938964844,0.1831871271133422,-3716.434814453125,304.1637268066406,0.7507993578910828,0.2590448558330536,0.2366978973150253,293.2992858886719,297.1499938964844,293.1499938964844,0.1398111581802368,-3153.445068359375,304.16668701171875,0.7002664804458618,0.2074177265167236,0.2007952183485031,293.2412109375,297.1499938964844,293.1499938964844,0.3210414350032806,-4508.42333984375,304.1624450683594,0.8687700629234314,0.4074324667453766,0.2871674001216888,293.2952575683594,297.1499938964844,293.1499938964844,0.4663934111595154,-8180.50927734375,304.1665344238281,0.9653109312057496,0.5478460788726807,0.5208980441093445,293.1899108886719,297.1499938964844,293.1499938964844,0.0240424424409866,-4767.78466796875,304.1538391113281,0.4530020952224731,0.0635599195957183,0.3038888871669769,291.1774597167969,291.1499938964844,268.263427734375,265.9642028808594,287.61041259765625,293.2806396484375,291.17755126953125,1.0,0.4048325419425964,1.0,0.0,0.9001206159591675,1.0,-1.8597670793533323,1.9562687612051377e-06,1.8597651720047,-0.4216260910034179,0.0,0.0,0.259054034948349,115.6203384399414,83.0,3.525009632110596,-6686.3359375,733.3418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,304.5965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.97265625,18000.0,0.0,0.0,0.1507119983434677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835632622241974,0.1835676282644271,-4.363244443084113e-06,0.0,0.0001529535074951,0.0,0.0,7.48469877243042,0.0,0.0,0.0,0.2838174700736999,4.0,0.0,1.0
725100,293.2691955566406,297.1499938964844,293.1499938964844,0.1818403899669647,-3694.6455078125,304.1636657714844,0.7557961940765381,0.2577254176139831,0.2353300750255584,293.2989807128906,297.1499938964844,293.1499938964844,0.1381328403949737,-3123.07470703125,304.1667175292969,0.7044172883033752,0.2055899500846862,0.1988772898912429,293.2406921386719,297.1499938964844,293.1499938964844,0.3197757303714752,-4494.38720703125,304.1624755859375,0.8756083846092224,0.4063820838928222,0.2862957119941711,293.2944641113281,297.1499938964844,293.1499938964844,0.4643748104572296,-8152.423828125,304.1672058105469,0.9725863337516784,0.5461646318435669,0.5191256403923035,293.1887512207031,297.1499938964844,293.1499938964844,0.0236862357705831,-4733.22021484375,304.1537780761719,0.457989752292633,0.0632830262184143,0.3017115890979767,291.17852783203125,291.1499938964844,268.2925109863281,265.9877319335937,287.6133728027344,293.2799072265625,291.1785888671875,1.0,0.3994268774986267,1.0,0.0,0.8996205925941467,1.0,-1.8500319719314573,1.937087745318422e-06,1.8500300645828247,-0.4196484088897705,0.0,0.0,0.2570422887802124,110.62799072265624,83.0,3.2419323921203613,-6647.42919921875,709.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,304.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2734375,18000.0,0.0,0.0,0.1503060907125473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821687221527099,0.1821730881929397,-4.3604036363831256e-06,0.0,0.0001525415864307,0.0,0.0,7.419778347015381,0.0,0.0,0.0,0.2835605144500732,4.0,0.0,1.0
725160,293.26812744140625,297.1499938964844,293.1499938964844,0.1805075109004974,-3673.050537109375,304.1636047363281,0.7615039944648743,0.2564235925674438,0.2339725494384765,293.2986145019531,297.1499938964844,293.1499938964844,0.136462926864624,-3092.781494140625,304.1667175292969,0.7091470956802368,0.203771561384201,0.1969624459743499,293.2401123046875,297.1499938964844,293.1499938964844,0.3185184895992279,-4480.439453125,304.1625061035156,0.8832928538322449,0.4053427577018738,0.2854274213314056,293.2936096191406,297.1499938964844,293.1499938964844,0.4623653590679168,-8124.51611328125,304.167724609375,0.9801997542381288,0.5445019602775574,0.5173652172088623,293.18756103515625,297.1499938964844,293.1499938964844,0.0233419686555862,-4699.5107421875,304.1537170410156,0.463772714138031,0.0630232840776443,0.2995859384536743,291.17950439453125,291.1499938964844,268.321533203125,266.0111999511719,287.6161804199219,293.2791748046875,291.1795349121094,1.0,0.3938300907611847,1.0,0.0,0.8991206288337708,1.0,-1.8403934240341189,1.918207090056967e-06,1.8403915166854856,-0.4176994562149048,0.0,0.0,0.2549777328968048,105.4801025390625,71.0,2.937392473220825,-6608.95068359375,686.3834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,304.5874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1498337090015411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807442754507064,0.180748626589775,-4.357503257779172e-06,0.0,0.0001520621590316,0.0,0.0,7.353622913360596,0.0,0.0,0.0,0.2832987010478973,4.0,0.0,1.0
725220,293.2659912109375,297.1499938964844,293.1499938964844,0.1778836846351623,-3630.4501953125,304.1634521484375,0.7753002643585205,0.2538666725158691,0.2312886863946914,293.2978820800781,297.1499938964844,293.1499938964844,0.1331492215394973,-3032.44287109375,304.1666564941406,0.7198558449745178,0.2001575678586959,0.1931429505348205,293.2389831542969,297.1499938964844,293.1499938964844,0.3160312175750732,-4452.82861328125,304.1624755859375,0.9013793468475342,0.4032920598983764,0.2837018668651581,293.29180908203125,297.1499938964844,293.1499938964844,0.458381325006485,-8069.28369140625,304.16845703125,0.995887279510498,0.5412257313728333,0.5138793587684631,293.1852111816406,297.1499938964844,293.1499938964844,0.0226871166378259,-4634.5224609375,304.153564453125,0.4755665063858032,0.062547467648983,0.2954809069633484,291.1810302734375,291.1499938964844,268.3793334960937,266.05810546875,287.62139892578125,293.2776184082031,291.1810607910156,1.0,0.3821647465229034,1.0,0.0,0.898120641708374,1.0,-1.8213971853256223,1.881315256468952e-06,1.8213952779769893,-0.4138805568218231,0.0,0.0,0.2507281303405761,94.87274169921876,59.0,2.2843406200408936,-6533.09375,639.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608703613281,304.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.806640625,18000.0,0.0,0.0,0.1486930847167968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778353005647659,0.1778396517038345,-4.351586085249437e-06,0.0,0.000150904583279,0.0,0.0,7.219018459320068,0.0,0.0,0.0,0.2827662229537964,4.0,0.0,1.0
725280,293.2659912109375,297.1499938964844,293.1499938964844,0.1778836846351623,-3630.4501953125,304.1634521484375,0.7753002643585205,0.2538666725158691,0.2312886863946914,293.2978820800781,297.1499938964844,293.1499938964844,0.1331492215394973,-3032.44287109375,304.1666564941406,0.7198558449745178,0.2001575678586959,0.1931429505348205,293.2389831542969,297.1499938964844,293.1499938964844,0.3160312175750732,-4452.82861328125,304.1624755859375,0.9013793468475342,0.4032920598983764,0.2837018668651581,293.29180908203125,297.1499938964844,293.1499938964844,0.458381325006485,-8069.28369140625,304.16845703125,0.995887279510498,0.5412257313728333,0.5138793587684631,293.1852111816406,297.1499938964844,293.1499938964844,0.0226871166378259,-4634.5224609375,304.153564453125,0.4755665063858032,0.062547467648983,0.2954809069633484,291.1810302734375,291.1499938964844,268.3793334960937,266.05810546875,287.62139892578125,293.2776184082031,291.1810607910156,1.0,0.3821647465229034,1.0,0.0,0.898120641708374,1.0,-1.8213971853256223,1.881315256468952e-06,1.8213952779769893,-0.4138805568218231,0.0,0.0,0.2507281303405761,94.87274169921876,59.0,2.2843406200408936,-6533.09375,639.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608703613281,304.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.806640625,18000.0,0.0,0.0,0.1486930847167968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778353005647659,0.1778396517038345,-4.351586085249437e-06,0.0,0.000150904583279,0.0,0.0,7.219018459320068,0.0,0.0,0.0,0.2827662229537964,4.0,0.0,1.0
725340,293.263671875,297.1499938964844,293.1499938964844,0.1752557307481765,-3587.45703125,304.1633605957031,0.7882312536239624,0.2514011561870575,0.2287559360265731,293.296875,297.1499938964844,293.1499938964844,0.1298512369394302,-2971.8955078125,304.1665954589844,0.7289133667945862,0.1966126710176468,0.1894567906856537,293.2376403808594,297.1499938964844,293.1499938964844,0.3134078979492187,-4423.462890625,304.1627197265625,0.919346034526825,0.4013110399246216,0.2820780575275421,293.2785339355469,297.1499938964844,293.1499938964844,0.4364067614078522,-7747.43701171875,304.2001953125,0.9990000128746032,0.5402603149414062,0.4925956726074219,293.1826171875,297.1499938964844,293.1499938964844,0.0221370924264192,-4578.2392578125,304.1532897949219,0.4846664071083069,0.0621842518448829,0.2921608090400696,291.1920471191406,291.1499938964844,268.43682861328125,266.1048889160156,287.6275939941406,293.2720031738281,291.1932678222656,1.0,0.3691702485084533,1.0,0.0,0.8971205949783325,1.0,-1.7824554443359375,1.8059711237583544e-06,1.7824536561965942,-0.4052020907402038,0.0,0.0,0.2446711808443069,85.81591796875,47.0,15.9253568649292,-6429.00146484375,583.7022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088134765625,304.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.779296875,18000.0,0.0,0.0,0.1472775638103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743247658014297,0.1743291020393371,-4.345354227552889e-06,0.0,0.0001494680036557,0.0,0.0,7.058876514434815,0.0,0.0,0.0,0.282135933637619,4.0,0.0,1.0
725400,293.263671875,297.1499938964844,293.1499938964844,0.1752557307481765,-3587.45703125,304.1633605957031,0.7882312536239624,0.2514011561870575,0.2287559360265731,293.296875,297.1499938964844,293.1499938964844,0.1298512369394302,-2971.8955078125,304.1665954589844,0.7289133667945862,0.1966126710176468,0.1894567906856537,293.2376403808594,297.1499938964844,293.1499938964844,0.3134078979492187,-4423.462890625,304.1627197265625,0.919346034526825,0.4013110399246216,0.2820780575275421,293.2785339355469,297.1499938964844,293.1499938964844,0.4364067614078522,-7747.43701171875,304.2001953125,0.9990000128746032,0.5402603149414062,0.4925956726074219,293.1826171875,297.1499938964844,293.1499938964844,0.0221370924264192,-4578.2392578125,304.1532897949219,0.4846664071083069,0.0621842518448829,0.2921608090400696,291.1920471191406,291.1499938964844,268.43682861328125,266.1048889160156,287.6275939941406,293.2720031738281,291.1932678222656,1.0,0.3691702485084533,1.0,0.0,0.8971205949783325,1.0,-1.7824554443359375,1.8059711237583544e-06,1.7824536561965942,-0.4052020907402038,0.0,0.0,0.2446711808443069,85.81591796875,47.0,15.9253568649292,-6429.00146484375,583.7022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088134765625,304.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.779296875,18000.0,0.0,0.0,0.1472775638103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743247658014297,0.1743291020393371,-4.345354227552889e-06,0.0,0.0001494680036557,0.0,0.0,7.058876514434815,0.0,0.0,0.0,0.282135933637619,4.0,0.0,1.0
