time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725460,293.2615661621094,297.1499938964844,293.1499938964844,0.1726323664188385,-3544.3505859375,304.16326904296875,0.8030225038528442,0.2489467114210128,0.226261556148529,293.2960510253906,297.1499938964844,293.1499938964844,0.1265665888786316,-2911.21875,304.1665344238281,0.7392733097076416,0.1930609196424484,0.1857971847057342,293.23651123046875,297.1499938964844,293.1499938964844,0.3107288777828216,-4393.39990234375,304.1629333496094,0.9407716989517212,0.3993185460567474,0.2804698348045349,293.2344970703125,297.1499938964844,293.1499938964844,0.4038088917732239,-7271.455078125,304.2375793457031,0.9990000128746032,0.5458760857582092,0.4615215063095093,293.1797180175781,297.1499938964844,293.1499938964844,0.0216818284243345,-4530.59033203125,304.1529541015625,0.494481086730957,0.0619415454566478,0.2894514799118042,291.20672607421875,291.1499938964844,268.4939880371094,266.15155029296875,287.6251525878906,293.2580261230469,291.2074279785156,1.0,0.3546040654182434,1.0,0.0,0.8961206078529358,1.0,-1.732573628425598,1.711921754576906e-06,1.7325719594955444,-0.3941881954669952,0.0,0.0,0.2360361665487289,76.81587982177734,50.0,17.861051559448242,-6276.8662109375,523.4551391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47857666015625,304.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.21875,18000.0,0.0,0.0,0.1454137563705444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688533276319503,0.1688576638698578,-4.335887297202135e-06,0.0,0.0001475764875067,0.0,0.0,6.811409950256348,0.0,0.0,0.0,0.2811834514141083,4.0,0.0,1.0
725520,293.2615661621094,297.1499938964844,293.1499938964844,0.1726323664188385,-3544.3505859375,304.16326904296875,0.8030225038528442,0.2489467114210128,0.226261556148529,293.2960510253906,297.1499938964844,293.1499938964844,0.1265665888786316,-2911.21875,304.1665344238281,0.7392733097076416,0.1930609196424484,0.1857971847057342,293.23651123046875,297.1499938964844,293.1499938964844,0.3107288777828216,-4393.39990234375,304.1629333496094,0.9407716989517212,0.3993185460567474,0.2804698348045349,293.2344970703125,297.1499938964844,293.1499938964844,0.4038088917732239,-7271.455078125,304.2375793457031,0.9990000128746032,0.5458760857582092,0.4615215063095093,293.1797180175781,297.1499938964844,293.1499938964844,0.0216818284243345,-4530.59033203125,304.1529541015625,0.494481086730957,0.0619415454566478,0.2894514799118042,291.20672607421875,291.1499938964844,268.4939880371094,266.15155029296875,287.6251525878906,293.2580261230469,291.2074279785156,1.0,0.3546040654182434,1.0,0.0,0.8961206078529358,1.0,-1.732573628425598,1.711921754576906e-06,1.7325719594955444,-0.3941881954669952,0.0,0.0,0.2360361665487289,76.81587982177734,50.0,17.861051559448242,-6276.8662109375,523.4551391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47857666015625,304.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.21875,18000.0,0.0,0.0,0.1454137563705444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688533276319503,0.1688576638698578,-4.335887297202135e-06,0.0,0.0001475764875067,0.0,0.0,6.811409950256348,0.0,0.0,0.0,0.2811834514141083,4.0,0.0,1.0
725580,293.25982666015625,297.1499938964844,293.1499938964844,0.1702511608600616,-3505.322265625,304.1628112792969,0.8131788372993469,0.2464744299650192,0.2238599210977554,293.2955627441406,297.1499938964844,293.1499938964844,0.1234648898243904,-2853.808837890625,304.16619873046875,0.745989203453064,0.189457818865776,0.1822047382593155,293.2357482910156,297.1499938964844,293.1499938964844,0.3083848655223846,-4367.3134765625,304.1625061035156,0.955808401107788,0.3972834944725036,0.2789154946804046,293.17584228515625,297.1499938964844,293.1499938964844,0.3801333308219909,-6930.65673828125,304.24713134765625,0.9990000128746032,0.5556245446205139,0.4397485256195068,293.1770324707031,297.1499938964844,293.1499938964844,0.0213815458118915,-4499.18896484375,304.1524658203125,0.501919150352478,0.0617346614599227,0.2875612676143646,291.2118530273437,291.1499938964844,268.5508117675781,266.1980895996094,287.6224060058594,293.2490539550781,291.2117004394531,1.0,0.3446004688739776,1.0,0.0,0.8951206207275391,1.0,-1.6950863599777222,1.643456698730006e-06,1.6950846910476685,-0.386276513338089,0.0,0.0,0.2272672951221466,70.77717590332031,68.0,7.471305847167969,-6133.80224609375,482.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726928710937,304.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.630859375,18000.0,0.0,0.0,0.1429757922887802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631297618150711,0.1631340980529785,-4.324798283050768e-06,0.0,0.0001451022544642,0.0,0.0,6.553008556365967,0.0,0.0,0.0,0.2801748514175415,4.0,0.0,1.0
725640,293.25982666015625,297.1499938964844,293.1499938964844,0.1702511608600616,-3505.322265625,304.1628112792969,0.8131788372993469,0.2464744299650192,0.2238599210977554,293.2955627441406,297.1499938964844,293.1499938964844,0.1234648898243904,-2853.808837890625,304.16619873046875,0.745989203453064,0.189457818865776,0.1822047382593155,293.2357482910156,297.1499938964844,293.1499938964844,0.3083848655223846,-4367.3134765625,304.1625061035156,0.955808401107788,0.3972834944725036,0.2789154946804046,293.17584228515625,297.1499938964844,293.1499938964844,0.3801333308219909,-6930.65673828125,304.24713134765625,0.9990000128746032,0.5556245446205139,0.4397485256195068,293.1770324707031,297.1499938964844,293.1499938964844,0.0213815458118915,-4499.18896484375,304.1524658203125,0.501919150352478,0.0617346614599227,0.2875612676143646,291.2118530273437,291.1499938964844,268.5508117675781,266.1980895996094,287.6224060058594,293.2490539550781,291.2117004394531,1.0,0.3446004688739776,1.0,0.0,0.8951206207275391,1.0,-1.6950863599777222,1.643456698730006e-06,1.6950846910476685,-0.386276513338089,0.0,0.0,0.2272672951221466,70.77717590332031,68.0,7.471305847167969,-6133.80224609375,482.2593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726928710937,304.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.630859375,18000.0,0.0,0.0,0.1429757922887802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631297618150711,0.1631340980529785,-4.324798283050768e-06,0.0,0.0001451022544642,0.0,0.0,6.553008556365967,0.0,0.0,0.0,0.2801748514175415,4.0,0.0,1.0
725700,293.2591552734375,297.1499938964844,293.1499938964844,0.1691915541887283,-3488.0361328125,304.1623840332031,0.8135361075401306,0.2452137917280197,0.2227179408073425,293.2955322265625,297.1499938964844,293.1499938964844,0.1220155507326126,-2826.980712890625,304.1658935546875,0.7452470660209656,0.1876213103532791,0.1804597526788711,293.23553466796875,297.1499938964844,293.1499938964844,0.3074015378952026,-4356.49755859375,304.1620178222656,0.9571159482002258,0.3962355256080627,0.2781790494918823,293.14959716796875,297.1499938964844,293.1499938964844,0.3763062357902527,-6881.25439453125,304.2362365722656,0.9990000128746032,0.5604544878005981,0.4369090497493744,293.1759948730469,297.1499938964844,293.1499938964844,0.0212865378707647,-4489.5166015625,304.1521911621094,0.5026732683181763,0.0615973062813282,0.2868913114070892,291.2096252441406,291.1499938964844,268.5791015625,266.2212829589844,287.6226806640625,293.2494506835937,291.208740234375,1.0,0.3431763648986816,1.0,0.0,0.8946206569671631,1.0,-1.6865092515945437,1.6283006516459864e-06,1.6865075826644895,-0.3847740888595581,0.0,0.0,0.2234857231378555,69.92483520507812,68.0,-1.3797527551651,-6078.3115234375,474.5806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239318847656,304.5898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.865234375,18000.0,0.0,0.0,0.1415667235851287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605932414531707,0.160597562789917,-4.31952048529638e-06,0.0,0.0001436722232028,0.0,0.0,6.438719272613525,0.0,0.0,0.0,0.2797236442565918,4.0,0.0,1.0
725760,293.2586364746094,297.1499938964844,293.1499938964844,0.1682396680116653,-3472.614990234375,304.161865234375,0.8108030557632446,0.2439357936382293,0.2216012477874755,293.2956237792969,297.1499938964844,293.1499938964844,0.1206456497311592,-2801.667724609375,304.1654968261719,0.7417505979537964,0.1857614666223526,0.1787356883287429,293.2354736328125,297.1499938964844,293.1499938964844,0.306594043970108,-4347.7646484375,304.1612854003906,0.954401969909668,0.3951677083969116,0.2774602770805359,293.1317138671875,297.1499938964844,293.1499938964844,0.3778631687164306,-6912.5498046875,304.2176513671875,0.9990000128746032,0.5639839768409729,0.4392509162425995,293.17510986328125,297.1499938964844,293.1499938964844,0.0212232917547225,-4483.5576171875,304.15191650390625,0.5013494491577148,0.0614406540989875,0.2863344252109527,291.2016906738281,291.1499938964844,268.6072998046875,266.2444763183594,287.6244506835937,293.2510986328125,291.20025634765625,1.0,0.3436508476734161,1.0,0.0,0.8941206336021423,1.0,-1.6843719482421875,1.6248588963208022e-06,1.6843703985214231,-0.3846921920776367,0.0,0.0,0.220815047621727,70.4188003540039,86.0,-12.277250289916992,-6039.27783203125,474.7043762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6734619140625,304.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.982421875,18000.0,0.0,0.0,0.1400731950998306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585795879364013,0.1585838943719864,-4.314802936278284e-06,0.0,0.0001421564811607,0.0,0.0,6.347568988800049,0.0,0.0,0.0,0.2793594896793365,4.0,0.0,1.0
725820,293.2578430175781,297.1499938964844,293.1499938964844,0.1665135025978088,-3444.769775390625,304.1607971191406,0.7980756759643555,0.2413439154624939,0.2194383144378662,293.2960510253906,297.1499938964844,293.1499938964844,0.1180358827114105,-2753.406494140625,304.1646728515625,0.7289910912513733,0.1819884181022644,0.1753448098897934,293.2355651855469,297.1499938964844,293.1499938964844,0.3052520155906677,-4333.4443359375,304.1597595214844,0.9396150708198548,0.3929847776889801,0.2760702967643738,293.1265563964844,297.1499938964844,293.1499938964844,0.3933737874031067,-7158.3798828125,304.1689758300781,0.9990000128746032,0.5655778646469116,0.4557459950447082,293.17401123046875,297.1499938964844,293.1499938964844,0.0211428385227918,-4476.97412109375,304.1513977050781,0.4942162632942199,0.0610284209251403,0.2853983938694,291.1781921386719,291.1499938964844,268.6633605957031,266.29071044921875,287.62567138671875,293.2503662109375,291.17626953125,1.0,0.3493928909301758,1.0,0.0,0.8931206464767456,1.0,-1.6947051286697388,1.6445170558654354e-06,1.6947035789489746,-0.387806087732315,0.0,0.0,0.2185396552085876,74.55358123779297,104.0,-28.573204040527344,-6014.01953125,492.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514343261719,304.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90234375,18000.0,0.0,0.0,0.1370311081409454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564997136592865,0.1565040349960327,-4.308587904233718e-06,0.0,0.0001390691613778,0.0,0.0,6.2518510818481445,0.0,0.0,0.0,0.278957337141037,4.0,0.0,1.0
725880,293.2578430175781,297.1499938964844,293.1499938964844,0.1665135025978088,-3444.769775390625,304.1607971191406,0.7980756759643555,0.2413439154624939,0.2194383144378662,293.2960510253906,297.1499938964844,293.1499938964844,0.1180358827114105,-2753.406494140625,304.1646728515625,0.7289910912513733,0.1819884181022644,0.1753448098897934,293.2355651855469,297.1499938964844,293.1499938964844,0.3052520155906677,-4333.4443359375,304.1597595214844,0.9396150708198548,0.3929847776889801,0.2760702967643738,293.1265563964844,297.1499938964844,293.1499938964844,0.3933737874031067,-7158.3798828125,304.1689758300781,0.9990000128746032,0.5655778646469116,0.4557459950447082,293.17401123046875,297.1499938964844,293.1499938964844,0.0211428385227918,-4476.97412109375,304.1513977050781,0.4942162632942199,0.0610284209251403,0.2853983938694,291.1781921386719,291.1499938964844,268.6633605957031,266.29071044921875,287.62567138671875,293.2503662109375,291.17626953125,1.0,0.3493928909301758,1.0,0.0,0.8931206464767456,1.0,-1.6947051286697388,1.6445170558654354e-06,1.6947035789489746,-0.387806087732315,0.0,0.0,0.2185396552085876,74.55358123779297,104.0,-28.573204040527344,-6014.01953125,492.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7514343261719,304.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90234375,18000.0,0.0,0.0,0.1370311081409454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564997136592865,0.1565040349960327,-4.308587904233718e-06,0.0,0.0001390691613778,0.0,0.0,6.2518510818481445,0.0,0.0,0.0,0.278957337141037,4.0,0.0,1.0
725940,293.2574157714844,297.1499938964844,293.1499938964844,0.1649259030818939,-3419.188232421875,304.15985107421875,0.7789972424507141,0.2387009859085083,0.2173527628183365,293.2967529296875,297.1499938964844,293.1499938964844,0.1155267730355262,-2706.85009765625,304.1639709472656,0.7105831503868103,0.1781449913978576,0.1720160394906997,293.2359924316406,297.1499938964844,293.1499938964844,0.3041054308414459,-4321.28857421875,304.158447265625,0.9159129858016968,0.3907313644886017,0.2747277319431305,293.16339111328125,297.1499938964844,293.1499938964844,0.4221329987049103,-7594.06689453125,304.1147155761719,0.9990000128746032,0.558789074420929,0.4844561517238617,293.1741943359375,297.1499938964844,293.1499938964844,0.0210282709449529,-4467.056640625,304.1511535644531,0.482655793428421,0.0603869743645191,0.2841543853282928,291.1501159667969,291.1499938964844,268.71905517578125,266.3367919921875,287.6265563964844,293.2456359863281,291.1483154296875,1.0,0.3601283431053161,1.0,0.0,0.8921206593513489,1.0,-1.71956205368042,1.6910885278775822e-06,1.7195603847503662,-0.3940642774105072,0.0,0.0,0.2204043567180633,82.2624740600586,107.0,-35.593955993652344,-6049.171875,531.0718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7788391113281,304.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.1342768222093582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569713801145553,0.1569756865501403,-4.307110430090688e-06,0.0,0.0001362739130854,0.0,0.0,6.269415855407715,0.0,0.0,0.0,0.2789949774742126,4.0,0.0,1.0
726000,293.2574157714844,297.1499938964844,293.1499938964844,0.1649259030818939,-3419.188232421875,304.15985107421875,0.7789972424507141,0.2387009859085083,0.2173527628183365,293.2967529296875,297.1499938964844,293.1499938964844,0.1155267730355262,-2706.85009765625,304.1639709472656,0.7105831503868103,0.1781449913978576,0.1720160394906997,293.2359924316406,297.1499938964844,293.1499938964844,0.3041054308414459,-4321.28857421875,304.158447265625,0.9159129858016968,0.3907313644886017,0.2747277319431305,293.16339111328125,297.1499938964844,293.1499938964844,0.4221329987049103,-7594.06689453125,304.1147155761719,0.9990000128746032,0.558789074420929,0.4844561517238617,293.1741943359375,297.1499938964844,293.1499938964844,0.0210282709449529,-4467.056640625,304.1511535644531,0.482655793428421,0.0603869743645191,0.2841543853282928,291.1501159667969,291.1499938964844,268.71905517578125,266.3367919921875,287.6265563964844,293.2456359863281,291.1483154296875,1.0,0.3601283431053161,1.0,0.0,0.8921206593513489,1.0,-1.71956205368042,1.6910885278775822e-06,1.7195603847503662,-0.3940642774105072,0.0,0.0,0.2204043567180633,82.2624740600586,107.0,-35.593955993652344,-6049.171875,531.0718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7788391113281,304.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.435546875,18000.0,0.0,0.0,0.1342768222093582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569713801145553,0.1569756865501403,-4.307110430090688e-06,0.0,0.0001362739130854,0.0,0.0,6.269415855407715,0.0,0.0,0.0,0.2789949774742126,4.0,0.0,1.0
726060,293.2569580078125,297.1499938964844,293.1499938964844,0.1631153672933578,-3389.46923828125,304.1596069335937,0.7634327411651611,0.2360697388648986,0.2152342647314071,293.29742431640625,297.1499938964844,293.1499938964844,0.1128442883491516,-2656.468505859375,304.1637878417969,0.6932412385940552,0.1742924600839615,0.1686337888240814,293.2364807128906,297.1499938964844,293.1499938964844,0.3025514781475067,-4304.0615234375,304.15826416015625,0.8979030251502991,0.3884557783603668,0.2733399569988251,293.2284851074219,297.1499938964844,293.1499938964844,0.4481356143951416,-7974.8720703125,304.08380126953125,0.9990000128746032,0.5452806353569031,0.5093889236450195,293.175048828125,297.1499938964844,293.1499938964844,0.020743004977703,-4437.86474609375,304.1512451171875,0.471165657043457,0.0596046410501003,0.2819889485836029,291.1354064941406,291.1499938964844,268.7743225097656,266.3827209472656,287.6417236328125,293.2533569335937,291.1351623535156,1.0,0.3687132000923157,1.0,0.0,0.8911206722259521,1.0,-1.7386356592178345,1.7273933963224408e-06,1.7386338710784912,-0.3986817300319671,0.0,0.0,0.2236088663339615,89.27518463134766,110.0,-19.85884666442871,-6098.08935546875,564.2731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74188232421875,304.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59765625,18000.0,0.0,0.0,0.1321844607591629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589442044496536,0.1589485108852386,-4.309754785936093e-06,0.0,0.0001341504248557,0.0,0.0,6.355546474456787,0.0,0.0,0.0,0.2793101966381073,4.0,0.0,1.0
726120,293.2569580078125,297.1499938964844,293.1499938964844,0.1631153672933578,-3389.46923828125,304.1596069335937,0.7634327411651611,0.2360697388648986,0.2152342647314071,293.29742431640625,297.1499938964844,293.1499938964844,0.1128442883491516,-2656.468505859375,304.1637878417969,0.6932412385940552,0.1742924600839615,0.1686337888240814,293.2364807128906,297.1499938964844,293.1499938964844,0.3025514781475067,-4304.0615234375,304.15826416015625,0.8979030251502991,0.3884557783603668,0.2733399569988251,293.2284851074219,297.1499938964844,293.1499938964844,0.4481356143951416,-7974.8720703125,304.08380126953125,0.9990000128746032,0.5452806353569031,0.5093889236450195,293.175048828125,297.1499938964844,293.1499938964844,0.020743004977703,-4437.86474609375,304.1512451171875,0.471165657043457,0.0596046410501003,0.2819889485836029,291.1354064941406,291.1499938964844,268.7743225097656,266.3827209472656,287.6417236328125,293.2533569335937,291.1351623535156,1.0,0.3687132000923157,1.0,0.0,0.8911206722259521,1.0,-1.7386356592178345,1.7273933963224408e-06,1.7386338710784912,-0.3986817300319671,0.0,0.0,0.2236088663339615,89.27518463134766,110.0,-19.85884666442871,-6098.08935546875,564.2731323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74188232421875,304.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59765625,18000.0,0.0,0.0,0.1321844607591629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589442044496536,0.1589485108852386,-4.309754785936093e-06,0.0,0.0001341504248557,0.0,0.0,6.355546474456787,0.0,0.0,0.0,0.2793101966381073,4.0,0.0,1.0
726180,293.2562255859375,297.1499938964844,293.1499938964844,0.161059945821762,-3355.068603515625,304.15985107421875,0.7468222975730896,0.2335115075111389,0.213251918554306,293.29766845703125,297.1499938964844,293.1499938964844,0.110022522509098,-2602.705322265625,304.1639099121094,0.6742833256721497,0.1705034524202346,0.1653792560100555,293.2367553710937,297.1499938964844,293.1499938964844,0.3004027307033539,-4279.537109375,304.1591186523437,0.8786517977714539,0.3862078785896301,0.2720271050930023,293.2818908691406,297.1499938964844,293.1499938964844,0.4476181268692016,-7953.4111328125,304.1087341308594,0.9840253591537476,0.5323652029037476,0.507504940032959,293.1761169433594,297.1499938964844,293.1499938964844,0.0203993748873472,-4400.0927734375,304.1513977050781,0.4543679356575012,0.0587531626224517,0.2798560857772827,291.14703369140625,291.1499938964844,268.8291320800781,266.4284362792969,287.66583251953125,293.2706298828125,291.1488037109375,1.0,0.374844491481781,1.0,0.0,0.8901206254959106,1.0,-1.7259571552276611,1.70423277268128e-06,1.7259554862976074,-0.3958955109119415,0.0,0.0,0.2236995249986648,97.61170959472656,113.0,12.75922966003418,-6083.25244140625,580.3167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6563720703125,304.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.32421875,18000.0,0.0,0.0,0.1308347731828689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598140895366668,0.1598183959722519,-4.312707460485399e-06,0.0,0.0001327806530753,0.0,0.0,6.396186828613281,0.0,0.0,0.0,0.2794752418994903,4.0,0.0,1.0
726240,293.2562255859375,297.1499938964844,293.1499938964844,0.161059945821762,-3355.068603515625,304.15985107421875,0.7468222975730896,0.2335115075111389,0.213251918554306,293.29766845703125,297.1499938964844,293.1499938964844,0.110022522509098,-2602.705322265625,304.1639099121094,0.6742833256721497,0.1705034524202346,0.1653792560100555,293.2367553710937,297.1499938964844,293.1499938964844,0.3004027307033539,-4279.537109375,304.1591186523437,0.8786517977714539,0.3862078785896301,0.2720271050930023,293.2818908691406,297.1499938964844,293.1499938964844,0.4476181268692016,-7953.4111328125,304.1087341308594,0.9840253591537476,0.5323652029037476,0.507504940032959,293.1761169433594,297.1499938964844,293.1499938964844,0.0203993748873472,-4400.0927734375,304.1513977050781,0.4543679356575012,0.0587531626224517,0.2798560857772827,291.14703369140625,291.1499938964844,268.8291320800781,266.4284362792969,287.66583251953125,293.2706298828125,291.1488037109375,1.0,0.374844491481781,1.0,0.0,0.8901206254959106,1.0,-1.7259571552276611,1.70423277268128e-06,1.7259554862976074,-0.3958955109119415,0.0,0.0,0.2236995249986648,97.61170959472656,113.0,12.75922966003418,-6083.25244140625,580.3167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6563720703125,304.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.32421875,18000.0,0.0,0.0,0.1308347731828689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598140895366668,0.1598183959722519,-4.312707460485399e-06,0.0,0.0001327806530753,0.0,0.0,6.396186828613281,0.0,0.0,0.0,0.2794752418994903,4.0,0.0,1.0
726300,293.2559814453125,297.1499938964844,293.1499938964844,0.1599828004837036,-3336.958740234375,304.1600036621094,0.7399423122406006,0.2322128415107727,0.2122455686330795,293.2978820800781,297.1499938964844,293.1499938964844,0.1085824519395828,-2575.110595703125,304.1640014648437,0.6661379933357239,0.1685901880264282,0.1637384295463562,293.237060546875,297.1499938964844,293.1499938964844,0.2992241382598877,-4266.05078125,304.1596069335937,0.8706150650978088,0.3850486278533935,0.2713484764099121,293.29278564453125,297.1499938964844,293.1499938964844,0.4437490403652191,-7891.6064453125,304.1231689453125,0.9743741750717164,0.5285478234291077,0.5033534169197083,293.1767578125,297.1499938964844,293.1499938964844,0.0201930608600378,-4377.080078125,304.1515197753906,0.4469400644302368,0.0582951940596103,0.2785832285881042,291.1565246582031,291.1499938964844,268.8563842773437,266.45123291015625,287.6719970703125,293.27508544921875,291.15728759765625,1.0,0.377041757106781,1.0,0.0,0.8896206617355347,1.0,-1.7154639959335327,1.6850974589033283e-06,1.715462327003479,-0.3937421441078186,0.0,0.0,0.2222741991281509,101.33147430419922,113.0,16.18628692626953,-6044.1044921875,584.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092224121094,304.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1303412169218063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590368896722793,0.1590411961078643,-4.312483724788763e-06,0.0,0.0001322797761531,0.0,0.0,6.363354206085205,0.0,0.0,0.0,0.2793678045272827,4.0,0.0,1.0
726360,293.2557373046875,297.1499938964844,293.1499938964844,0.1589440256357193,-3319.554931640625,304.1600952148437,0.7341667413711548,0.2309167832136154,0.2112104892730713,293.2981262207031,297.1499938964844,293.1499938964844,0.1071609035134315,-2547.87158203125,304.1640319824219,0.6591292023658752,0.1666706502437591,0.1620619148015976,293.2373962402344,297.1499938964844,293.1499938964844,0.2981206774711609,-4253.5087890625,304.15985107421875,0.8639528751373291,0.3838786482810974,0.2706388533115387,293.29852294921875,297.1499938964844,293.1499938964844,0.4409686326980591,-7847.5185546875,304.133056640625,0.9660704135894777,0.5256104469299316,0.5003377795219421,293.1773376464844,297.1499938964844,293.1499938964844,0.0199801996350288,-4353.5263671875,304.1516418457031,0.4407545030117035,0.0578445941209793,0.2771776914596557,291.1611633300781,291.1499938964844,268.8835144042969,266.4739990234375,287.6769714355469,293.2775573730469,291.1616516113281,1.0,0.3788869380950928,1.0,0.0,0.8891206383705139,1.0,-1.7060469388961792,1.6680554608683451e-06,1.7060452699661257,-0.3918004631996155,0.0,0.0,0.2210520058870315,104.53624725341795,116.0,14.29442024230957,-6006.81689453125,587.0646362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653076171875,304.4911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55078125,18000.0,0.0,0.0,0.1299071460962295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582531034946441,0.1582574099302292,-4.311371867515845e-06,0.0,0.0001318392314715,0.0,0.0,6.328995704650879,0.0,0.0,0.0,0.2792426645755768,4.0,0.0,1.0
726420,293.25506591796875,297.1499938964844,293.1499938964844,0.1569044739007949,-3285.377197265625,304.1601257324219,0.7246407866477966,0.2283750772476196,0.2091318219900131,293.2984313964844,297.1499938964844,293.1499938964844,0.1043311581015586,-2493.473388671875,304.1640625,0.6473994851112366,0.1628561615943908,0.1586745679378509,293.23797607421875,297.1499938964844,293.1499938964844,0.2959426045417785,-4228.80224609375,304.1601867675781,0.853287935256958,0.3815468847751617,0.2691840827465057,293.30303955078125,297.1499938964844,293.1499938964844,0.4366757273674011,-7780.84326171875,304.1456604003906,0.9521302580833436,0.5209177732467651,0.4958382546901703,293.17803955078125,297.1499938964844,293.1499938964844,0.019569369032979,-4307.75537109375,304.1517639160156,0.4310279190540313,0.0570067688822746,0.2743876278400421,291.1673278808594,291.1499938964844,268.9374389648437,266.51934814453125,287.6850280761719,293.2795715332031,291.1675720214844,1.0,0.3818177878856659,1.0,0.0,0.8881206512451172,1.0,-1.6889840364456177,1.6374882534364588e-06,1.6889824867248535,-0.3882860243320465,0.0,0.0,0.2182892709970474,109.89199829101562,119.0,9.530447006225586,-5935.74267578125,590.9989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887084960937,304.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76171875,18000.0,0.0,0.0,0.1291713714599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566356569528579,0.156639963388443,-4.308586085244315e-06,0.0,0.0001310925290454,0.0,0.0,6.257515907287598,0.0,0.0,0.0,0.278967410326004,4.0,0.0,1.0
726480,293.25506591796875,297.1499938964844,293.1499938964844,0.1569044739007949,-3285.377197265625,304.1601257324219,0.7246407866477966,0.2283750772476196,0.2091318219900131,293.2984313964844,297.1499938964844,293.1499938964844,0.1043311581015586,-2493.473388671875,304.1640625,0.6473994851112366,0.1628561615943908,0.1586745679378509,293.23797607421875,297.1499938964844,293.1499938964844,0.2959426045417785,-4228.80224609375,304.1601867675781,0.853287935256958,0.3815468847751617,0.2691840827465057,293.30303955078125,297.1499938964844,293.1499938964844,0.4366757273674011,-7780.84326171875,304.1456604003906,0.9521302580833436,0.5209177732467651,0.4958382546901703,293.17803955078125,297.1499938964844,293.1499938964844,0.019569369032979,-4307.75537109375,304.1517639160156,0.4310279190540313,0.0570067688822746,0.2743876278400421,291.1673278808594,291.1499938964844,268.9374389648437,266.51934814453125,287.6850280761719,293.2795715332031,291.1675720214844,1.0,0.3818177878856659,1.0,0.0,0.8881206512451172,1.0,-1.6889840364456177,1.6374882534364588e-06,1.6889824867248535,-0.3882860243320465,0.0,0.0,0.2182892709970474,109.89199829101562,119.0,9.530447006225586,-5935.74267578125,590.9989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887084960937,304.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76171875,18000.0,0.0,0.0,0.1291713714599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566356569528579,0.156639963388443,-4.308586085244315e-06,0.0,0.0001310925290454,0.0,0.0,6.257515907287598,0.0,0.0,0.0,0.278967410326004,4.0,0.0,1.0
726540,293.2540588378906,297.1499938964844,293.1499938964844,0.1549481898546219,-3252.582763671875,304.1600036621094,0.7166056036949158,0.225915178656578,0.2070886194705963,293.29840087890625,297.1499938964844,293.1499938964844,0.1015589162707328,-2439.94140625,304.1640014648437,0.6376410126686096,0.1591023951768875,0.1553007662296295,293.23834228515625,297.1499938964844,293.1499938964844,0.2938350737094879,-4204.95166015625,304.1603088378906,0.8448230028152466,0.3792428374290466,0.2677185535430908,293.3039855957031,297.1499938964844,293.1499938964844,0.4329754114151001,-7725.14111328125,304.1531677246094,0.9404070377349854,0.5168452262878418,0.4921069145202636,293.1782531738281,297.1499938964844,293.1499938964844,0.0192012637853622,-4266.353515625,304.1517944335937,0.4236324727535248,0.0562521815299987,0.2718060612678528,291.17010498046875,291.1499938964844,268.9908447265625,266.5644836425781,287.69219970703125,293.2798767089844,291.1701965332031,1.0,0.3840628862380981,1.0,0.0,0.8871206641197205,1.0,-1.673140525817871,1.6094378452180536e-06,1.673138976097107,-0.3850129544734955,0.0,0.0,0.215398907661438,114.33543395996094,107.0,5.140321254730225,-5867.26171875,593.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283142089844,304.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.146484375,18000.0,0.0,0.0,0.1285479664802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549051254987716,0.1549094319343567,-4.305420588934794e-06,0.0,0.0001304598408751,0.0,0.0,6.180971145629883,0.0,0.0,0.0,0.2786703407764435,4.0,0.0,1.0
726600,293.2540588378906,297.1499938964844,293.1499938964844,0.1549481898546219,-3252.582763671875,304.1600036621094,0.7166056036949158,0.225915178656578,0.2070886194705963,293.29840087890625,297.1499938964844,293.1499938964844,0.1015589162707328,-2439.94140625,304.1640014648437,0.6376410126686096,0.1591023951768875,0.1553007662296295,293.23834228515625,297.1499938964844,293.1499938964844,0.2938350737094879,-4204.95166015625,304.1603088378906,0.8448230028152466,0.3792428374290466,0.2677185535430908,293.3039855957031,297.1499938964844,293.1499938964844,0.4329754114151001,-7725.14111328125,304.1531677246094,0.9404070377349854,0.5168452262878418,0.4921069145202636,293.1782531738281,297.1499938964844,293.1499938964844,0.0192012637853622,-4266.353515625,304.1517944335937,0.4236324727535248,0.0562521815299987,0.2718060612678528,291.17010498046875,291.1499938964844,268.9908447265625,266.5644836425781,287.69219970703125,293.2798767089844,291.1701965332031,1.0,0.3840628862380981,1.0,0.0,0.8871206641197205,1.0,-1.673140525817871,1.6094378452180536e-06,1.673138976097107,-0.3850129544734955,0.0,0.0,0.215398907661438,114.33543395996094,107.0,5.140321254730225,-5867.26171875,593.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283142089844,304.37548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.146484375,18000.0,0.0,0.0,0.1285479664802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549051254987716,0.1549094319343567,-4.305420588934794e-06,0.0,0.0001304598408751,0.0,0.0,6.180971145629883,0.0,0.0,0.0,0.2786703407764435,4.0,0.0,1.0
726660,293.2525939941406,297.1499938964844,293.1499938964844,0.1529011130332946,-3218.133056640625,304.1600952148437,0.7150968909263611,0.2235768139362335,0.2049312889575958,293.2978515625,297.1499938964844,293.1499938964844,0.0986988320946693,-2384.3662109375,304.1640930175781,0.6338467001914978,0.1554502695798874,0.1517898440361023,293.2383728027344,297.1499938964844,293.1499938964844,0.2915743291378021,-4179.26611328125,304.16064453125,0.8442860841751099,0.3770004510879516,0.2661248445510864,293.3035583496094,297.1499938964844,293.1499938964844,0.4291845262050628,-7669.3291015625,304.15838623046875,0.9391495585441588,0.5130282044410706,0.4884456694126129,293.177978515625,297.1499938964844,293.1499938964844,0.0187512952834367,-4214.962890625,304.1519470214844,0.4220230877399444,0.0555935129523277,0.2685773968696594,291.1725158691406,291.1499938964844,269.04376220703125,266.60943603515625,287.6990051269531,293.27935791015625,291.1726379394531,1.0,0.3808027803897857,1.0,0.0,0.8861206769943237,1.0,-1.6561505794525146,1.5796138086443534e-06,1.6561490297317505,-0.3814425766468048,0.0,0.0,0.2122495174407959,113.23007202148438,95.0,3.991589069366455,-5800.00927734375,578.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,304.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.623046875,18000.0,0.0,0.0,0.1279661655426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530865728855133,0.1530908793210983,-4.302133220335236e-06,0.0,0.0001298693823628,0.0,0.0,6.100806713104248,0.0,0.0,0.0,0.2783587574958801,4.0,0.0,1.0
726720,293.2525939941406,297.1499938964844,293.1499938964844,0.1529011130332946,-3218.133056640625,304.1600952148437,0.7150968909263611,0.2235768139362335,0.2049312889575958,293.2978515625,297.1499938964844,293.1499938964844,0.0986988320946693,-2384.3662109375,304.1640930175781,0.6338467001914978,0.1554502695798874,0.1517898440361023,293.2383728027344,297.1499938964844,293.1499938964844,0.2915743291378021,-4179.26611328125,304.16064453125,0.8442860841751099,0.3770004510879516,0.2661248445510864,293.3035583496094,297.1499938964844,293.1499938964844,0.4291845262050628,-7669.3291015625,304.15838623046875,0.9391495585441588,0.5130282044410706,0.4884456694126129,293.177978515625,297.1499938964844,293.1499938964844,0.0187512952834367,-4214.962890625,304.1519470214844,0.4220230877399444,0.0555935129523277,0.2685773968696594,291.1725158691406,291.1499938964844,269.04376220703125,266.60943603515625,287.6990051269531,293.27935791015625,291.1726379394531,1.0,0.3808027803897857,1.0,0.0,0.8861206769943237,1.0,-1.6561505794525146,1.5796138086443534e-06,1.6561490297317505,-0.3814425766468048,0.0,0.0,0.2122495174407959,113.23007202148438,95.0,3.991589069366455,-5800.00927734375,578.5223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,304.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.623046875,18000.0,0.0,0.0,0.1279661655426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530865728855133,0.1530908793210983,-4.302133220335236e-06,0.0,0.0001298693823628,0.0,0.0,6.100806713104248,0.0,0.0,0.0,0.2783587574958801,4.0,0.0,1.0
726780,293.2505187988281,297.1499938964844,293.1499938964844,0.1508573740720749,-3183.64990234375,304.1601257324219,0.7184336185455322,0.2213992625474929,0.2027708441019058,293.29669189453125,297.1499938964844,293.1499938964844,0.095835380256176,-2328.448974609375,304.1641845703125,0.6341444253921509,0.1519407480955124,0.1482557505369186,293.2379150390625,297.1499938964844,293.1499938964844,0.2892502844333648,-4152.82666015625,304.1609802246094,0.8493924736976624,0.3748523592948913,0.2644817233085632,293.3023376464844,297.1499938964844,293.1499938964844,0.4253035187721252,-7613.01171875,304.1620178222656,0.9454410076141356,0.5093869566917419,0.4848100244998932,293.1771240234375,297.1499938964844,293.1499938964844,0.0182845070958137,-4160.66748046875,304.1520690917969,0.4245066940784454,0.055056907236576,0.2651624381542206,291.17486572265625,291.1499938964844,269.0961608886719,266.6541442871094,287.7052917480469,293.2781677246094,291.17498779296875,1.0,0.3742405474185943,1.0,0.0,0.885120689868927,1.0,-1.6388758420944214,1.5496148080273997e-06,1.6388742923736572,-0.3777927756309509,0.0,0.0,0.2087714821100235,108.2386474609375,83.0,3.4044182300567627,-5732.3740234375,553.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575744628906,304.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1273558884859085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510819345712661,0.1510862410068512,-4.298562089388724e-06,0.0,0.0001292500382987,0.0,0.0,6.0127692222595215,0.0,0.0,0.0,0.2780180871486664,4.0,0.0,1.0
726840,293.2505187988281,297.1499938964844,293.1499938964844,0.1508573740720749,-3183.64990234375,304.1601257324219,0.7184336185455322,0.2213992625474929,0.2027708441019058,293.29669189453125,297.1499938964844,293.1499938964844,0.095835380256176,-2328.448974609375,304.1641845703125,0.6341444253921509,0.1519407480955124,0.1482557505369186,293.2379150390625,297.1499938964844,293.1499938964844,0.2892502844333648,-4152.82666015625,304.1609802246094,0.8493924736976624,0.3748523592948913,0.2644817233085632,293.3023376464844,297.1499938964844,293.1499938964844,0.4253035187721252,-7613.01171875,304.1620178222656,0.9454410076141356,0.5093869566917419,0.4848100244998932,293.1771240234375,297.1499938964844,293.1499938964844,0.0182845070958137,-4160.66748046875,304.1520690917969,0.4245066940784454,0.055056907236576,0.2651624381542206,291.17486572265625,291.1499938964844,269.0961608886719,266.6541442871094,287.7052917480469,293.2781677246094,291.17498779296875,1.0,0.3742405474185943,1.0,0.0,0.885120689868927,1.0,-1.6388758420944214,1.5496148080273997e-06,1.6388742923736572,-0.3777927756309509,0.0,0.0,0.2087714821100235,108.2386474609375,83.0,3.4044182300567627,-5732.3740234375,553.2310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575744628906,304.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1273558884859085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510819345712661,0.1510862410068512,-4.298562089388724e-06,0.0,0.0001292500382987,0.0,0.0,6.0127692222595215,0.0,0.0,0.0,0.2780180871486664,4.0,0.0,1.0
726900,293.2492980957031,297.1499938964844,293.1499938964844,0.1498514860868454,-3166.64794921875,304.1601257324219,0.7214400768280029,0.2203643918037414,0.2017048746347427,293.2958984375,297.1499938964844,293.1499938964844,0.0944174528121948,-2300.692138671875,304.1641845703125,0.6354615092277527,0.1502378433942794,0.1465005576610565,293.237548828125,297.1499938964844,293.1499938964844,0.2880834937095642,-4139.544921875,304.1611022949219,0.8536211848258972,0.3738099932670593,0.2636551260948181,293.301513671875,297.1499938964844,293.1499938964844,0.4233489334583282,-7584.861328125,304.16339111328125,0.9506452083587646,0.5076190233230591,0.4830069541931152,293.176513671875,297.1499938964844,293.1499938964844,0.018056396394968,-4133.7509765625,304.152099609375,0.4270199537277221,0.0548298880457878,0.2634681463241577,291.17596435546875,291.1499938964844,269.12213134765625,266.6763916015625,287.7084045410156,293.2773742675781,291.1760559082031,1.0,0.3700681924819946,1.0,0.0,0.8846206665039062,1.0,-1.630297303199768,1.5348430224548792e-06,1.6302958726882937,-0.3759693503379822,0.0,0.0,0.2069295346736908,104.7861328125,83.0,3.2236716747283936,-5698.89306640625,538.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35028076171875,304.2739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.525390625,18000.0,0.0,0.0,0.1270217299461364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500296592712402,0.1500339657068252,-4.296681254345458e-06,0.0,0.0001289109059143,0.0,0.0,5.966654777526856,0.0,0.0,0.0,0.2778395414352417,4.0,0.0,1.0
726960,293.2479858398437,297.1499938964844,293.1499938964844,0.1488591283559799,-3149.85546875,304.1600646972656,0.7252093553543091,0.2193617671728134,0.2006516605615615,293.29498291015625,297.1499938964844,293.1499938964844,0.0930119976401329,-2273.15185546875,304.1641540527344,0.6374771595001221,0.1485674381256103,0.1447585970163345,293.23712158203125,297.1499938964844,293.1499938964844,0.2869179546833038,-4126.2734375,304.16119384765625,0.8588893413543701,0.3727861940860748,0.2628285586833954,293.30059814453125,297.1499938964844,293.1499938964844,0.4213919043540954,-7556.77978515625,304.1645202636719,0.9569418430328368,0.5058814883232117,0.4812155663967132,293.17584228515625,297.1499938964844,293.1499938964844,0.0178342442959547,-4107.28564453125,304.1521301269531,0.4303663969039917,0.0546269863843917,0.2618017792701721,291.1770324707031,291.1499938964844,269.14801025390625,266.6986083984375,287.7115173339844,293.2764892578125,291.1771240234375,1.0,0.3654408156871795,1.0,0.0,0.8841207027435303,1.0,-1.6217975616455078,1.5202895156107845e-06,1.6217960119247437,-0.3741542100906372,0.0,0.0,0.2050216048955917,100.87443542480467,71.0,3.060187816619873,-5665.5966796875,521.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34674072265625,304.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76953125,18000.0,0.0,0.0,0.1266604661941528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489450484514236,0.1489493399858474,-4.294745394872734e-06,0.0,0.0001285442704102,0.0,0.0,5.919203758239746,0.0,0.0,0.0,0.2776558697223663,4.0,0.0,1.0
727020,293.2452087402344,297.1499938964844,293.1499938964844,0.1469198167324066,-3116.98046875,304.1599426269531,0.7349655032157898,0.217442587018013,0.198588341474533,293.2929077148437,297.1499938964844,293.1499938964844,0.090242676436901,-2218.851318359375,304.1640625,0.6435589790344238,0.145315945148468,0.1413223296403885,293.236083984375,297.1499938964844,293.1499938964844,0.2845998108386993,-4099.86181640625,304.16131591796875,0.8725452423095703,0.3707865178585052,0.2611816227436065,293.29852294921875,297.1499938964844,293.1499938964844,0.4174883067607879,-7500.9892578125,304.1661682128906,0.972031593322754,0.5024862289428711,0.4776718318462372,293.17431640625,297.1499938964844,293.1499938964844,0.0174104124307632,-4056.07861328125,304.1521301269531,0.4397283792495727,0.0542825311422348,0.2585756778717041,291.178955078125,291.1499938964844,269.19927978515625,266.74285888671875,287.71795654296875,293.2745056152344,291.1790466308594,1.0,0.3551207184791565,1.0,0.0,0.8831206560134888,1.0,-1.6050896644592283,1.4919219211151358e-06,1.6050881147384644,-0.3705566525459289,0.0,0.0,0.2010276913642883,92.06845092773438,59.0,2.756488561630249,-5599.5810546875,487.5933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34979248046875,304.2303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.181640625,18000.0,0.0,0.0,0.1258402615785598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466936916112899,0.1466979831457138,-4.290730885259109e-06,0.0,0.0001277118717553,0.0,0.0,5.820958614349365,0.0,0.0,0.0,0.277275800704956,4.0,0.0,1.0
727080,293.2452087402344,297.1499938964844,293.1499938964844,0.1469198167324066,-3116.98046875,304.1599426269531,0.7349655032157898,0.217442587018013,0.198588341474533,293.2929077148437,297.1499938964844,293.1499938964844,0.090242676436901,-2218.851318359375,304.1640625,0.6435589790344238,0.145315945148468,0.1413223296403885,293.236083984375,297.1499938964844,293.1499938964844,0.2845998108386993,-4099.86181640625,304.16131591796875,0.8725452423095703,0.3707865178585052,0.2611816227436065,293.29852294921875,297.1499938964844,293.1499938964844,0.4174883067607879,-7500.9892578125,304.1661682128906,0.972031593322754,0.5024862289428711,0.4776718318462372,293.17431640625,297.1499938964844,293.1499938964844,0.0174104124307632,-4056.07861328125,304.1521301269531,0.4397283792495727,0.0542825311422348,0.2585756778717041,291.178955078125,291.1499938964844,269.19927978515625,266.74285888671875,287.71795654296875,293.2745056152344,291.1790466308594,1.0,0.3551207184791565,1.0,0.0,0.8831206560134888,1.0,-1.6050896644592283,1.4919219211151358e-06,1.6050881147384644,-0.3705566525459289,0.0,0.0,0.2010276913642883,92.06845092773438,59.0,2.756488561630249,-5599.5810546875,487.5933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34979248046875,304.2303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.181640625,18000.0,0.0,0.0,0.1258402615785598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466936916112899,0.1466979831457138,-4.290730885259109e-06,0.0,0.0001277118717553,0.0,0.0,5.820958614349365,0.0,0.0,0.0,0.277275800704956,4.0,0.0,1.0
727140,293.2422790527344,297.1499938964844,293.1499938964844,0.145044520497322,-3085.114013671875,304.1597595214844,0.748153805732727,0.2156258821487426,0.1965866237878799,293.2905578613281,297.1499938964844,293.1499938964844,0.0875306874513626,-2165.6982421875,304.16387939453125,0.652692437171936,0.1421735733747482,0.1379566639661789,293.23492431640625,297.1499938964844,293.1499938964844,0.2823064029216766,-4073.708251953125,304.161376953125,0.890745222568512,0.3688414990901947,0.2595484554767608,293.2962341308594,297.1499938964844,293.1499938964844,0.413616806268692,-7445.85205078125,304.1672058105469,0.9892396330833436,0.4991848170757293,0.4741842150688171,293.1726379394531,297.1499938964844,293.1499938964844,0.0170147307217121,-4007.38671875,304.1520690917969,0.4533184170722961,0.0540059134364128,0.2555059492588043,291.1806945800781,291.1499938964844,269.25,266.7868347167969,287.7248840332031,293.2723388671875,291.1807861328125,1.0,0.3436874449253082,1.0,0.0,0.882120668888092,1.0,-1.5888121128082275,1.46458808103489e-06,1.5888105630874634,-0.3670030534267425,0.0,0.0,0.1968142390251159,82.38105773925781,47.0,2.4814789295196533,-5534.15625,451.73089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641052246094,304.2056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.505859375,18000.0,0.0,0.0,0.1248718425631523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443490236997604,0.144353300333023,-4.286561306798831e-06,0.0,0.0001267290499527,0.0,0.0,5.719008922576904,0.0,0.0,0.0,0.2768816351890564,4.0,0.0,1.0
