time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727200,293.2422790527344,297.1499938964844,293.1499938964844,0.145044520497322,-3085.114013671875,304.1597595214844,0.748153805732727,0.2156258821487426,0.1965866237878799,293.2905578613281,297.1499938964844,293.1499938964844,0.0875306874513626,-2165.6982421875,304.16387939453125,0.652692437171936,0.1421735733747482,0.1379566639661789,293.23492431640625,297.1499938964844,293.1499938964844,0.2823064029216766,-4073.708251953125,304.161376953125,0.890745222568512,0.3688414990901947,0.2595484554767608,293.2962341308594,297.1499938964844,293.1499938964844,0.413616806268692,-7445.85205078125,304.1672058105469,0.9892396330833436,0.4991848170757293,0.4741842150688171,293.1726379394531,297.1499938964844,293.1499938964844,0.0170147307217121,-4007.38671875,304.1520690917969,0.4533184170722961,0.0540059134364128,0.2555059492588043,291.1806945800781,291.1499938964844,269.25,266.7868347167969,287.7248840332031,293.2723388671875,291.1807861328125,1.0,0.3436874449253082,1.0,0.0,0.882120668888092,1.0,-1.5888121128082275,1.46458808103489e-06,1.5888105630874634,-0.3670030534267425,0.0,0.0,0.1968142390251159,82.38105773925781,47.0,2.4814789295196533,-5534.15625,451.73089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641052246094,304.2056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.505859375,18000.0,0.0,0.0,0.1248718425631523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443490236997604,0.144353300333023,-4.286561306798831e-06,0.0,0.0001267290499527,0.0,0.0,5.719008922576904,0.0,0.0,0.0,0.2768816351890564,4.0,0.0,1.0
727260,293.2391357421875,297.1499938964844,293.1499938964844,0.1432412713766098,-3054.3447265625,304.1595153808594,0.7633625268936157,0.2139225304126739,0.1947025507688522,293.2878723144531,297.1499938964844,293.1499938964844,0.0848956927657127,-2114.10546875,304.16363525390625,0.6633989810943604,0.1391557157039642,0.1347231119871139,293.2335510253906,297.1499938964844,293.1499938964844,0.2800168991088867,-4047.514404296875,304.1614074707031,0.9113833904266356,0.366966187953949,0.2579753994941711,293.2899475097656,297.1499938964844,293.1499938964844,0.4001590609550476,-7245.62841796875,304.18560791015625,0.9990000128746032,0.4967235624790191,0.4609249830245971,293.1707458496094,297.1499938964844,293.1499938964844,0.0166744422167539,-3964.5361328125,304.1519470214844,0.4691185653209686,0.0538133233785629,0.2528714537620544,291.1850891113281,291.1499938964844,269.299072265625,266.8296813964844,287.7322082519531,293.2685546875,291.1862487792969,1.0,0.3310474753379822,1.0,0.0,0.8811206817626953,1.0,-1.561714768409729,1.4193317383615067e-06,1.5617133378982544,-0.3608226180076599,0.0,0.0,0.1919747292995453,73.14793395996094,35.0,9.726239204406738,-5459.27099609375,411.8617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869934082031,304.1920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3203125,18000.0,0.0,0.0,0.1237426176667213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418628394603729,0.1418671160936355,-4.282286681700498e-06,0.0,0.0001255830284208,0.0,0.0,5.611480712890625,0.0,0.0,0.0,0.2764658033847809,4.0,0.0,1.0
727320,293.2391357421875,297.1499938964844,293.1499938964844,0.1432412713766098,-3054.3447265625,304.1595153808594,0.7633625268936157,0.2139225304126739,0.1947025507688522,293.2878723144531,297.1499938964844,293.1499938964844,0.0848956927657127,-2114.10546875,304.16363525390625,0.6633989810943604,0.1391557157039642,0.1347231119871139,293.2335510253906,297.1499938964844,293.1499938964844,0.2800168991088867,-4047.514404296875,304.1614074707031,0.9113833904266356,0.366966187953949,0.2579753994941711,293.2899475097656,297.1499938964844,293.1499938964844,0.4001590609550476,-7245.62841796875,304.18560791015625,0.9990000128746032,0.4967235624790191,0.4609249830245971,293.1707458496094,297.1499938964844,293.1499938964844,0.0166744422167539,-3964.5361328125,304.1519470214844,0.4691185653209686,0.0538133233785629,0.2528714537620544,291.1850891113281,291.1499938964844,269.299072265625,266.8296813964844,287.7322082519531,293.2685546875,291.1862487792969,1.0,0.3310474753379822,1.0,0.0,0.8811206817626953,1.0,-1.561714768409729,1.4193317383615067e-06,1.5617133378982544,-0.3608226180076599,0.0,0.0,0.1919747292995453,73.14793395996094,35.0,9.726239204406738,-5459.27099609375,411.8617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869934082031,304.1920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3203125,18000.0,0.0,0.0,0.1237426176667213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418628394603729,0.1418671160936355,-4.282286681700498e-06,0.0,0.0001255830284208,0.0,0.0,5.611480712890625,0.0,0.0,0.0,0.2764658033847809,4.0,0.0,1.0
727380,293.236083984375,297.1499938964844,293.1499938964844,0.1413861066102981,-3022.3427734375,304.159423828125,0.7794360518455505,0.212282508611679,0.1929475665092468,293.2850646972656,297.1499938964844,293.1499938964844,0.0822792649269104,-2062.8173828125,304.1634521484375,0.6746053695678711,0.1362303048372268,0.1316502094268798,293.23223876953125,297.1499938964844,293.1499938964844,0.2774838507175445,-4018.220947265625,304.16180419921875,0.9345787167549132,0.3651189804077148,0.2564774453639984,293.25250244140625,297.1499938964844,293.1499938964844,0.3677325248718261,-6761.10498046875,304.22760009765625,0.9990000128746032,0.500704288482666,0.4293490350246429,293.1684265136719,297.1499938964844,293.1499938964844,0.016416622325778,-3930.429443359375,304.1517333984375,0.482101708650589,0.0537588857114315,0.2510698735713959,291.2041320800781,291.1499938964844,269.3455810546875,266.8706359863281,287.72564697265625,293.2534484863281,291.2052307128906,1.0,0.3165028989315033,1.0,0.0,0.8801206946372986,1.0,-1.5140514373779297,1.341592565040628e-06,1.5140501260757446,-0.3501633405685425,0.0,0.0,0.1834465563297271,64.76702880859375,25.0,20.540855407714844,-5337.2470703125,365.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42388916015625,304.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.908203125,18000.0,0.0,0.0,0.1223584786057472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377446204423904,0.137748897075653,-4.276478193787625e-06,0.0,0.0001241783029399,0.0,0.0,5.435807228088379,0.0,0.0,0.0,0.2758062183856964,4.0,0.0,1.0
727440,293.236083984375,297.1499938964844,293.1499938964844,0.1413861066102981,-3022.3427734375,304.159423828125,0.7794360518455505,0.212282508611679,0.1929475665092468,293.2850646972656,297.1499938964844,293.1499938964844,0.0822792649269104,-2062.8173828125,304.1634521484375,0.6746053695678711,0.1362303048372268,0.1316502094268798,293.23223876953125,297.1499938964844,293.1499938964844,0.2774838507175445,-4018.220947265625,304.16180419921875,0.9345787167549132,0.3651189804077148,0.2564774453639984,293.25250244140625,297.1499938964844,293.1499938964844,0.3677325248718261,-6761.10498046875,304.22760009765625,0.9990000128746032,0.500704288482666,0.4293490350246429,293.1684265136719,297.1499938964844,293.1499938964844,0.016416622325778,-3930.429443359375,304.1517333984375,0.482101708650589,0.0537588857114315,0.2510698735713959,291.2041320800781,291.1499938964844,269.3455810546875,266.8706359863281,287.72564697265625,293.2534484863281,291.2052307128906,1.0,0.3165028989315033,1.0,0.0,0.8801206946372986,1.0,-1.5140514373779297,1.341592565040628e-06,1.5140501260757446,-0.3501633405685425,0.0,0.0,0.1834465563297271,64.76702880859375,25.0,20.540855407714844,-5337.2470703125,365.0147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42388916015625,304.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.908203125,18000.0,0.0,0.0,0.1223584786057472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377446204423904,0.137748897075653,-4.276478193787625e-06,0.0,0.0001241783029399,0.0,0.0,5.435807228088379,0.0,0.0,0.0,0.2758062183856964,4.0,0.0,1.0
727500,293.2346496582031,297.1499938964844,293.1499938964844,0.1404946744441986,-3006.9697265625,304.1593322753906,0.7889373898506165,0.2114772647619247,0.1920793205499649,293.2837219238281,297.1499938964844,293.1499938964844,0.0809973552823066,-2037.7960205078125,304.163330078125,0.681414008140564,0.1347870677709579,0.1301302015781402,293.23162841796875,297.1499938964844,293.1499938964844,0.2762635052204132,-4004.13916015625,304.1618957519531,0.9478374123573304,0.3641960918903351,0.2557260692119598,293.22314453125,297.1499938964844,293.1499938964844,0.3503706753253937,-6501.27197265625,304.2449951171875,0.9990000128746032,0.5051616430282593,0.4125387370586395,293.1670837402344,297.1499938964844,293.1499938964844,0.0163212530314922,-3917.67822265625,304.1515808105469,0.4887583553791046,0.053785964846611,0.2504039704799652,291.2117004394531,291.1499938964844,269.367919921875,266.8904724121094,287.72119140625,293.244140625,291.2127380371094,1.0,0.3089580833911896,1.0,0.0,0.8796206712722778,1.0,-1.4893014430999756,1.3022773828197387e-06,1.4893001317977903,-0.3445935249328613,0.0,0.0,0.1785729378461837,60.54730987548828,25.0,20.7965030670166,-5268.2451171875,342.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,304.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.79296875,18000.0,0.0,0.0,0.1215076670050621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352710127830505,0.1352752745151519,-4.272572368790861e-06,0.0,0.000123314835946,0.0,0.0,5.330236434936523,0.0,0.0,0.0,0.2754068374633789,4.0,0.0,1.0
727560,293.23321533203125,297.1499938964844,293.1499938964844,0.1396165788173675,-2991.803955078125,304.15924072265625,0.7994797825813293,0.2106872200965881,0.1912239342927932,293.2823486328125,297.1499938964844,293.1499938964844,0.0797259137034416,-2013.037353515625,304.1632385253906,0.6891050934791565,0.1333606988191604,0.1286254972219467,293.23101806640625,297.1499938964844,293.1499938964844,0.2750484943389892,-3990.10888671875,304.16192626953125,0.9616385102272034,0.3632793128490448,0.2549781799316406,293.18798828125,297.1499938964844,293.1499938964844,0.3323630094528198,-6230.47021484375,304.26043701171875,0.9990000128746032,0.511137068271637,0.3951183259487152,293.1657409667969,297.1499938964844,293.1499938964844,0.0162436533719301,-3907.151123046875,304.15142822265625,0.4959468245506286,0.0538373850286006,0.2498802095651626,291.2192077636719,291.1499938964844,269.38970947265625,266.90985107421875,287.71881103515625,293.23681640625,291.2203674316406,1.0,0.3012125194072723,1.0,0.0,0.8791207075119019,1.0,-1.46402907371521,1.2628643162315711e-06,1.464027762413025,-0.3388567864894867,0.0,0.0,0.1732039004564285,56.35025787353516,43.0,21.37686347961425,-5195.6796875,319.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48541259765625,304.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.32421875,18000.0,0.0,0.0,0.1205321177840232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326204538345337,0.1326247304677963,-4.26831911681802e-06,0.0,0.0001223247818415,0.0,0.0,5.217429161071777,0.0,0.0,0.0,0.2749777734279632,4.0,0.0,1.0
727620,293.2308959960937,297.1499938964844,293.1499938964844,0.1381688714027404,-2967.015625,304.1585388183594,0.8056435585021973,0.2090506106615066,0.1896833181381225,293.2801208496094,297.1499938964844,293.1499938964844,0.0774156749248504,-1968.4337158203125,304.16265869140625,0.6911548972129822,0.130461648106575,0.1258034408092498,293.2303161621094,297.1499938964844,293.1499938964844,0.2730749547481537,-3967.620849609375,304.16119384765625,0.9697778224945068,0.3613746464252472,0.2536004781723022,293.11932373046875,297.1499938964844,293.1499938964844,0.3186860978603363,-6034.47216796875,304.2451477050781,0.9990000128746032,0.5241411924362183,0.3832416236400604,293.1636657714844,297.1499938964844,293.1499938964844,0.0162096358835697,-3902.645751953125,304.1510009765625,0.5012199282646179,0.0538610331714153,0.2496447265148162,291.2225341796875,291.1499938964844,269.4316101074219,266.9474182128906,287.7259216308594,293.2378234863281,291.2216491699219,1.0,0.2963285744190216,1.0,0.0,0.8781207203865051,1.0,-1.4425753355026243,1.230299631060916e-06,1.442574143409729,-0.3341014981269836,0.0,0.0,0.16297447681427,53.512821197509766,61.0,2.578951120376587,-5071.08642578125,302.7466125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680236816406,304.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.119140625,18000.0,0.0,0.0,0.1182041764259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272221058607101,0.1272263675928115,-4.259034994902322e-06,0.0,0.0001199622129206,0.0,0.0,4.988219261169434,0.0,0.0,0.0,0.2741034626960754,4.0,0.0,1.0
727680,293.2308959960937,297.1499938964844,293.1499938964844,0.1381688714027404,-2967.015625,304.1585388183594,0.8056435585021973,0.2090506106615066,0.1896833181381225,293.2801208496094,297.1499938964844,293.1499938964844,0.0774156749248504,-1968.4337158203125,304.16265869140625,0.6911548972129822,0.130461648106575,0.1258034408092498,293.2303161621094,297.1499938964844,293.1499938964844,0.2730749547481537,-3967.620849609375,304.16119384765625,0.9697778224945068,0.3613746464252472,0.2536004781723022,293.11932373046875,297.1499938964844,293.1499938964844,0.3186860978603363,-6034.47216796875,304.2451477050781,0.9990000128746032,0.5241411924362183,0.3832416236400604,293.1636657714844,297.1499938964844,293.1499938964844,0.0162096358835697,-3902.645751953125,304.1510009765625,0.5012199282646179,0.0538610331714153,0.2496447265148162,291.2225341796875,291.1499938964844,269.4316101074219,266.9474182128906,287.7259216308594,293.2378234863281,291.2216491699219,1.0,0.2963285744190216,1.0,0.0,0.8781207203865051,1.0,-1.4425753355026243,1.230299631060916e-06,1.442574143409729,-0.3341014981269836,0.0,0.0,0.16297447681427,53.512821197509766,61.0,2.578951120376587,-5071.08642578125,302.7466125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680236816406,304.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.119140625,18000.0,0.0,0.0,0.1182041764259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272221058607101,0.1272263675928115,-4.259034994902322e-06,0.0,0.0001199622129206,0.0,0.0,4.988219261169434,0.0,0.0,0.0,0.2741034626960754,4.0,0.0,1.0
727740,293.2290954589844,297.1499938964844,293.1499938964844,0.1370547115802765,-2948.2841796875,304.1575622558594,0.7977026104927063,0.2073676437139511,0.1882472932338714,293.2783508300781,297.1499938964844,293.1499938964844,0.0753282755613327,-1928.648193359375,304.16192626953125,0.680645763874054,0.127526044845581,0.1231023743748664,293.2299499511719,297.1499938964844,293.1499938964844,0.2716744840145111,-3952.088134765625,304.1597900390625,0.9611818194389344,0.3594138324260711,0.2522961497306824,293.0854187011719,297.1499938964844,293.1499938964844,0.3253639042377472,-6152.0693359375,304.20184326171875,0.9990000128746032,0.5318753719329834,0.3914992809295654,293.162109375,297.1499938964844,293.1499938964844,0.0162686891853809,-3911.628662109375,304.15057373046875,0.4975812435150146,0.0538280345499515,0.2498916089534759,291.2058410644531,291.1499938964844,269.4715270996094,266.9835205078125,287.7421569824219,293.2452087402344,291.2037658691406,1.0,0.2992764413356781,1.0,0.0,0.8771206736564636,1.0,-1.4462417364120483,1.2363007044768892e-06,1.4462405443191528,-0.3348617553710937,0.0,0.0,0.1564876288175583,55.28551864624024,79.0,-19.896059036254883,-5002.53466796875,308.7566223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6522521972656,303.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.576171875,18000.0,0.0,0.0,0.1155168563127517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235533282160759,0.1235575824975967,-4.25137477577664e-06,0.0,0.0001172349220723,0.0,0.0,4.831914901733398,0.0,0.0,0.0,0.2734853625297546,4.0,0.0,1.0
727800,293.2290954589844,297.1499938964844,293.1499938964844,0.1370547115802765,-2948.2841796875,304.1575622558594,0.7977026104927063,0.2073676437139511,0.1882472932338714,293.2783508300781,297.1499938964844,293.1499938964844,0.0753282755613327,-1928.648193359375,304.16192626953125,0.680645763874054,0.127526044845581,0.1231023743748664,293.2299499511719,297.1499938964844,293.1499938964844,0.2716744840145111,-3952.088134765625,304.1597900390625,0.9611818194389344,0.3594138324260711,0.2522961497306824,293.0854187011719,297.1499938964844,293.1499938964844,0.3253639042377472,-6152.0693359375,304.20184326171875,0.9990000128746032,0.5318753719329834,0.3914992809295654,293.162109375,297.1499938964844,293.1499938964844,0.0162686891853809,-3911.628662109375,304.15057373046875,0.4975812435150146,0.0538280345499515,0.2498916089534759,291.2058410644531,291.1499938964844,269.4715270996094,266.9835205078125,287.7421569824219,293.2452087402344,291.2037658691406,1.0,0.2992764413356781,1.0,0.0,0.8771206736564636,1.0,-1.4462417364120483,1.2363007044768892e-06,1.4462405443191528,-0.3348617553710937,0.0,0.0,0.1564876288175583,55.28551864624024,79.0,-19.896059036254883,-5002.53466796875,308.7566223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6522521972656,303.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.576171875,18000.0,0.0,0.0,0.1155168563127517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235533282160759,0.1235575824975967,-4.25137477577664e-06,0.0,0.0001172349220723,0.0,0.0,4.831914901733398,0.0,0.0,0.0,0.2734853625297546,4.0,0.0,1.0
727860,293.2276916503906,297.1499938964844,293.1499938964844,0.1361978203058242,-2934.208984375,304.1564636230469,0.7801540493965149,0.2056455463171005,0.186900794506073,293.2769470214844,297.1499938964844,293.1499938964844,0.0734076350927352,-1892.4781494140625,304.1611328125,0.6620161533355713,0.1245574057102203,0.1205021142959594,293.2298889160156,297.1499938964844,293.1499938964844,0.2707154154777527,-3941.8583984375,304.1581420898437,0.9393331408500672,0.3574013411998749,0.2510529458522796,293.09674072265625,297.1499938964844,293.1499938964844,0.347701221704483,-6506.43896484375,304.1471862792969,0.9990000128746032,0.5313098430633545,0.4147713184356689,293.1617431640625,297.1499938964844,293.1499938964844,0.0163508523255586,-3924.667724609375,304.1502685546875,0.4876034259796142,0.0536023937165737,0.2501097321510315,291.17431640625,291.1499938964844,269.5096130371094,267.0182189941406,287.7494506835937,293.23834228515625,291.1713256835937,1.0,0.3083515167236328,1.0,0.0,0.8761206865310669,1.0,-1.4682027101516724,1.2706221923508565e-06,1.4682013988494873,-0.3397018909454345,0.0,0.0,0.1552211046218872,60.67658233642578,97.0,-39.962867736816406,-4996.0869140625,332.28472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71044921875,303.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1127967536449432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222175508737564,0.1222217977046966,-4.2470451262488496e-06,0.0,0.0001144743655459,0.0,0.0,4.773515701293945,0.0,0.0,0.0,0.2732335329055786,4.0,0.0,1.0
727920,293.2276916503906,297.1499938964844,293.1499938964844,0.1361978203058242,-2934.208984375,304.1564636230469,0.7801540493965149,0.2056455463171005,0.186900794506073,293.2769470214844,297.1499938964844,293.1499938964844,0.0734076350927352,-1892.4781494140625,304.1611328125,0.6620161533355713,0.1245574057102203,0.1205021142959594,293.2298889160156,297.1499938964844,293.1499938964844,0.2707154154777527,-3941.8583984375,304.1581420898437,0.9393331408500672,0.3574013411998749,0.2510529458522796,293.09674072265625,297.1499938964844,293.1499938964844,0.347701221704483,-6506.43896484375,304.1471862792969,0.9990000128746032,0.5313098430633545,0.4147713184356689,293.1617431640625,297.1499938964844,293.1499938964844,0.0163508523255586,-3924.667724609375,304.1502685546875,0.4876034259796142,0.0536023937165737,0.2501097321510315,291.17431640625,291.1499938964844,269.5096130371094,267.0182189941406,287.7494506835937,293.23834228515625,291.1713256835937,1.0,0.3083515167236328,1.0,0.0,0.8761206865310669,1.0,-1.4682027101516724,1.2706221923508565e-06,1.4682013988494873,-0.3397018909454345,0.0,0.0,0.1552211046218872,60.67658233642578,97.0,-39.962867736816406,-4996.0869140625,332.28472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71044921875,303.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1127967536449432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222175508737564,0.1222217977046966,-4.2470451262488496e-06,0.0,0.0001144743655459,0.0,0.0,4.773515701293945,0.0,0.0,0.0,0.2732335329055786,4.0,0.0,1.0
727980,293.2267761230469,297.1499938964844,293.1499938964844,0.1354546397924423,-2922.11669921875,304.1555480957031,0.7578461170196533,0.2038674056529998,0.1856176108121872,293.2760009765625,297.1499938964844,293.1499938964844,0.0715573355555534,-1857.896484375,304.1605224609375,0.6401630640029907,0.1215347945690155,0.117971695959568,293.2301940917969,297.1499938964844,293.1499938964844,0.2699334323406219,-3933.64111328125,304.15673828125,0.9092782139778136,0.3553167581558227,0.2498485147953033,293.1518859863281,297.1499938964844,293.1499938964844,0.3821974098682403,-7035.86767578125,304.0906982421875,0.9990000128746032,0.5215667486190796,0.4491999447345733,293.1629638671875,297.1499938964844,293.1499938964844,0.0163441207259893,-3926.643798828125,304.1501770019531,0.4719256460666656,0.0530611388385295,0.2495291829109192,291.1375427246094,291.1499938964844,269.5460205078125,267.0517272949219,287.755615234375,293.2275390625,291.1348876953125,1.0,0.3220166563987732,1.0,0.0,0.8751206994056702,1.0,-1.5028070211410522,1.3256856163934572e-06,1.5028055906295776,-0.3473265469074249,0.0,0.0,0.1593604236841201,69.23297119140625,100.0,-46.91278076171875,-5049.5791015625,370.8280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177734375,303.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.345703125,18000.0,0.0,0.0,0.1104473546147346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235488280653953,0.1235530748963356,-4.247018296155147e-06,0.0,0.0001120900269597,0.0,0.0,4.826855182647705,0.0,0.0,0.0,0.2734045386314392,4.0,0.0,1.0
728040,293.2267761230469,297.1499938964844,293.1499938964844,0.1354546397924423,-2922.11669921875,304.1555480957031,0.7578461170196533,0.2038674056529998,0.1856176108121872,293.2760009765625,297.1499938964844,293.1499938964844,0.0715573355555534,-1857.896484375,304.1605224609375,0.6401630640029907,0.1215347945690155,0.117971695959568,293.2301940917969,297.1499938964844,293.1499938964844,0.2699334323406219,-3933.64111328125,304.15673828125,0.9092782139778136,0.3553167581558227,0.2498485147953033,293.1518859863281,297.1499938964844,293.1499938964844,0.3821974098682403,-7035.86767578125,304.0906982421875,0.9990000128746032,0.5215667486190796,0.4491999447345733,293.1629638671875,297.1499938964844,293.1499938964844,0.0163441207259893,-3926.643798828125,304.1501770019531,0.4719256460666656,0.0530611388385295,0.2495291829109192,291.1375427246094,291.1499938964844,269.5460205078125,267.0517272949219,287.755615234375,293.2275390625,291.1348876953125,1.0,0.3220166563987732,1.0,0.0,0.8751206994056702,1.0,-1.5028070211410522,1.3256856163934572e-06,1.5028055906295776,-0.3473265469074249,0.0,0.0,0.1593604236841201,69.23297119140625,100.0,-46.91278076171875,-5049.5791015625,370.8280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177734375,303.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.345703125,18000.0,0.0,0.0,0.1104473546147346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235488280653953,0.1235530748963356,-4.247018296155147e-06,0.0,0.0001120900269597,0.0,0.0,4.826855182647705,0.0,0.0,0.0,0.2734045386314392,4.0,0.0,1.0
728100,293.2263488769531,297.1499938964844,293.1499938964844,0.1350112408399582,-2914.697265625,304.1553649902344,0.7486213445663452,0.20297472178936,0.1849570721387863,293.2756042480469,297.1499938964844,293.1499938964844,0.0705762207508087,-1839.5352783203125,304.160400390625,0.6310656070709229,0.1200180426239967,0.1166857555508613,293.2303771972656,297.1499938964844,293.1499938964844,0.269410490989685,-3927.838134765625,304.1564636230469,0.8976104855537415,0.3542614877223968,0.2492262423038482,293.1922607421875,297.1499938964844,293.1499938964844,0.3984619677066803,-7279.01953125,304.0720520019531,0.9990000128746032,0.5136234164237976,0.4648917913436889,293.1638488769531,297.1499938964844,293.1499938964844,0.0162761323153972,-3918.957763671875,304.1502685546875,0.4628899693489074,0.0527226030826568,0.2487804293632507,291.12353515625,291.1499938964844,269.56365966796875,267.0680847167969,287.76641845703125,293.230224609375,291.12213134765625,1.0,0.3278215527534485,1.0,0.0,0.8746206760406494,1.0,-1.517668843269348,1.3497731288225625e-06,1.5176674127578735,-0.3504720628261566,0.0,0.0,0.1625694632530212,73.3350830078125,100.0,-39.18470764160156,-5086.298828125,388.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6971740722656,303.9586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1095357835292816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124983325600624,0.1249875724315643,-4.248572622600477e-06,0.0,0.0001111648889491,0.0,0.0,4.886177062988281,0.0,0.0,0.0,0.273617148399353,4.0,0.0,1.0
728160,293.2259521484375,297.1499938964844,293.1499938964844,0.1344679296016693,-2905.37255859375,304.1553649902344,0.7407734990119934,0.2020889669656753,0.1842926144599914,293.27520751953125,297.1499938964844,293.1499938964844,0.0695299878716468,-1819.87939453125,304.160400390625,0.6230224967002869,0.1185056343674659,0.1153934001922607,293.2305908203125,297.1499938964844,293.1499938964844,0.2686832547187805,-3919.473388671875,304.1566162109375,0.8877078890800476,0.3532030284404754,0.2485947906970977,293.2350158691406,297.1499938964844,293.1499938964844,0.4129812121391296,-7493.630859375,304.0599365234375,0.9990000128746032,0.5046865344047546,0.4789358675479889,293.164794921875,297.1499938964844,293.1499938964844,0.0161748565733432,-3906.29931640625,304.1504211425781,0.4540520012378692,0.0523574091494083,0.2478766590356826,291.117919921875,291.1499938964844,269.5809631347656,267.0841369628906,287.7821350097656,293.2406005859375,291.1176452636719,1.0,0.3331203162670135,1.0,0.0,0.8741207122802734,1.0,-1.5301450490951538,1.3702514252145193e-06,1.5301436185836792,-0.3531166613101959,0.0,0.0,0.1653065383434295,77.10814666748047,103.0,-25.399141311645508,-5117.93896484375,405.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6606140136719,303.972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.513671875,18000.0,0.0,0.0,0.1088420078158378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264412254095077,0.126445472240448,-4.250791334925452e-06,0.0,0.0001104608018067,0.0,0.0,4.947297096252441,0.0,0.0,0.0,0.2738438844680786,4.0,0.0,1.0
728220,293.2249450683594,297.1499938964844,293.1499938964844,0.1331482082605362,-2882.052734375,304.1557922363281,0.7218796610832214,0.2003723829984665,0.1831332147121429,293.2741394042969,297.1499938964844,293.1499938964844,0.0673601105809211,-1778.8673095703125,304.1605834960937,0.6024561524391174,0.1155504062771797,0.1129924803972244,293.2308044433594,297.1499938964844,293.1499938964844,0.2666007876396179,-3894.8203125,304.1579284667969,0.863514244556427,0.3511186838150024,0.2474467009305954,293.28955078125,297.1499938964844,293.1499938964844,0.4045010507106781,-7348.28759765625,304.1044311523437,0.9732896089553832,0.4913491606712341,0.4687498807907104,293.1668395996094,297.1499938964844,293.1499938964844,0.0159531012177467,-3875.69677734375,304.150634765625,0.4338645935058594,0.051571000367403,0.2463685721158981,291.1398620605469,291.1499938964844,269.6146545410156,267.1156005859375,287.81365966796875,293.26226806640625,291.1422119140625,1.0,0.3408729434013366,1.0,0.0,0.8731207251548767,1.0,-1.5107594728469849,1.339089180873998e-06,1.5107581615447998,-0.3483963310718536,0.0,0.0,0.1657271534204483,86.98888397216797,106.0,21.500917434692383,-5105.94921875,420.4818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5563659667969,303.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.1080425828695297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276421695947647,0.1276464164257049,-4.254649411450373e-06,0.0,0.000109649481601,0.0,0.0,5.000082015991211,0.0,0.0,0.0,0.2740619778633117,4.0,0.0,1.0
728280,293.2249450683594,297.1499938964844,293.1499938964844,0.1331482082605362,-2882.052734375,304.1557922363281,0.7218796610832214,0.2003723829984665,0.1831332147121429,293.2741394042969,297.1499938964844,293.1499938964844,0.0673601105809211,-1778.8673095703125,304.1605834960937,0.6024561524391174,0.1155504062771797,0.1129924803972244,293.2308044433594,297.1499938964844,293.1499938964844,0.2666007876396179,-3894.8203125,304.1579284667969,0.863514244556427,0.3511186838150024,0.2474467009305954,293.28955078125,297.1499938964844,293.1499938964844,0.4045010507106781,-7348.28759765625,304.1044311523437,0.9732896089553832,0.4913491606712341,0.4687498807907104,293.1668395996094,297.1499938964844,293.1499938964844,0.0159531012177467,-3875.69677734375,304.150634765625,0.4338645935058594,0.051571000367403,0.2463685721158981,291.1398620605469,291.1499938964844,269.6146545410156,267.1156005859375,287.81365966796875,293.26226806640625,291.1422119140625,1.0,0.3408729434013366,1.0,0.0,0.8731207251548767,1.0,-1.5107594728469849,1.339089180873998e-06,1.5107581615447998,-0.3483963310718536,0.0,0.0,0.1657271534204483,86.98888397216797,106.0,21.500917434692383,-5105.94921875,420.4818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5563659667969,303.98895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.1080425828695297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276421695947647,0.1276464164257049,-4.254649411450373e-06,0.0,0.000109649481601,0.0,0.0,5.000082015991211,0.0,0.0,0.0,0.2740619778633117,4.0,0.0,1.0
728340,293.2243347167969,297.1499938964844,293.1499938964844,0.1317574828863144,-2857.53125,304.1561889648437,0.7080663442611694,0.1985972672700882,0.1818382292985916,293.2735290527344,297.1499938964844,293.1499938964844,0.0650897771120071,-1736.3851318359375,304.16082763671875,0.5856465101242065,0.112531267106533,0.1104547977447509,293.2314453125,297.1499938964844,293.1499938964844,0.2644369900226593,-3869.336181640625,304.15887451171875,0.8476261496543884,0.3489459156990051,0.2461731135845184,293.3047180175781,297.1499938964844,293.1499938964844,0.3979054093360901,-7241.46337890625,304.1300964355469,0.9512369632720948,0.4846946597099304,0.4617246985435486,293.1688232421875,297.1499938964844,293.1499938964844,0.0156476758420467,-3834.015869140625,304.15093994140625,0.4209563434123993,0.0507422685623168,0.2440743893384933,291.1596984863281,291.1499938964844,269.647216796875,267.146240234375,287.8303527832031,293.2695617675781,291.1607666015625,1.0,0.3463992774486542,1.0,0.0,0.87212073802948,1.0,-1.4933501482009888,1.3114361081534298e-06,1.4933488368988037,-0.3439486622810364,0.0,0.0,0.1629179120063781,94.4937744140625,94.0,22.696752548217773,-5040.095703125,430.2737121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451904296875,303.91668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1076765209436416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263639628887176,0.1263682097196579,-4.253997303749202e-06,0.0,0.0001092779857572,0.0,0.0,4.947861671447754,0.0,0.0,0.0,0.2738916277885437,4.0,0.0,1.0
728400,293.2243347167969,297.1499938964844,293.1499938964844,0.1317574828863144,-2857.53125,304.1561889648437,0.7080663442611694,0.1985972672700882,0.1818382292985916,293.2735290527344,297.1499938964844,293.1499938964844,0.0650897771120071,-1736.3851318359375,304.16082763671875,0.5856465101242065,0.112531267106533,0.1104547977447509,293.2314453125,297.1499938964844,293.1499938964844,0.2644369900226593,-3869.336181640625,304.15887451171875,0.8476261496543884,0.3489459156990051,0.2461731135845184,293.3047180175781,297.1499938964844,293.1499938964844,0.3979054093360901,-7241.46337890625,304.1300964355469,0.9512369632720948,0.4846946597099304,0.4617246985435486,293.1688232421875,297.1499938964844,293.1499938964844,0.0156476758420467,-3834.015869140625,304.15093994140625,0.4209563434123993,0.0507422685623168,0.2440743893384933,291.1596984863281,291.1499938964844,269.647216796875,267.146240234375,287.8303527832031,293.2695617675781,291.1607666015625,1.0,0.3463992774486542,1.0,0.0,0.87212073802948,1.0,-1.4933501482009888,1.3114361081534298e-06,1.4933488368988037,-0.3439486622810364,0.0,0.0,0.1629179120063781,94.4937744140625,94.0,22.696752548217773,-5040.095703125,430.2737121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451904296875,303.91668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1076765209436416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263639628887176,0.1263682097196579,-4.253997303749202e-06,0.0,0.0001092779857572,0.0,0.0,4.947861671447754,0.0,0.0,0.0,0.2738916277885437,4.0,0.0,1.0
728460,293.22332763671875,297.1499938964844,293.1499938964844,0.1302956342697143,-2831.837646484375,304.15655517578125,0.7037937045097351,0.1969159841537475,0.1803544163703918,293.2726745605469,297.1499938964844,293.1499938964844,0.0626608878374099,-1691.4688720703125,304.1612548828125,0.5777198076248169,0.1095686480402946,0.107687197625637,293.231689453125,297.1499938964844,293.1499938964844,0.2622334063053131,-3843.4912109375,304.1595764160156,0.8436087369918823,0.3468283712863922,0.2447276711463928,293.3082580566406,297.1499938964844,293.1499938964844,0.3934075832366943,-7170.24072265625,304.14404296875,0.9445066452026368,0.4800461828708648,0.4570938050746918,293.1698608398437,297.1499938964844,293.1499938964844,0.015313652344048,-3786.93701171875,304.1511535644531,0.4167990684509277,0.0500494986772537,0.2410496324300766,291.17120361328125,291.1499938964844,269.6788635253906,267.1762084960937,287.8450012207031,293.27130126953125,291.1719055175781,1.0,0.3453459739685058,1.0,0.0,0.8711206912994385,1.0,-1.477320909500122,1.2863357596870628e-06,1.477319598197937,-0.339873194694519,0.0,0.0,0.1592840850353241,95.66539001464844,82.0,17.153213500976562,-4972.568359375,424.5818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,303.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.431640625,18000.0,0.0,0.0,0.1074836477637291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247247979044914,0.1247290521860122,-4.25172402174212e-06,0.0,0.0001090822333935,0.0,0.0,4.879358768463135,0.0,0.0,0.0,0.2736366391181946,4.0,0.0,1.0
728520,293.22332763671875,297.1499938964844,293.1499938964844,0.1302956342697143,-2831.837646484375,304.15655517578125,0.7037937045097351,0.1969159841537475,0.1803544163703918,293.2726745605469,297.1499938964844,293.1499938964844,0.0626608878374099,-1691.4688720703125,304.1612548828125,0.5777198076248169,0.1095686480402946,0.107687197625637,293.231689453125,297.1499938964844,293.1499938964844,0.2622334063053131,-3843.4912109375,304.1595764160156,0.8436087369918823,0.3468283712863922,0.2447276711463928,293.3082580566406,297.1499938964844,293.1499938964844,0.3934075832366943,-7170.24072265625,304.14404296875,0.9445066452026368,0.4800461828708648,0.4570938050746918,293.1698608398437,297.1499938964844,293.1499938964844,0.015313652344048,-3786.93701171875,304.1511535644531,0.4167990684509277,0.0500494986772537,0.2410496324300766,291.17120361328125,291.1499938964844,269.6788635253906,267.1762084960937,287.8450012207031,293.27130126953125,291.1719055175781,1.0,0.3453459739685058,1.0,0.0,0.8711206912994385,1.0,-1.477320909500122,1.2863357596870628e-06,1.477319598197937,-0.339873194694519,0.0,0.0,0.1592840850353241,95.66539001464844,82.0,17.153213500976562,-4972.568359375,424.5818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,303.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.431640625,18000.0,0.0,0.0,0.1074836477637291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247247979044914,0.1247290521860122,-4.25172402174212e-06,0.0,0.0001090822333935,0.0,0.0,4.879358768463135,0.0,0.0,0.0,0.2736366391181946,4.0,0.0,1.0
728580,293.2217102050781,297.1499938964844,293.1499938964844,0.1288539171218872,-2806.54345703125,304.1567687988281,0.7067688703536987,0.1953862458467483,0.1788280755281448,293.2713623046875,297.1499938964844,293.1499938964844,0.0601746477186679,-1646.0360107421875,304.1616516113281,0.5762631893157959,0.1067281290888786,0.1048429310321807,293.2313842773437,297.1499938964844,293.1499938964844,0.2600577175617218,-3818.056640625,304.1600036621094,0.8474622368812561,0.34482142329216,0.2432192713022232,293.3080749511719,297.1499938964844,293.1499938964844,0.3894257545471191,-7109.033203125,304.1525573730469,0.9486640095710754,0.4760713279247284,0.4531185925006866,293.170166015625,297.1499938964844,293.1499938964844,0.0150598287582397,-3754.45703125,304.1441345214844,0.4194782078266144,0.050000000745058,0.2394810169935226,291.17779541015625,291.1499938964844,269.7098083496094,267.2055969238281,287.8594970703125,293.2709350585937,291.1780700683594,1.0,0.3402239382266998,1.0,0.0,0.8701207041740417,1.0,-1.463606595993042,1.2650996268348536e-06,1.463605284690857,-0.3362374901771545,0.0,0.0,0.1550727784633636,92.19947814941406,70.0,10.197951316833496,-4904.1435546875,408.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,303.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.58984375,18000.0,0.0,0.0,0.1073332801461219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122740738093853,0.1227449849247932,-4.248662662575953e-06,0.0,0.0001089296347345,0.0,0.0,4.796283721923828,0.0,0.0,0.0,0.2733232975006103,4.0,0.0,1.0
728640,293.2217102050781,297.1499938964844,293.1499938964844,0.1288539171218872,-2806.54345703125,304.1567687988281,0.7067688703536987,0.1953862458467483,0.1788280755281448,293.2713623046875,297.1499938964844,293.1499938964844,0.0601746477186679,-1646.0360107421875,304.1616516113281,0.5762631893157959,0.1067281290888786,0.1048429310321807,293.2313842773437,297.1499938964844,293.1499938964844,0.2600577175617218,-3818.056640625,304.1600036621094,0.8474622368812561,0.34482142329216,0.2432192713022232,293.3080749511719,297.1499938964844,293.1499938964844,0.3894257545471191,-7109.033203125,304.1525573730469,0.9486640095710754,0.4760713279247284,0.4531185925006866,293.170166015625,297.1499938964844,293.1499938964844,0.0150598287582397,-3754.45703125,304.1441345214844,0.4194782078266144,0.050000000745058,0.2394810169935226,291.17779541015625,291.1499938964844,269.7098083496094,267.2055969238281,287.8594970703125,293.2709350585937,291.1780700683594,1.0,0.3402239382266998,1.0,0.0,0.8701207041740417,1.0,-1.463606595993042,1.2650996268348536e-06,1.463605284690857,-0.3362374901771545,0.0,0.0,0.1550727784633636,92.19947814941406,70.0,10.197951316833496,-4904.1435546875,408.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,303.7625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.58984375,18000.0,0.0,0.0,0.1073332801461219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122740738093853,0.1227449849247932,-4.248662662575953e-06,0.0,0.0001089296347345,0.0,0.0,4.796283721923828,0.0,0.0,0.0,0.2733232975006103,4.0,0.0,1.0
728700,293.220703125,297.1499938964844,293.1499938964844,0.1281531453132629,-2794.257080078125,304.15679931640625,0.7101800441741943,0.1946707516908645,0.1780691444873809,293.2705383300781,297.1499938964844,293.1499938964844,0.0589287802577018,-1623.469482421875,304.16180419921875,0.5772799253463745,0.1053514257073402,0.103418655693531,293.2310485839844,297.1499938964844,293.1499938964844,0.2589934170246124,-3805.635498046875,304.1601257324219,0.8515447974205017,0.3438552916049957,0.2424592077732086,293.307373046875,297.1499938964844,293.1499938964844,0.3875024914741516,-7079.9814453125,304.15557861328125,0.9535036087036132,0.4742033183574676,0.4512244760990143,293.1702880859375,297.1499938964844,293.1499938964844,0.0149862123653292,-3744.69580078125,304.1402282714844,0.4226284325122833,0.050000000745058,0.238965094089508,291.1796264648437,291.1499938964844,269.7250366210937,267.2201232910156,287.8675537109375,293.2704162597656,291.1799011230469,1.0,0.3365752398967743,1.0,0.0,0.8696207404136658,1.0,-1.4571802616119385,1.2552010275612702e-06,1.457179069519043,-0.3344493210315704,0.0,0.0,0.1529133915901184,89.34581756591797,70.0,7.824068546295166,-4871.57177734375,398.2014770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,303.7273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.734375,18000.0,0.0,0.0,0.1072413325309753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217285469174385,0.1217327937483787,-4.247008291713428e-06,0.0,0.0001088363205781,0.0,0.0,4.753882884979248,0.0,0.0,0.0,0.2731616199016571,4.0,0.0,1.0
728760,293.2196655273437,297.1499938964844,293.1499938964844,0.1274564266204834,-2782.0263671875,304.1568298339844,0.7145209312438965,0.1939819604158401,0.1773166358470916,293.2696533203125,297.1499938964844,293.1499938964844,0.0576786622405052,-1600.9427490234375,304.16192626953125,0.5792713165283203,0.1039988249540329,0.10199835896492,293.23065185546875,297.1499938964844,293.1499938964844,0.2579246163368225,-3793.150390625,304.16021728515625,0.856905996799469,0.3429091274738312,0.241699069738388,293.3064880371094,297.1499938964844,293.1499938964844,0.3855732083320617,-7051.07861328125,304.1580505371094,0.9597408771514891,0.4723865091800689,0.4493660628795624,293.1703796386719,297.1499938964844,293.1499938964844,0.0149021921679377,-3733.407958984375,304.1364440917969,0.4267127215862274,0.050000000745058,0.2383508086204528,291.181640625,291.1499938964844,269.7401733398437,267.23455810546875,287.8770751953125,293.2697448730469,291.1819763183594,1.0,0.3323514759540558,1.0,0.0,0.869120717048645,1.0,-1.4506912231445312,1.245209659828106e-06,1.4506899118423462,-0.3325474262237549,0.0,0.0,0.1506052911281585,85.96419525146484,58.0,6.980780124664307,-4839.0537109375,386.5155944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,303.695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.994140625,18000.0,0.0,0.0,0.1071259230375289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206797808408737,0.1206840202212333,-4.245324817020446e-06,0.0,0.0001087191922124,0.0,0.0,4.710043430328369,0.0,0.0,0.0,0.2729944288730621,4.0,0.0,1.0
728820,293.2174377441406,297.1499938964844,293.1499938964844,0.1260613650083542,-2757.46435546875,304.1568908691406,0.7256454825401306,0.1926701515913009,0.1758311837911605,293.26776123046875,297.1499938964844,293.1499938964844,0.0551597662270069,-1555.881103515625,304.1621398925781,0.5859767198562622,0.1013516783714294,0.0991712063550949,293.2296447753906,297.1499938964844,293.1499938964844,0.2557480931282043,-3767.66455078125,304.1604309082031,0.8715223073959351,0.3410654664039612,0.2401811331510543,293.3042907714844,297.1499938964844,293.1499938964844,0.3816463649272918,-6992.74365234375,304.1618957519531,0.9754424095153807,0.4688666462898254,0.4457222819328308,293.1704406738281,297.1499938964844,293.1499938964844,0.0147094456478953,-3707.0009765625,304.1292724609375,0.4380404353141784,0.050000000745058,0.2369031012058258,291.1875305175781,291.1499938964844,269.7701721191406,267.26324462890625,287.90338134765625,293.2681579589844,291.1881408691406,1.0,0.3225225806236267,1.0,0.0,0.8681207299232483,1.0,-1.4375802278518677,1.2249668088770704e-06,1.4375789165496826,-0.3282496631145477,0.0,0.0,0.1452367305755615,78.04082489013672,46.0,8.694259643554688,-4770.02978515625,360.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,303.6337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.1067875549197197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183185428380966,0.1183227822184562,-4.241700935381232e-06,0.0,0.0001083757961168,0.0,0.0,4.611741542816162,0.0,0.0,0.0,0.2726218700408935,4.0,0.0,1.0
728880,293.2174377441406,297.1499938964844,293.1499938964844,0.1260613650083542,-2757.46435546875,304.1568908691406,0.7256454825401306,0.1926701515913009,0.1758311837911605,293.26776123046875,297.1499938964844,293.1499938964844,0.0551597662270069,-1555.881103515625,304.1621398925781,0.5859767198562622,0.1013516783714294,0.0991712063550949,293.2296447753906,297.1499938964844,293.1499938964844,0.2557480931282043,-3767.66455078125,304.1604309082031,0.8715223073959351,0.3410654664039612,0.2401811331510543,293.3042907714844,297.1499938964844,293.1499938964844,0.3816463649272918,-6992.74365234375,304.1618957519531,0.9754424095153807,0.4688666462898254,0.4457222819328308,293.1704406738281,297.1499938964844,293.1499938964844,0.0147094456478953,-3707.0009765625,304.1292724609375,0.4380404353141784,0.050000000745058,0.2369031012058258,291.1875305175781,291.1499938964844,269.7701721191406,267.26324462890625,287.90338134765625,293.2681579589844,291.1881408691406,1.0,0.3225225806236267,1.0,0.0,0.8681207299232483,1.0,-1.4375802278518677,1.2249668088770704e-06,1.4375789165496826,-0.3282496631145477,0.0,0.0,0.1452367305755615,78.04082489013672,46.0,8.694259643554688,-4770.02978515625,360.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611389160156,303.6337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.1067875549197197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183185428380966,0.1183227822184562,-4.241700935381232e-06,0.0,0.0001083757961168,0.0,0.0,4.611741542816162,0.0,0.0,0.0,0.2726218700408935,4.0,0.0,1.0
