time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728940,293.2151184082031,297.1499938964844,293.1499938964844,0.1246578395366668,-2732.64013671875,304.15692138671875,0.7405995726585388,0.1914313286542892,0.1743747889995575,293.26580810546875,297.1499938964844,293.1499938964844,0.0526140742003917,-1510.7518310546875,304.162353515625,0.5963230729103088,0.0987647771835327,0.0963634997606277,293.228515625,297.1499938964844,293.1499938964844,0.2535074353218078,-3741.329833984375,304.16070556640625,0.8919276595115662,0.3392758965492248,0.2386716455221176,293.3017883300781,297.1499938964844,293.1499938964844,0.3776114284992218,-6933.2109375,304.16461181640625,0.9938517212867736,0.4654675722122192,0.4421570897102356,293.17022705078125,297.1499938964844,293.1499938964844,0.0144938584417104,-3676.703369140625,304.1227722167969,0.4546499252319336,0.050000000745058,0.235255017876625,291.1969299316406,291.1499938964844,269.79998779296875,267.291748046875,287.9419860839844,293.266357421875,291.1978454589844,1.0,0.311237096786499,1.0,0.0,0.8671207427978516,1.0,-1.424391508102417,1.2044823733958765e-06,1.4243903160095217,-0.3231926560401916,0.0,0.0,0.13838692009449,69.0648193359375,34.0,12.792754173278809,-4690.775390625,332.39019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,303.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.318359375,18000.0,0.0,0.0,0.1062360182404518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154031530022621,0.1154073923826217,-4.237404937157407e-06,0.0,0.0001078160566976,0.0,0.0,4.490964412689209,0.0,0.0,0.0,0.2721669971942901,4.0,0.0,1.0
729000,293.2151184082031,297.1499938964844,293.1499938964844,0.1246578395366668,-2732.64013671875,304.15692138671875,0.7405995726585388,0.1914313286542892,0.1743747889995575,293.26580810546875,297.1499938964844,293.1499938964844,0.0526140742003917,-1510.7518310546875,304.162353515625,0.5963230729103088,0.0987647771835327,0.0963634997606277,293.228515625,297.1499938964844,293.1499938964844,0.2535074353218078,-3741.329833984375,304.16070556640625,0.8919276595115662,0.3392758965492248,0.2386716455221176,293.3017883300781,297.1499938964844,293.1499938964844,0.3776114284992218,-6933.2109375,304.16461181640625,0.9938517212867736,0.4654675722122192,0.4421570897102356,293.17022705078125,297.1499938964844,293.1499938964844,0.0144938584417104,-3676.703369140625,304.1227722167969,0.4546499252319336,0.050000000745058,0.235255017876625,291.1969299316406,291.1499938964844,269.79998779296875,267.291748046875,287.9419860839844,293.266357421875,291.1978454589844,1.0,0.311237096786499,1.0,0.0,0.8671207427978516,1.0,-1.424391508102417,1.2044823733958765e-06,1.4243903160095217,-0.3231926560401916,0.0,0.0,0.13838692009449,69.0648193359375,34.0,12.792754173278809,-4690.775390625,332.39019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,303.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.318359375,18000.0,0.0,0.0,0.1062360182404518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154031530022621,0.1154073923826217,-4.237404937157407e-06,0.0,0.0001078160566976,0.0,0.0,4.490964412689209,0.0,0.0,0.0,0.2721669971942901,4.0,0.0,1.0
729060,293.2126770019531,297.1499938964844,293.1499938964844,0.1231846958398819,-2706.24462890625,304.1571044921875,0.7565699219703674,0.1902764588594436,0.1730359941720962,293.26373291015625,297.1499938964844,293.1499938964844,0.0500534512102603,-1465.56396484375,304.1625061035156,0.6065714955329895,0.0962531939148902,0.0936682522296905,293.2271728515625,297.1499938964844,293.1499938964844,0.2510121762752533,-3711.6591796875,304.16131591796875,0.9137904644012452,0.3375582993030548,0.2372437715530395,293.2884216308594,297.1499938964844,293.1499938964844,0.3559949398040771,-6604.0048828125,304.1973571777344,0.9990000128746032,0.4642581939697265,0.4209185242652893,293.1695861816406,297.1499938964844,293.1499938964844,0.0142863085493445,-3645.694580078125,304.1176147460937,0.4719358086585998,0.050000000745058,0.2338294386863708,291.2214050292969,291.1499938964844,269.829833984375,267.3202209472656,288.0184936523437,293.2597045898437,291.22589111328125,1.0,0.2981593608856201,1.0,0.0,0.8661207556724548,1.0,-1.3906452655792236,1.1526121852512006e-06,1.390644073486328,-0.3109219670295715,0.0,0.0,0.127711996436119,60.99147415161133,25.0,41.401485443115234,-4572.25390625,297.85943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,303.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.25,18000.0,0.0,0.0,0.1053706407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114336848258972,0.1114379167556762,-4.232094852341106e-06,0.0,0.0001069378049578,0.0,0.0,4.327763080596924,0.0,0.0,0.0,0.2715545892715454,4.0,0.0,1.0
729120,293.2126770019531,297.1499938964844,293.1499938964844,0.1231846958398819,-2706.24462890625,304.1571044921875,0.7565699219703674,0.1902764588594436,0.1730359941720962,293.26373291015625,297.1499938964844,293.1499938964844,0.0500534512102603,-1465.56396484375,304.1625061035156,0.6065714955329895,0.0962531939148902,0.0936682522296905,293.2271728515625,297.1499938964844,293.1499938964844,0.2510121762752533,-3711.6591796875,304.16131591796875,0.9137904644012452,0.3375582993030548,0.2372437715530395,293.2884216308594,297.1499938964844,293.1499938964844,0.3559949398040771,-6604.0048828125,304.1973571777344,0.9990000128746032,0.4642581939697265,0.4209185242652893,293.1695861816406,297.1499938964844,293.1499938964844,0.0142863085493445,-3645.694580078125,304.1176147460937,0.4719358086585998,0.050000000745058,0.2338294386863708,291.2214050292969,291.1499938964844,269.829833984375,267.3202209472656,288.0184936523437,293.2597045898437,291.22589111328125,1.0,0.2981593608856201,1.0,0.0,0.8661207556724548,1.0,-1.3906452655792236,1.1526121852512006e-06,1.390644073486328,-0.3109219670295715,0.0,0.0,0.127711996436119,60.99147415161133,25.0,41.401485443115234,-4572.25390625,297.85943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031921386719,303.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.25,18000.0,0.0,0.0,0.1053706407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114336848258972,0.1114379167556762,-4.232094852341106e-06,0.0,0.0001069378049578,0.0,0.0,4.327763080596924,0.0,0.0,0.0,0.2715545892715454,4.0,0.0,1.0
729180,293.21051025390625,297.1499938964844,293.1499938964844,0.1214514821767807,-2674.66357421875,304.1576232910156,0.7743884921073914,0.1891251653432846,0.1717517971992492,293.2618713378906,297.1499938964844,293.1499938964844,0.0473692752420902,-1418.2158203125,304.1628112792969,0.6169328689575195,0.0937473401427269,0.0910330414772033,293.2260131835937,297.1499938964844,293.1499938964844,0.247918426990509,-3674.3642578125,304.1626892089844,0.9394199848175048,0.3358379304409027,0.2358536720275879,293.2420959472656,297.1499938964844,293.1499938964844,0.3231984972953796,-6103.85693359375,304.2359313964844,0.9990000128746032,0.4700869023799896,0.3895661830902099,293.168212890625,297.1499938964844,293.1499938964844,0.0140631981194019,-3609.488525390625,304.1147766113281,0.4858247637748718,0.050000000745058,0.2325589805841446,291.277099609375,291.1499938964844,269.8598327636719,267.34881591796875,288.1324157714844,293.2398986816406,291.281982421875,1.0,0.284205287694931,1.0,0.0,0.8651207089424133,1.0,-1.3451122045516968,1.084325390365848e-06,1.3451111316680908,-0.2935965061187744,0.0,0.0,0.1070478484034538,53.61560821533203,28.0,68.07120513916016,-4367.8583984375,261.65350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,303.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.197265625,18000.0,0.0,0.0,0.1039395481348037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037976890802383,0.1038019135594368,-4.222887582727708e-06,0.0,0.0001054854219546,0.0,0.0,4.016862869262695,0.0,0.0,0.0,0.2704154253005981,4.0,0.0,1.0
729240,293.21051025390625,297.1499938964844,293.1499938964844,0.1214514821767807,-2674.66357421875,304.1576232910156,0.7743884921073914,0.1891251653432846,0.1717517971992492,293.2618713378906,297.1499938964844,293.1499938964844,0.0473692752420902,-1418.2158203125,304.1628112792969,0.6169328689575195,0.0937473401427269,0.0910330414772033,293.2260131835937,297.1499938964844,293.1499938964844,0.247918426990509,-3674.3642578125,304.1626892089844,0.9394199848175048,0.3358379304409027,0.2358536720275879,293.2420959472656,297.1499938964844,293.1499938964844,0.3231984972953796,-6103.85693359375,304.2359313964844,0.9990000128746032,0.4700869023799896,0.3895661830902099,293.168212890625,297.1499938964844,293.1499938964844,0.0140631981194019,-3609.488525390625,304.1147766113281,0.4858247637748718,0.050000000745058,0.2325589805841446,291.277099609375,291.1499938964844,269.8598327636719,267.34881591796875,288.1324157714844,293.2398986816406,291.281982421875,1.0,0.284205287694931,1.0,0.0,0.8651207089424133,1.0,-1.3451122045516968,1.084325390365848e-06,1.3451111316680908,-0.2935965061187744,0.0,0.0,0.1070478484034538,53.61560821533203,28.0,68.07120513916016,-4367.8583984375,261.65350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,303.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.197265625,18000.0,0.0,0.0,0.1039395481348037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037976890802383,0.1038019135594368,-4.222887582727708e-06,0.0,0.0001054854219546,0.0,0.0,4.016862869262695,0.0,0.0,0.0,0.2704154253005981,4.0,0.0,1.0
729300,293.2095642089844,297.1499938964844,293.1499938964844,0.1206288933753967,-2659.669677734375,304.15771484375,0.7822067141532898,0.1885459125041961,0.1711381077766418,293.2610778808594,297.1499938964844,293.1499938964844,0.0460587888956069,-1395.2464599609375,304.162841796875,0.6207044720649719,0.0924862325191497,0.0897421240806579,293.2255249023437,297.1499938964844,293.1499938964844,0.2464308589696884,-3656.4658203125,304.1630859375,0.9501743316650392,0.334973007440567,0.2351792603731155,293.2115173339844,297.1499938964844,293.1499938964844,0.3096032738685608,-5896.90234375,304.244873046875,0.9990000128746032,0.4749239683151245,0.3768773674964905,293.1673278808594,297.1499938964844,293.1499938964844,0.0139726288616657,-3594.348876953125,304.1140441894531,0.4912746846675873,0.050000000745058,0.2320728003978729,291.3038024902344,291.1499938964844,269.8749694824219,267.3631896972656,288.19110107421875,293.22998046875,291.3080139160156,1.0,0.2788285315036773,1.0,0.0,0.8646207451820374,1.0,-1.3261957168579102,1.0565224783931626e-06,1.3261947631835938,-0.2859216928482055,0.0,0.0,0.0941033810377121,50.78840255737305,28.0,68.59689331054688,-4251.9912109375,247.7674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273681640625,303.2336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.09765625,18000.0,0.0,0.0,0.1028953790664672,0.0,0.0,0.0,0.0,1.0,0.0001419183099642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990251153707504,0.0990904867649078,-6.536663568112999e-05,0.0,0.0001044257296598,0.0,0.0,3.825515985488892,0.0,0.0,0.0,0.2697061002254486,4.0,0.0,1.0
729360,293.20867919921875,297.1499938964844,293.1499938964844,0.1198924407362937,-2646.31591796875,304.1576538085937,0.7887542247772217,0.1879640966653823,0.1705403327941894,293.2603759765625,297.1499938964844,293.1499938964844,0.0447974316775798,-1373.282470703125,304.1628112792969,0.6233721971511841,0.0912189707159996,0.0884648561477661,293.2250671386719,297.1499938964844,293.1499938964844,0.2451052665710449,-3640.61865234375,304.1631164550781,0.9587823152542114,0.3341071605682373,0.2345177382230758,293.1801452636719,297.1499938964844,293.1499938964844,0.2984548211097717,-5727.4677734375,304.2478332519531,0.9990000128746032,0.4803050756454468,0.3665263652801513,293.1664733886719,297.1499938964844,293.1499938964844,0.0139028718695044,-3582.705810546875,304.1134033203125,0.4958630800247192,0.050000000745058,0.2316881269216537,291.3240051269531,291.1499938964844,269.89019775390625,267.3776550292969,288.24871826171875,293.2236328125,291.3270874023437,1.0,0.2742846012115478,1.0,0.0,0.8641207218170166,1.0,-1.3102619647979736,1.033347075463098e-06,1.3102608919143677,-0.2791725695133209,0.0,0.0,0.0804464817047119,48.54762649536133,46.0,60.30074691772461,-4135.45849609375,236.65167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4953918457031,303.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.279296875,18000.0,0.0,0.0,0.1015938147902488,0.0,0.0,0.0,0.0,1.0,0.0008117853431031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940048471093177,0.0953381136059761,-0.0013332724338397,0.0,0.0001031048086588,0.0,0.0,3.6711390018463135,0.0,0.0,0.0,0.2690722346305847,4.0,0.0,1.0
729420,293.20733642578125,297.1499938964844,293.1499938964844,0.1188155114650726,-2627.15380859375,304.1568603515625,0.7886499166488647,0.1867531090974807,0.1694535464048385,293.25469970703125,297.1499938964844,293.1499938964844,0.0428790375590324,-1340.314453125,304.1616516113281,0.6199386715888977,0.0895435959100723,0.0864208042621612,293.22442626953125,297.1499938964844,293.1499938964844,0.2431872487068176,-3618.177978515625,304.161865234375,0.9590296149253844,0.3323377072811126,0.2332842350006103,293.1297607421875,297.1499938964844,293.1499938964844,0.2944091558456421,-5676.39892578125,304.2210693359375,0.9990000128746032,0.4898186326026916,0.3643310666084289,293.1651916503906,297.1499938964844,293.1499938964844,0.0138730844482779,-3577.8076171875,304.1109924316406,0.4968622624874115,0.050000000745058,0.2316080927848816,291.336669921875,291.1499938964844,269.9211120605469,267.4068298339844,288.32183837890625,293.2219543457031,291.3351135253906,1.0,0.2734617292881012,1.0,0.0,0.8631207346916199,1.0,-1.302276849746704,1.021330490402761e-06,1.302275776863098,-0.2738693356513977,0.0,0.0,0.0541074313223362,48.06593322753906,64.0,14.15883731842041,-3940.159912109375,232.5928497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650695800781,302.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.0981880277395248,0.0,0.0,0.0,0.0,1.0,0.0022077402099967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845340266823768,0.0935674011707305,-0.0090333744883537,0.0,9.964836499420926e-05,0.0,0.0,3.5866355895996094,0.0,0.0,0.0,0.2683801651000976,4.0,0.0,1.0
729480,293.20733642578125,297.1499938964844,293.1499938964844,0.1188155114650726,-2627.15380859375,304.1568603515625,0.7886499166488647,0.1867531090974807,0.1694535464048385,293.25469970703125,297.1499938964844,293.1499938964844,0.0428790375590324,-1340.314453125,304.1616516113281,0.6199386715888977,0.0895435959100723,0.0864208042621612,293.22442626953125,297.1499938964844,293.1499938964844,0.2431872487068176,-3618.177978515625,304.161865234375,0.9590296149253844,0.3323377072811126,0.2332842350006103,293.1297607421875,297.1499938964844,293.1499938964844,0.2944091558456421,-5676.39892578125,304.2210693359375,0.9990000128746032,0.4898186326026916,0.3643310666084289,293.1651916503906,297.1499938964844,293.1499938964844,0.0138730844482779,-3577.8076171875,304.1109924316406,0.4968622624874115,0.050000000745058,0.2316080927848816,291.336669921875,291.1499938964844,269.9211120605469,267.4068298339844,288.32183837890625,293.2219543457031,291.3351135253906,1.0,0.2734617292881012,1.0,0.0,0.8631207346916199,1.0,-1.302276849746704,1.021330490402761e-06,1.302275776863098,-0.2738693356513977,0.0,0.0,0.0541074313223362,48.06593322753906,64.0,14.15883731842041,-3940.159912109375,232.5928497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650695800781,302.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.0981880277395248,0.0,0.0,0.0,0.0,1.0,0.0022077402099967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845340266823768,0.0935674011707305,-0.0090333744883537,0.0,9.964836499420926e-05,0.0,0.0,3.5866355895996094,0.0,0.0,0.0,0.2683801651000976,4.0,0.0,1.0
729540,293.2063903808594,297.1499938964844,293.1499938964844,0.1183315739035606,-2619.408447265625,304.1553649902344,0.7762320041656494,0.1854919195175171,0.1684443652629852,293.2436828613281,297.1499938964844,293.1499938964844,0.0428204722702503,-1340.09521484375,304.1578674316406,0.610981822013855,0.0891326889395713,0.0861610621213913,293.2240295410156,297.1499938964844,293.1499938964844,0.2424550354480743,-3610.681640625,304.1591186523437,0.9431907534599304,0.3305338025093078,0.232122004032135,293.117431640625,297.1499938964844,293.1499938964844,0.3084135353565216,-5907.70361328125,304.1736755371094,0.9990000128746032,0.4929165244102478,0.379392921924591,293.16455078125,297.1499938964844,293.1499938964844,0.0139770368114113,-3596.5732421875,304.1070861816406,0.4901837706565857,0.050000000745058,0.2321682572364807,291.29833984375,291.1499938964844,269.9527893066406,267.4365234375,288.33697509765625,293.2181701660156,291.2928771972656,1.0,0.2797861099243164,1.0,0.0,0.8621207475662231,1.0,-1.318102240562439,1.043145402945811e-06,1.318101167678833,-0.2766604125499725,0.0,0.0,0.0364127233624458,51.322227478027344,82.0,-46.60108947753906,-3829.249755859375,245.84510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8480224609375,302.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.0939280092716217,0.0,0.0,0.0,0.0,1.0,0.0031369894277304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780734792351722,0.0954455435276031,-0.0173720698803663,0.0,9.532499097986148e-05,0.0,0.0,3.64933967590332,0.0,0.0,0.0,0.2682292461395263,4.0,0.0,1.0
729600,293.2063903808594,297.1499938964844,293.1499938964844,0.1183315739035606,-2619.408447265625,304.1553649902344,0.7762320041656494,0.1854919195175171,0.1684443652629852,293.2436828613281,297.1499938964844,293.1499938964844,0.0428204722702503,-1340.09521484375,304.1578674316406,0.610981822013855,0.0891326889395713,0.0861610621213913,293.2240295410156,297.1499938964844,293.1499938964844,0.2424550354480743,-3610.681640625,304.1591186523437,0.9431907534599304,0.3305338025093078,0.232122004032135,293.117431640625,297.1499938964844,293.1499938964844,0.3084135353565216,-5907.70361328125,304.1736755371094,0.9990000128746032,0.4929165244102478,0.379392921924591,293.16455078125,297.1499938964844,293.1499938964844,0.0139770368114113,-3596.5732421875,304.1070861816406,0.4901837706565857,0.050000000745058,0.2321682572364807,291.29833984375,291.1499938964844,269.9527893066406,267.4365234375,288.33697509765625,293.2181701660156,291.2928771972656,1.0,0.2797861099243164,1.0,0.0,0.8621207475662231,1.0,-1.318102240562439,1.043145402945811e-06,1.318101167678833,-0.2766604125499725,0.0,0.0,0.0364127233624458,51.322227478027344,82.0,-46.60108947753906,-3829.249755859375,245.84510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8480224609375,302.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.0939280092716217,0.0,0.0,0.0,0.0,1.0,0.0031369894277304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780734792351722,0.0954455435276031,-0.0173720698803663,0.0,9.532499097986148e-05,0.0,0.0,3.64933967590332,0.0,0.0,0.0,0.2682292461395263,4.0,0.0,1.0
729660,293.205810546875,297.1499938964844,293.1499938964844,0.1182520166039466,-2619.38916015625,304.1537170410156,0.7561081647872925,0.184185042977333,0.1675105094909668,293.2444152832031,297.1499938964844,293.1499938964844,0.0418546125292778,-1324.5306396484375,304.156982421875,0.5908822417259216,0.0866420492529869,0.0846814438700676,293.223876953125,297.1499938964844,293.1499938964844,0.2425284832715988,-3613.188232421875,304.15594482421875,0.9151835441589355,0.3286895155906677,0.231024220585823,293.149658203125,297.1499938964844,293.1499938964844,0.3373502194881439,-6365.31591796875,304.117431640625,0.9990000128746032,0.4873036444187164,0.4082414507865906,293.1652526855469,297.1499938964844,293.1499938964844,0.0141794979572296,-3632.496337890625,304.0995178222656,0.477763682603836,0.050000000745058,0.2333044558763504,291.2261047363281,291.1499938964844,269.9853515625,267.46685791015625,288.31134033203125,293.2125244140625,291.21881103515625,1.0,0.2916838526725769,1.0,0.0,0.8611207604408264,1.0,-1.3498746156692505,1.0886479913096991e-06,1.3498735427856443,-0.2850362062454223,0.0,0.0,0.0308372098952531,57.87444686889648,100.0,-91.46305847167967,-3807.586181640625,273.35723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,301.9749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34765625,18000.0,0.0,0.0,0.0893743932247161,0.0,0.0,0.0,0.0,1.0,0.0036119546275585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075423315167427,0.0976093113422393,-0.0221859943121671,0.0,9.070364467334002e-05,0.0,0.0,3.728963851928711,0.0,0.0,0.0,0.2683138847351074,4.0,0.0,1.0
729720,293.205810546875,297.1499938964844,293.1499938964844,0.1182520166039466,-2619.38916015625,304.1537170410156,0.7561081647872925,0.184185042977333,0.1675105094909668,293.2444152832031,297.1499938964844,293.1499938964844,0.0418546125292778,-1324.5306396484375,304.156982421875,0.5908822417259216,0.0866420492529869,0.0846814438700676,293.223876953125,297.1499938964844,293.1499938964844,0.2425284832715988,-3613.188232421875,304.15594482421875,0.9151835441589355,0.3286895155906677,0.231024220585823,293.149658203125,297.1499938964844,293.1499938964844,0.3373502194881439,-6365.31591796875,304.117431640625,0.9990000128746032,0.4873036444187164,0.4082414507865906,293.1652526855469,297.1499938964844,293.1499938964844,0.0141794979572296,-3632.496337890625,304.0995178222656,0.477763682603836,0.050000000745058,0.2333044558763504,291.2261047363281,291.1499938964844,269.9853515625,267.46685791015625,288.31134033203125,293.2125244140625,291.21881103515625,1.0,0.2916838526725769,1.0,0.0,0.8611207604408264,1.0,-1.3498746156692505,1.0886479913096991e-06,1.3498735427856443,-0.2850362062454223,0.0,0.0,0.0308372098952531,57.87444686889648,100.0,-91.46305847167967,-3807.586181640625,273.35723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,301.9749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34765625,18000.0,0.0,0.0,0.0893743932247161,0.0,0.0,0.0,0.0,1.0,0.0036119546275585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075423315167427,0.0976093113422393,-0.0221859943121671,0.0,9.070364467334002e-05,0.0,0.0,3.728963851928711,0.0,0.0,0.0,0.2683138847351074,4.0,0.0,1.0
729780,293.20556640625,297.1499938964844,293.1499938964844,0.118304818868637,-2621.792724609375,304.15240478515625,0.7333796620368958,0.1828192621469497,0.1666334122419357,293.25457763671875,297.1499938964844,293.1499938964844,0.0389595888555049,-1275.833984375,304.1595153808594,0.5596265196800232,0.0821857452392578,0.0810424089431762,293.2240905761719,297.1499938964844,293.1499938964844,0.2428498715162277,-3618.56103515625,304.1534729003906,0.8848288059234619,0.3267763257026672,0.2299663424491882,293.2242431640625,297.1499938964844,293.1499938964844,0.3778128921985626,-6986.77783203125,304.0609741210937,0.9990000128746032,0.4722716808319092,0.4472833573818207,293.1676025390625,297.1499938964844,293.1499938964844,0.0144416950643062,-3677.809814453125,304.0870361328125,0.4579587876796722,0.050000000745058,0.2349748015403747,291.1446838378906,291.1499938964844,270.0190124511719,267.4979248046875,288.2760009765625,293.2280578613281,291.13800048828125,1.0,0.3076810240745544,1.0,0.0,0.8601207733154297,1.0,-1.39193594455719,1.1511633601912763e-06,1.3919347524642944,-0.2972666025161743,0.0,0.0,0.0370225980877876,67.4294204711914,103.0,-105.79551696777344,-3862.714111328125,313.7030639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0593566894531,301.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.958984375,18000.0,0.0,0.0,0.0851773098111152,0.0,0.0,0.0,0.0,1.0,0.0037017532158643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764124542474746,0.0995268151164054,-0.0231143608689308,0.0,8.644413901492953e-05,0.0,0.0,3.80406641960144,0.0,0.0,0.0,0.2685461640357971,4.0,0.0,1.0
729840,293.20556640625,297.1499938964844,293.1499938964844,0.118304818868637,-2621.792724609375,304.15240478515625,0.7333796620368958,0.1828192621469497,0.1666334122419357,293.25457763671875,297.1499938964844,293.1499938964844,0.0389595888555049,-1275.833984375,304.1595153808594,0.5596265196800232,0.0821857452392578,0.0810424089431762,293.2240905761719,297.1499938964844,293.1499938964844,0.2428498715162277,-3618.56103515625,304.1534729003906,0.8848288059234619,0.3267763257026672,0.2299663424491882,293.2242431640625,297.1499938964844,293.1499938964844,0.3778128921985626,-6986.77783203125,304.0609741210937,0.9990000128746032,0.4722716808319092,0.4472833573818207,293.1676025390625,297.1499938964844,293.1499938964844,0.0144416950643062,-3677.809814453125,304.0870361328125,0.4579587876796722,0.050000000745058,0.2349748015403747,291.1446838378906,291.1499938964844,270.0190124511719,267.4979248046875,288.2760009765625,293.2280578613281,291.13800048828125,1.0,0.3076810240745544,1.0,0.0,0.8601207733154297,1.0,-1.39193594455719,1.1511633601912763e-06,1.3919347524642944,-0.2972666025161743,0.0,0.0,0.0370225980877876,67.4294204711914,103.0,-105.79551696777344,-3862.714111328125,313.7030639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0593566894531,301.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.958984375,18000.0,0.0,0.0,0.0851773098111152,0.0,0.0,0.0,0.0,1.0,0.0037017532158643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764124542474746,0.0995268151164054,-0.0231143608689308,0.0,8.644413901492953e-05,0.0,0.0,3.80406641960144,0.0,0.0,0.0,0.2685461640357971,4.0,0.0,1.0
729900,293.205322265625,297.1499938964844,293.1499938964844,0.1182150244712829,-2620.571044921875,304.1521301269531,0.7199894785881042,0.1821632534265518,0.1662720292806625,293.2574157714844,297.1499938964844,293.1499938964844,0.0375437140464782,-1251.7806396484375,304.16033935546875,0.5417766571044922,0.0803020447492599,0.0793732032179832,293.2240600585937,297.1499938964844,293.1499938964844,0.2427109479904174,-3617.257568359375,304.1531066894531,0.8672381043434143,0.325839102268219,0.2294932007789611,293.2630920410156,297.1499938964844,293.1499938964844,0.376418262720108,-6956.0712890625,304.0803527832031,0.9831899404525756,0.4636816382408142,0.4437672793865204,293.1692199707031,297.1499938964844,293.1499938964844,0.0145869478583335,-3700.997802734375,304.0793762207031,0.4446843266487121,0.050000000745058,0.2361898869276046,291.1190490722656,291.1499938964844,270.03631591796875,267.5137939453125,288.3206787109375,293.2447204589844,291.1197204589844,1.0,0.3138293325901031,1.0,0.0,0.8596207499504089,1.0,-1.386311650276184,1.1422827128626525e-06,1.3863104581832886,-0.2940415441989898,0.0,0.0,0.0418713092803955,73.86560821533203,103.0,-63.37799453735352,-3886.545654296875,326.3498840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05572509765625,302.07037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.302734375,18000.0,0.0,0.0,0.0833948105573654,0.0,0.0,0.0,0.0,1.0,0.0036288863047957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07793889939785,0.1003118604421615,-0.022372955456376,0.0,8.463513222523034e-05,0.0,0.0,3.83648133277893,0.0,0.0,0.0,0.2686923146247864,4.0,0.0,1.0
729960,293.20526123046875,297.1499938964844,293.1499938964844,0.1176655441522598,-2610.34521484375,304.1527709960937,0.7084777355194092,0.1814717501401901,0.165889024734497,293.2576599121094,297.1499938964844,293.1499938964844,0.0361620746552944,-1227.6531982421875,304.1609802246094,0.5276829600334167,0.0788873508572578,0.0779691860079765,293.22430419921875,297.1499938964844,293.1499938964844,0.2416306138038635,-3603.892822265625,304.1545104980469,0.8534233570098877,0.3248562514781952,0.2289982587099075,293.2845764160156,297.1499938964844,293.1499938964844,0.3703808486461639,-6857.17431640625,304.1038818359375,0.9645418524742126,0.4580185115337372,0.4373992085456848,293.1712341308594,297.1499938964844,293.1499938964844,0.0146515341475605,-3709.436279296875,304.0707397460937,0.4347935020923614,0.050000000745058,0.2372860610485077,291.1385498046875,291.1499938964844,270.0539855957031,267.5298767089844,288.3695678710937,293.25567626953125,291.1432189941406,1.0,0.3189959526062011,1.0,0.0,0.8591207265853882,1.0,-1.37724506855011,1.1283967751296586e-06,1.377243995666504,-0.289983332157135,0.0,0.0,0.0408089607954025,79.60903930664062,106.0,-1.760648488998413,-3883.781005859375,335.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.030029296875,302.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0818627774715423,0.0,0.0,0.0,0.0,1.0,0.0035790931433439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785185471177101,0.1003863140940666,-0.0218677651137113,0.0,8.308031829074025e-05,0.0,0.0,3.841010808944702,0.0,0.0,0.0,0.2687371075153351,4.0,0.0,1.0
730020,293.20538330078125,297.1499938964844,293.1499938964844,0.1165003925561904,-2588.857421875,304.1537475585937,0.6910166144371033,0.1800474822521209,0.1649593710899353,293.2439880371094,297.1499938964844,293.1499938964844,0.035611193627119,-1217.8424072265625,304.1581115722656,0.5133966207504272,0.0789126381278038,0.0775766670703888,293.22509765625,297.1499938964844,293.1499938964844,0.2394129186868667,-3576.7333984375,304.1566467285156,0.8346791863441467,0.322810024023056,0.227854773402214,293.3016967773437,297.1499938964844,293.1499938964844,0.3630329668521881,-6737.39697265625,304.13092041015625,0.9361072182655334,0.4510901868343353,0.4300467669963836,293.1755065917969,297.1499938964844,293.1499938964844,0.0147336721420288,-3720.40380859375,304.0518493652344,0.4224640130996704,0.050000000745058,0.2389931678771972,291.1752319335937,291.1499938964844,270.09039306640625,267.5628662109375,288.4341735839844,293.26287841796875,291.1771850585937,1.0,0.3273613154888153,1.0,0.0,0.8581207394599915,1.0,-1.3675050735473633,1.1135147133245482e-06,1.3675038814544678,-0.2849598526954651,0.0,0.0,0.034623734652996,88.62030029296875,94.0,28.506946563720703,-3818.53759765625,352.21319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9418029785156,302.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.0793920084834098,0.0,0.0,0.0,0.0,1.0,0.0036607903894037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769105181097984,0.0996154770255088,-0.0227049551904201,0.0,8.057279046624899e-05,0.0,0.0,3.810003519058228,0.0,0.0,0.0,0.2686136364936828,4.0,0.0,1.0
730080,293.20538330078125,297.1499938964844,293.1499938964844,0.1165003925561904,-2588.857421875,304.1537475585937,0.6910166144371033,0.1800474822521209,0.1649593710899353,293.2439880371094,297.1499938964844,293.1499938964844,0.035611193627119,-1217.8424072265625,304.1581115722656,0.5133966207504272,0.0789126381278038,0.0775766670703888,293.22509765625,297.1499938964844,293.1499938964844,0.2394129186868667,-3576.7333984375,304.1566467285156,0.8346791863441467,0.322810024023056,0.227854773402214,293.3016967773437,297.1499938964844,293.1499938964844,0.3630329668521881,-6737.39697265625,304.13092041015625,0.9361072182655334,0.4510901868343353,0.4300467669963836,293.1755065917969,297.1499938964844,293.1499938964844,0.0147336721420288,-3720.40380859375,304.0518493652344,0.4224640130996704,0.050000000745058,0.2389931678771972,291.1752319335937,291.1499938964844,270.09039306640625,267.5628662109375,288.4341735839844,293.26287841796875,291.1771850585937,1.0,0.3273613154888153,1.0,0.0,0.8581207394599915,1.0,-1.3675050735473633,1.1135147133245482e-06,1.3675038814544678,-0.2849598526954651,0.0,0.0,0.034623734652996,88.62030029296875,94.0,28.506946563720703,-3818.53759765625,352.21319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9418029785156,302.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.0793920084834098,0.0,0.0,0.0,0.0,1.0,0.0036607903894037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769105181097984,0.0996154770255088,-0.0227049551904201,0.0,8.057279046624899e-05,0.0,0.0,3.810003519058228,0.0,0.0,0.0,0.2686136364936828,4.0,0.0,1.0
730140,293.2050170898437,297.1499938964844,293.1499938964844,0.1153482124209404,-2567.8974609375,304.1544189453125,0.6854233145713806,0.1787200719118118,0.1638267040252685,293.2255859375,297.1499938964844,293.1499938964844,0.0365490391850471,-1234.085205078125,304.1538391113281,0.5131901502609253,0.0802589207887649,0.0787381380796432,293.2255554199219,297.1499938964844,293.1499938964844,0.2373290210962295,-3551.542236328125,304.15789794921875,0.8290377855300903,0.3208137452602386,0.2265204042196273,293.30572509765625,297.1499938964844,293.1499938964844,0.3583748638629913,-6662.9052734375,304.14483642578125,0.9264050126075744,0.4464201331138611,0.4253891706466675,293.1790771484375,297.1499938964844,293.1499938964844,0.0147066190838813,-3717.38525390625,304.0334777832031,0.4196876287460327,0.050000000745058,0.2394471168518066,291.1924133300781,291.1499938964844,270.12847900390625,267.5970153808594,288.4815979003906,293.2635498046875,291.1935729980469,1.0,0.3285744190216064,1.0,0.0,0.8571207523345947,1.0,-1.3608922958374023,1.1035132274628268e-06,1.3608912229537964,-0.2812981307506561,0.0,0.0,0.0277381837368011,90.98065185546876,82.0,23.98773765563965,-3747.228759765625,354.5733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83551025390625,301.9109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.0774969831109047,0.0,0.0,0.0,0.0,1.0,0.0038165657315403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749472081661224,0.0992415323853492,-0.0242943260818719,0.0,7.864958752179518e-05,0.0,0.0,3.792900562286377,0.0,0.0,0.0,0.2684869170188904,4.0,0.0,1.0
730200,293.2050170898437,297.1499938964844,293.1499938964844,0.1153482124209404,-2567.8974609375,304.1544189453125,0.6854233145713806,0.1787200719118118,0.1638267040252685,293.2255859375,297.1499938964844,293.1499938964844,0.0365490391850471,-1234.085205078125,304.1538391113281,0.5131901502609253,0.0802589207887649,0.0787381380796432,293.2255554199219,297.1499938964844,293.1499938964844,0.2373290210962295,-3551.542236328125,304.15789794921875,0.8290377855300903,0.3208137452602386,0.2265204042196273,293.30572509765625,297.1499938964844,293.1499938964844,0.3583748638629913,-6662.9052734375,304.14483642578125,0.9264050126075744,0.4464201331138611,0.4253891706466675,293.1790771484375,297.1499938964844,293.1499938964844,0.0147066190838813,-3717.38525390625,304.0334777832031,0.4196876287460327,0.050000000745058,0.2394471168518066,291.1924133300781,291.1499938964844,270.12847900390625,267.5970153808594,288.4815979003906,293.2635498046875,291.1935729980469,1.0,0.3285744190216064,1.0,0.0,0.8571207523345947,1.0,-1.3608922958374023,1.1035132274628268e-06,1.3608912229537964,-0.2812981307506561,0.0,0.0,0.0277381837368011,90.98065185546876,82.0,23.98773765563965,-3747.228759765625,354.5733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83551025390625,301.9109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.0774969831109047,0.0,0.0,0.0,0.0,1.0,0.0038165657315403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749472081661224,0.0992415323853492,-0.0242943260818719,0.0,7.864958752179518e-05,0.0,0.0,3.792900562286377,0.0,0.0,0.0,0.2684869170188904,4.0,0.0,1.0
730260,293.2038269042969,297.1499938964844,293.1499938964844,0.1142440885305404,-2547.921630859375,304.15478515625,0.687372624874115,0.1775619238615036,0.1626634746789932,293.20721435546875,297.1499938964844,293.1499938964844,0.0378694906830787,-1256.9195556640625,304.150390625,0.5200640559196472,0.08206557482481,0.0802728533744812,293.225341796875,297.1499938964844,293.1499938964844,0.2353197038173675,-3527.4091796875,304.1585998535156,0.8313429951667786,0.3189414739608764,0.2251290678977966,293.3055419921875,297.1499938964844,293.1499938964844,0.3544216156005859,-6601.28173828125,304.1530456542969,0.9285329580307008,0.4425089657306671,0.4214898645877838,293.1815795898437,297.1499938964844,293.1499938964844,0.0145988874137401,-3703.3291015625,304.0168762207031,0.4223187565803528,0.050000000745058,0.2390164881944656,291.20196533203125,291.1499938964844,270.1683654785156,267.6324157714844,288.5225830078125,293.26324462890625,291.2025146484375,1.0,0.3252049386501312,1.0,0.0,0.856120765209198,1.0,-1.35447096824646,1.0939934327325318e-06,1.354469895362854,-0.2780482470989227,0.0,0.0,0.0200953464955091,88.61450958251953,70.0,14.83778953552246,-3672.300048828125,346.09722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,301.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.0760766863822937,0.0,0.0,0.0,0.0,1.0,0.0040112119168043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727780535817146,0.0990381091833114,-0.0262600611895322,0.0,7.720816211076453e-05,0.0,0.0,3.78213882446289,0.0,0.0,0.0,0.2683678269386291,4.0,0.0,1.0
730320,293.2038269042969,297.1499938964844,293.1499938964844,0.1142440885305404,-2547.921630859375,304.15478515625,0.687372624874115,0.1775619238615036,0.1626634746789932,293.20721435546875,297.1499938964844,293.1499938964844,0.0378694906830787,-1256.9195556640625,304.150390625,0.5200640559196472,0.08206557482481,0.0802728533744812,293.225341796875,297.1499938964844,293.1499938964844,0.2353197038173675,-3527.4091796875,304.1585998535156,0.8313429951667786,0.3189414739608764,0.2251290678977966,293.3055419921875,297.1499938964844,293.1499938964844,0.3544216156005859,-6601.28173828125,304.1530456542969,0.9285329580307008,0.4425089657306671,0.4214898645877838,293.1815795898437,297.1499938964844,293.1499938964844,0.0145988874137401,-3703.3291015625,304.0168762207031,0.4223187565803528,0.050000000745058,0.2390164881944656,291.20196533203125,291.1499938964844,270.1683654785156,267.6324157714844,288.5225830078125,293.26324462890625,291.2025146484375,1.0,0.3252049386501312,1.0,0.0,0.856120765209198,1.0,-1.35447096824646,1.0939934327325318e-06,1.354469895362854,-0.2780482470989227,0.0,0.0,0.0200953464955091,88.61450958251953,70.0,14.83778953552246,-3672.300048828125,346.09722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,301.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.0760766863822937,0.0,0.0,0.0,0.0,1.0,0.0040112119168043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727780535817146,0.0990381091833114,-0.0262600611895322,0.0,7.720816211076453e-05,0.0,0.0,3.78213882446289,0.0,0.0,0.0,0.2683678269386291,4.0,0.0,1.0
730380,293.2020874023437,297.1499938964844,293.1499938964844,0.1132191494107246,-2529.45458984375,304.1548767089844,0.6946743130683899,0.1765521913766861,0.1615265756845474,293.1903076171875,297.1499938964844,293.1499938964844,0.0393247380852699,-1282.0242919921875,304.1478576660156,0.5320519208908081,0.0840487107634544,0.0819135829806327,293.224609375,297.1499938964844,293.1499938964844,0.2334170788526535,-3504.665283203125,304.1589050292969,0.8392939567565918,0.3171838521957397,0.2237325310707092,293.3037109375,297.1499938964844,293.1499938964844,0.3507508337497711,-6545.18310546875,304.1580810546875,0.9386719465255736,0.438937097787857,0.4178587794303894,293.1831359863281,297.1499938964844,293.1499938964844,0.0144443232566118,-3682.7177734375,304.00201416015625,0.4290730953216553,0.050000000745058,0.2380226701498031,291.2057189941406,291.1499938964844,270.2102966308594,267.66925048828125,288.55889892578125,293.26348876953125,291.205810546875,1.0,0.3186579644680023,1.0,0.0,0.8551207780838013,1.0,-1.3478479385375977,1.0843779136848752e-06,1.3478468656539917,-0.2750913500785827,0.0,0.0,0.0123697277158498,83.23171997070312,58.0,6.523349761962891,-3596.047119140625,330.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209411621094,301.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.07503242790699,0.0,0.0,0.0,0.0,1.0,0.0042298682965338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704703852534294,0.0988849997520446,-0.0284146182239055,0.0,7.614837522851303e-05,0.0,0.0,3.7733447551727295,0.0,0.0,0.0,0.2682455480098724,4.0,0.0,1.0
730440,293.2020874023437,297.1499938964844,293.1499938964844,0.1132191494107246,-2529.45458984375,304.1548767089844,0.6946743130683899,0.1765521913766861,0.1615265756845474,293.1903076171875,297.1499938964844,293.1499938964844,0.0393247380852699,-1282.0242919921875,304.1478576660156,0.5320519208908081,0.0840487107634544,0.0819135829806327,293.224609375,297.1499938964844,293.1499938964844,0.2334170788526535,-3504.665283203125,304.1589050292969,0.8392939567565918,0.3171838521957397,0.2237325310707092,293.3037109375,297.1499938964844,293.1499938964844,0.3507508337497711,-6545.18310546875,304.1580810546875,0.9386719465255736,0.438937097787857,0.4178587794303894,293.1831359863281,297.1499938964844,293.1499938964844,0.0144443232566118,-3682.7177734375,304.00201416015625,0.4290730953216553,0.050000000745058,0.2380226701498031,291.2057189941406,291.1499938964844,270.2102966308594,267.66925048828125,288.55889892578125,293.26348876953125,291.205810546875,1.0,0.3186579644680023,1.0,0.0,0.8551207780838013,1.0,-1.3478479385375977,1.0843779136848752e-06,1.3478468656539917,-0.2750913500785827,0.0,0.0,0.0123697277158498,83.23171997070312,58.0,6.523349761962891,-3596.047119140625,330.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209411621094,301.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.07503242790699,0.0,0.0,0.0,0.0,1.0,0.0042298682965338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704703852534294,0.0988849997520446,-0.0284146182239055,0.0,7.614837522851303e-05,0.0,0.0,3.7733447551727295,0.0,0.0,0.0,0.2682455480098724,4.0,0.0,1.0
730500,293.2010498046875,297.1499938964844,293.1499938964844,0.1128327921032905,-2522.70166015625,304.1546936035156,0.7000709176063538,0.1760948151350021,0.160973772406578,293.18267822265625,297.1499938964844,293.1499938964844,0.0401015654206275,-1295.5484619140625,304.1468505859375,0.539753794670105,0.0850362256169319,0.0827201828360557,293.2240600585937,297.1499938964844,293.1499938964844,0.2327045649290084,-3496.39404296875,304.1585693359375,0.845188558101654,0.3163426518440246,0.2230387479066848,293.3024597167969,297.1499938964844,293.1499938964844,0.3492785096168518,-6523.21142578125,304.15924072265625,0.9461830258369446,0.4372335374355316,0.4160986542701721,293.18359375,297.1499938964844,293.1499938964844,0.0143701583147048,-3673.649169921875,303.9950256347656,0.4340288341045379,0.050000000745058,0.2373804003000259,291.1980285644531,291.1499938964844,270.2320861816406,267.688232421875,288.57537841796875,293.2638854980469,291.19256591796875,1.0,0.3144949078559875,1.0,0.0,0.8546207547187805,1.0,-1.3444361686706543,1.0795004072861047e-06,1.3444350957870483,-0.2737173736095428,0.0,0.0,0.0097911711782217,79.7601318359375,58.0,-28.37735176086425,-3430.494384765625,321.19598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756530761719,301.0647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.173828125,18000.0,0.0,0.0,0.0745910331606864,0.0,0.0,0.0,0.0,1.0,0.0046882298775017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638380199670791,0.0964571684598922,-0.0326191484928131,0.0,7.57004163460806e-05,0.0,0.0,3.674239635467529,0.0,0.0,0.0,0.2677598595619201,4.0,0.0,1.0
730560,293.199951171875,297.1499938964844,293.1499938964844,0.1127564460039138,-2522.0576171875,304.15399169921875,0.7065742015838623,0.1756670027971267,0.1604337990283966,293.1757507324219,297.1499938964844,293.1499938964844,0.0410028882324695,-1311.6038818359375,304.1457824707031,0.548504114151001,0.0859830752015113,0.0834874957799911,293.22344970703125,297.1499938964844,293.1499938964844,0.2326264679431915,-3496.279052734375,304.1571655273437,0.8524051904678345,0.3155290782451629,0.2223520129919052,293.301025390625,297.1499938964844,293.1499938964844,0.3487533330917358,-6516.337890625,304.1585388183594,0.955050766468048,0.4355835020542145,0.4143725037574768,293.18389892578125,297.1499938964844,293.1499938964844,0.0143335601314902,-3672.342041015625,303.9879150390625,0.4401627779006958,0.050000000745058,0.2366678118705749,291.156982421875,291.1499938964844,270.2544250488281,267.7076110839844,288.59063720703125,293.264404296875,291.1530456542969,1.0,0.3098565340042114,1.0,0.0,0.8541207909584045,1.0,-1.3409574031829834,1.0745775398390831e-06,1.3409563302993774,-0.272413820028305,0.0,0.0,0.0134119410067796,75.91032409667969,46.0,-48.470794677734375,-3467.958984375,310.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502319335937,300.7389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8515625,18000.0,0.0,0.0,0.0740229412913322,0.0,0.0,0.0,0.0,1.0,0.0047601391561329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656667873263359,0.0988776311278343,-0.0332108438014984,0.0,7.512387674069032e-05,0.0,0.0,3.763753890991211,0.0,0.0,0.0,0.2680359184741974,4.0,0.0,1.0
730620,293.1976013183594,297.1499938964844,293.1499938964844,0.1117825284600257,-2504.421630859375,304.1541748046875,0.7221093773841858,0.1748781353235244,0.159390240907669,293.1644287109375,297.1499938964844,293.1499938964844,0.0421662591397762,-1331.504150390625,304.14520263671875,0.5688384771347046,0.0876314640045166,0.0848002433776855,293.2220764160156,297.1499938964844,293.1499938964844,0.2307162284851074,-3473.323974609375,304.1577453613281,0.8712876439094543,0.3139443099498749,0.2209944576025009,293.2980041503906,297.1499938964844,293.1499938964844,0.3451029062271118,-6461.36962890625,304.16143798828125,0.9758478999137878,0.4323710799217224,0.4109951257705688,293.1840515136719,297.1499938964844,293.1499938964844,0.0141229778528213,-3642.633056640625,303.97607421875,0.4566015899181366,0.050000000745058,0.2350896447896957,291.16876220703125,291.1499938964844,270.3009338378906,267.7476501464844,288.6175537109375,293.2655029296875,291.15087890625,1.0,0.2993873059749603,1.0,0.0,0.853120744228363,1.0,-1.333702564239502,1.0644587291608332e-06,1.333701491355896,-0.2699873149394989,0.0,0.0,0.0087470337748527,67.38420867919922,34.0,-87.44481658935547,-3106.8857421875,288.3547058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894104003906,300.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.935546875,18000.0,0.0,0.0,0.0731485933065414,0.0,0.0,0.0,0.0,1.0,0.0057888682931661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518191158771514,0.0923810675740242,-0.0405619516968727,0.0,7.423652277793735e-05,0.0,0.0,3.50631070137024,0.0,0.0,0.0,0.2669761478900909,4.0,0.0,1.0
