time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730680,293.1976013183594,297.1499938964844,293.1499938964844,0.1117825284600257,-2504.421630859375,304.1541748046875,0.7221093773841858,0.1748781353235244,0.159390240907669,293.1644287109375,297.1499938964844,293.1499938964844,0.0421662591397762,-1331.504150390625,304.14520263671875,0.5688384771347046,0.0876314640045166,0.0848002433776855,293.2220764160156,297.1499938964844,293.1499938964844,0.2307162284851074,-3473.323974609375,304.1577453613281,0.8712876439094543,0.3139443099498749,0.2209944576025009,293.2980041503906,297.1499938964844,293.1499938964844,0.3451029062271118,-6461.36962890625,304.16143798828125,0.9758478999137878,0.4323710799217224,0.4109951257705688,293.1840515136719,297.1499938964844,293.1499938964844,0.0141229778528213,-3642.633056640625,303.97607421875,0.4566015899181366,0.050000000745058,0.2350896447896957,291.16876220703125,291.1499938964844,270.3009338378906,267.7476501464844,288.6175537109375,293.2655029296875,291.15087890625,1.0,0.2993873059749603,1.0,0.0,0.853120744228363,1.0,-1.333702564239502,1.0644587291608332e-06,1.333701491355896,-0.2699873149394989,0.0,0.0,0.0087470337748527,67.38420867919922,34.0,-87.44481658935547,-3106.8857421875,288.3547058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4894104003906,300.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.935546875,18000.0,0.0,0.0,0.0731485933065414,0.0,0.0,0.0,0.0,1.0,0.0057888682931661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518191158771514,0.0923810675740242,-0.0405619516968727,0.0,7.423652277793735e-05,0.0,0.0,3.50631070137024,0.0,0.0,0.0,0.2669761478900909,4.0,0.0,1.0
730740,293.1950988769531,297.1499938964844,293.1499938964844,0.1104716062545776,-2479.843505859375,304.1552124023437,0.741686224937439,0.1741759628057479,0.1584001630544662,293.1568298339844,297.1499938964844,293.1499938964844,0.0427331216633319,-1340.5130615234375,304.1460266113281,0.592560887336731,0.0888192579150199,0.0856857672333717,293.2205810546875,297.1499938964844,293.1499938964844,0.2280513942241668,-3440.273193359375,304.1601257324219,0.8973917365074158,0.3124246597290039,0.2196642607450485,293.2947082519531,297.1499938964844,293.1499938964844,0.3402900397777557,-6387.48046875,304.1664123535156,0.998627245426178,0.4292904436588287,0.4076501131057739,293.1837463378906,297.1499938964844,293.1499938964844,0.0138508332893252,-3599.84765625,303.9659729003906,0.4769631326198578,0.050000000745058,0.2333781272172927,291.2054443359375,291.1499938964844,270.3500061035156,267.7894592285156,288.6392517089844,293.2659606933594,291.21368408203125,1.0,0.287595123052597,1.0,0.0,0.8521207571029663,1.0,-1.3258965015411377,1.0537573871260977e-06,1.3258954286575315,-0.2677443623542785,0.0,0.0,0.0049829171039164,58.13136291503906,25.0,77.65974426269531,-3437.387451171875,264.2216186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44744873046875,301.2657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8046875,18000.0,0.0,0.0,0.0722432062029838,0.0,0.0,0.0,0.0,1.0,0.0048720170743763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655855312943458,0.0997646301984787,-0.0341791026294231,0.0,7.331767119467258e-05,0.0,0.0,3.805755376815796,0.0,0.0,0.0,0.2679930925369262,4.0,0.0,1.0
730800,293.1950988769531,297.1499938964844,293.1499938964844,0.1104716062545776,-2479.843505859375,304.1552124023437,0.741686224937439,0.1741759628057479,0.1584001630544662,293.1568298339844,297.1499938964844,293.1499938964844,0.0427331216633319,-1340.5130615234375,304.1460266113281,0.592560887336731,0.0888192579150199,0.0856857672333717,293.2205810546875,297.1499938964844,293.1499938964844,0.2280513942241668,-3440.273193359375,304.1601257324219,0.8973917365074158,0.3124246597290039,0.2196642607450485,293.2947082519531,297.1499938964844,293.1499938964844,0.3402900397777557,-6387.48046875,304.1664123535156,0.998627245426178,0.4292904436588287,0.4076501131057739,293.1837463378906,297.1499938964844,293.1499938964844,0.0138508332893252,-3599.84765625,303.9659729003906,0.4769631326198578,0.050000000745058,0.2333781272172927,291.2054443359375,291.1499938964844,270.3500061035156,267.7894592285156,288.6392517089844,293.2659606933594,291.21368408203125,1.0,0.287595123052597,1.0,0.0,0.8521207571029663,1.0,-1.3258965015411377,1.0537573871260977e-06,1.3258954286575315,-0.2677443623542785,0.0,0.0,0.0049829171039164,58.13136291503906,25.0,77.65974426269531,-3437.387451171875,264.2216186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44744873046875,301.2657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8046875,18000.0,0.0,0.0,0.0722432062029838,0.0,0.0,0.0,0.0,1.0,0.0048720170743763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655855312943458,0.0997646301984787,-0.0341791026294231,0.0,7.331767119467258e-05,0.0,0.0,3.805755376815796,0.0,0.0,0.0,0.2679930925369262,4.0,0.0,1.0
730860,293.1924743652344,297.1499938964844,293.1499938964844,0.1106463745236396,-2484.574951171875,304.153564453125,0.7592299580574036,0.1735677719116211,0.1575951427221298,293.1431579589844,297.1499938964844,293.1499938964844,0.044629193842411,-1374.38916015625,304.144287109375,0.613692045211792,0.0913791209459304,0.0872403755784034,293.21881103515625,297.1499938964844,293.1499938964844,0.2283175885677337,-3445.152099609375,304.1571044921875,0.9214402437210084,0.3109951615333557,0.2184633463621139,293.2711181640625,297.1499938964844,293.1499938964844,0.3154318630695343,-6002.8173828125,304.2037048339844,0.9990000128746032,0.4303203523159027,0.3792679011821747,293.1828918457031,297.1499938964844,293.1499938964844,0.0138259464874863,-3604.30712890625,303.954833984375,0.4902380704879761,0.050000000745058,0.2321635484695434,291.0926513671875,291.1499938964844,270.40289306640625,267.8341064453125,288.6916809082031,293.2451171875,291.1471252441406,1.0,0.2748710811138153,1.0,0.0,0.8511207699775696,1.0,-1.2898553609848022,1.00349848253245e-06,1.2898542881011963,-0.2570405304431915,0.0,0.0,0.0250761676579713,51.12529754638672,25.0,145.0137939453125,-3621.263916015625,234.71389770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696960449219,301.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.12890625,18000.0,0.0,0.0,0.0708485692739486,0.0,0.0,0.0,0.0,1.0,0.0047648134641349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744999796152114,0.1077638566493988,-0.0332638770341873,0.0,7.19022864359431e-05,0.0,0.0,4.111286163330078,0.0,0.0,0.0,0.2690090239048004,4.0,0.0,1.0
730920,293.1924743652344,297.1499938964844,293.1499938964844,0.1106463745236396,-2484.574951171875,304.153564453125,0.7592299580574036,0.1735677719116211,0.1575951427221298,293.1431579589844,297.1499938964844,293.1499938964844,0.044629193842411,-1374.38916015625,304.144287109375,0.613692045211792,0.0913791209459304,0.0872403755784034,293.21881103515625,297.1499938964844,293.1499938964844,0.2283175885677337,-3445.152099609375,304.1571044921875,0.9214402437210084,0.3109951615333557,0.2184633463621139,293.2711181640625,297.1499938964844,293.1499938964844,0.3154318630695343,-6002.8173828125,304.2037048339844,0.9990000128746032,0.4303203523159027,0.3792679011821747,293.1828918457031,297.1499938964844,293.1499938964844,0.0138259464874863,-3604.30712890625,303.954833984375,0.4902380704879761,0.050000000745058,0.2321635484695434,291.0926513671875,291.1499938964844,270.40289306640625,267.8341064453125,288.6916809082031,293.2451171875,291.1471252441406,1.0,0.2748710811138153,1.0,0.0,0.8511207699775696,1.0,-1.2898553609848022,1.00349848253245e-06,1.2898542881011963,-0.2570405304431915,0.0,0.0,0.0250761676579713,51.12529754638672,25.0,145.0137939453125,-3621.263916015625,234.71389770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696960449219,301.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.12890625,18000.0,0.0,0.0,0.0708485692739486,0.0,0.0,0.0,0.0,1.0,0.0047648134641349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744999796152114,0.1077638566493988,-0.0332638770341873,0.0,7.19022864359431e-05,0.0,0.0,4.111286163330078,0.0,0.0,0.0,0.2690090239048004,4.0,0.0,1.0
730980,293.1904296875,297.1499938964844,293.1499938964844,0.1116991639137268,-2507.36279296875,304.1495056152344,0.7757362723350525,0.172907218337059,0.1568234711885452,293.122802734375,297.1499938964844,293.1499938964844,0.0489634871482849,-1452.4208984375,304.1383361816406,0.6357123851776123,0.0956830903887748,0.0909216180443763,293.2176818847656,297.1499938964844,293.1499938964844,0.2303115278482437,-3473.652099609375,304.14910888671875,0.9444337487220764,0.30948007106781,0.2172712087631225,293.2200012207031,297.1499938964844,293.1499938964844,0.2945858240127563,-5686.93798828125,304.2170104980469,0.9990000128746032,0.4375782310962677,0.3538847267627716,293.181884765625,297.1499938964844,293.1499938964844,0.0139434244483709,-3638.30712890625,303.9442138671875,0.5017780661582947,0.050000000745058,0.2312331795692443,291.00213623046875,291.1499938964844,270.4605407714844,267.8824157714844,288.71014404296875,293.2059631347656,290.8304443359375,1.0,0.2648312747478485,1.0,0.0,0.8501207828521729,1.0,-1.2603249549865725,9.638665687816683e-07,1.260324001312256,-0.2491034865379333,0.0,0.0,0.0292544551193714,45.72340393066406,28.0,-772.14306640625,-2338.531982421875,212.33872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,297.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.775390625,18000.0,0.0,0.0,0.0702295303344726,0.0,0.0,0.0,0.0,1.0,0.008707302622497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0297675058245658,0.0859109610319137,-0.0561434589326381,0.0,7.127404387574643e-05,0.0,0.0,3.2119364738464355,0.0,0.0,0.0,0.2665751278400421,4.0,0.0,1.0
731040,293.1904296875,297.1499938964844,293.1499938964844,0.1116991639137268,-2507.36279296875,304.1495056152344,0.7757362723350525,0.172907218337059,0.1568234711885452,293.122802734375,297.1499938964844,293.1499938964844,0.0489634871482849,-1452.4208984375,304.1383361816406,0.6357123851776123,0.0956830903887748,0.0909216180443763,293.2176818847656,297.1499938964844,293.1499938964844,0.2303115278482437,-3473.652099609375,304.14910888671875,0.9444337487220764,0.30948007106781,0.2172712087631225,293.2200012207031,297.1499938964844,293.1499938964844,0.2945858240127563,-5686.93798828125,304.2170104980469,0.9990000128746032,0.4375782310962677,0.3538847267627716,293.181884765625,297.1499938964844,293.1499938964844,0.0139434244483709,-3638.30712890625,303.9442138671875,0.5017780661582947,0.050000000745058,0.2312331795692443,291.00213623046875,291.1499938964844,270.4605407714844,267.8824157714844,288.71014404296875,293.2059631347656,290.8304443359375,1.0,0.2648312747478485,1.0,0.0,0.8501207828521729,1.0,-1.2603249549865725,9.638665687816683e-07,1.260324001312256,-0.2491034865379333,0.0,0.0,0.0292544551193714,45.72340393066406,28.0,-772.14306640625,-2338.531982421875,212.33872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,297.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.775390625,18000.0,0.0,0.0,0.0702295303344726,0.0,0.0,0.0,0.0,1.0,0.008707302622497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0297675058245658,0.0859109610319137,-0.0561434589326381,0.0,7.127404387574643e-05,0.0,0.0,3.2119364738464355,0.0,0.0,0.0,0.2665751278400421,4.0,0.0,1.0
731100,293.1893920898437,297.1499938964844,293.1499938964844,0.1104418411850929,-2482.181396484375,304.15240478515625,0.7826345562934875,0.1725958585739135,0.1564755737781524,293.1142883300781,297.1499938964844,293.1499938964844,0.0501464530825614,-1471.3861083984375,304.1386108398437,0.645839273929596,0.0977043434977531,0.0928540453314781,293.216796875,297.1499938964844,293.1499938964844,0.2276818007230758,-3438.815673828125,304.1551208496094,0.9534757137298584,0.3087930381298065,0.2167336046695709,293.1903381347656,297.1499938964844,293.1499938964844,0.2821205854415893,-5489.36767578125,304.2287292480469,0.9990000128746032,0.4425138533115387,0.3440366089344024,293.18133544921875,297.1499938964844,293.1499938964844,0.0137705747038126,-3603.671142578125,303.9400939941406,0.5067023634910583,0.050000000745058,0.2308895736932754,290.9818115234375,291.1499938964844,270.49102783203125,267.9078063964844,288.7164001464844,293.1928405761719,291.0995483398437,1.0,0.2610669136047363,1.0,0.0,0.8496207594871521,1.0,-1.2493451833724976,9.495311701357424e-07,1.2493442296981812,-0.246377632021904,0.0,0.0,0.0532665289938449,43.72531509399414,28.0,292.5342102050781,-3833.189208984375,204.2767791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5870361328125,301.8955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.728515625,18000.0,0.0,0.0,0.0678292289376258,0.0,0.0,0.0,0.0,1.0,0.004521972965449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845943093299865,0.1157506331801414,-0.0311563182622194,0.0,6.88380459905602e-05,0.0,0.0,4.42767858505249,0.0,0.0,0.0,0.2700360119342804,4.0,0.0,1.0
731160,293.1886901855469,297.1499938964844,293.1499938964844,0.107297271490097,-2419.9873046875,304.15753173828125,0.7883163094520569,0.1722392141819,0.156118094921112,293.1081848144531,297.1499938964844,293.1499938964844,0.0499319583177566,-1463.5887451171875,304.1409912109375,0.6547812819480896,0.0993533432483673,0.094541348516941,293.21661376953125,297.1499938964844,293.1499938964844,0.2210278958082199,-3352.96435546875,304.1659545898437,0.9605430960655212,0.3079822957515716,0.2161637991666793,293.161376953125,297.1499938964844,293.1499938964844,0.2667946219444275,-5243.71533203125,304.2418212890625,0.9990000128746032,0.447690337896347,0.3360739052295685,293.1809387207031,297.1499938964844,293.1499938964844,0.0133356992155313,-3514.503662109375,303.94207763671875,0.5109254717826843,0.050000000745058,0.2306188493967056,291.330322265625,291.1499938964844,270.5225524902344,267.9340209960937,288.7245483398437,293.1868896484375,291.3491516113281,1.0,0.2580002546310425,1.0,0.0,0.8491207957267761,1.0,-1.2403727769851685,9.380020742355556e-07,1.2403719425201416,-0.2442643493413925,0.0,0.0,0.003435437567532,42.14508056640625,46.0,327.24981689453125,-3568.185546875,197.8934936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864807128906,302.18719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0078125,18000.0,0.0,0.0,0.0680461674928665,0.0,0.0,0.0,0.0,1.0,0.0045525352470576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734764486551284,0.1049638241529464,-0.0314873792231082,0.0,6.905820919200778e-05,0.0,0.0,4.017083168029785,0.0,0.0,0.0,0.2690041959285736,4.0,0.0,1.0
731220,293.1873474121094,297.1499938964844,293.1499938964844,0.1120405942201614,-2515.89697265625,304.1468200683594,0.7850570678710938,0.1715295165777206,0.1554927974939346,293.108154296875,297.1499938964844,293.1499938964844,0.0548970587551593,-1558.7667236328125,304.1356506347656,0.6573477387428284,0.1004665493965148,0.0964159741997718,293.2158203125,297.1499938964844,293.1499938964844,0.2305879741907119,-3479.30224609375,304.14404296875,0.9561086893081664,0.3064554333686828,0.2150766849517822,293.118896484375,297.1499938964844,293.1499938964844,0.2813221514225006,-5497.33056640625,304.1853942871094,0.9990000128746032,0.4560796320438385,0.3388001024723053,293.1802673339844,297.1499938964844,293.1499938964844,0.0140641313046216,-3670.0263671875,303.92169189453125,0.5094537138938904,0.050000000745058,0.2307110130786895,290.7402648925781,291.1499938964844,270.5885925292969,267.9887390136719,288.71588134765625,293.1864013671875,290.8273010253906,1.0,0.2598020434379577,1.0,0.0,0.8481208086013794,1.0,-1.2439370155334473,9.435457855033746e-07,1.2439360618591309,-0.2462664693593979,0.0,0.0,0.0816069543361663,42.66661071777344,64.0,-32.284934997558594,-3725.65283203125,200.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809936523437,300.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17841.4921875,18000.0,0.0,0.0,0.0658839792013168,0.0,0.0,0.0,0.0,1.0,0.00522022228688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794156715273857,0.1161465272307396,-0.0367308519780635,0.0,6.686386768706143e-05,0.0,0.0,4.421506404876709,0.0,0.0,0.0,0.2697263360023498,4.0,0.0,1.0
731280,293.1873474121094,297.1499938964844,293.1499938964844,0.1120405942201614,-2515.89697265625,304.1468200683594,0.7850570678710938,0.1715295165777206,0.1554927974939346,293.108154296875,297.1499938964844,293.1499938964844,0.0548970587551593,-1558.7667236328125,304.1356506347656,0.6573477387428284,0.1004665493965148,0.0964159741997718,293.2158203125,297.1499938964844,293.1499938964844,0.2305879741907119,-3479.30224609375,304.14404296875,0.9561086893081664,0.3064554333686828,0.2150766849517822,293.118896484375,297.1499938964844,293.1499938964844,0.2813221514225006,-5497.33056640625,304.1853942871094,0.9990000128746032,0.4560796320438385,0.3388001024723053,293.1802673339844,297.1499938964844,293.1499938964844,0.0140641313046216,-3670.0263671875,303.92169189453125,0.5094537138938904,0.050000000745058,0.2307110130786895,290.7402648925781,291.1499938964844,270.5885925292969,267.9887390136719,288.71588134765625,293.1864013671875,290.8273010253906,1.0,0.2598020434379577,1.0,0.0,0.8481208086013794,1.0,-1.2439370155334473,9.435457855033746e-07,1.2439360618591309,-0.2462664693593979,0.0,0.0,0.0816069543361663,42.66661071777344,64.0,-32.284934997558594,-3725.65283203125,200.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809936523437,300.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17841.4921875,18000.0,0.0,0.0,0.0658839792013168,0.0,0.0,0.0,0.0,1.0,0.00522022228688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794156715273857,0.1161465272307396,-0.0367308519780635,0.0,6.686386768706143e-05,0.0,0.0,4.421506404876709,0.0,0.0,0.0,0.2697263360023498,4.0,0.0,1.0
731340,293.18682861328125,297.1499938964844,293.1499938964844,0.1062230318784713,-2400.530029296875,304.15655517578125,0.768223226070404,0.1706923693418502,0.1549338102340698,293.12939453125,297.1499938964844,293.1499938964844,0.0500769913196563,-1465.44482421875,304.1479797363281,0.640448272228241,0.0972630232572555,0.0946403294801712,293.2159118652344,297.1499938964844,293.1499938964844,0.2181889563798904,-3318.96240234375,304.1646423339844,0.9330745339393616,0.3047680854797363,0.2140763252973556,293.1201477050781,297.1499938964844,293.1499938964844,0.2865241169929504,-5577.5341796875,304.162109375,0.9990000128746032,0.4567204117774963,0.359860360622406,293.1805419921875,297.1499938964844,293.1499938964844,0.013358324766159,-3519.7587890625,303.9222106933594,0.4989317953586578,0.050000000745058,0.2314468622207641,291.34918212890625,291.1499938964844,270.6583251953125,268.04620361328125,288.6720886230469,293.1871643066406,291.3392028808594,1.0,0.268292635679245,1.0,0.0,0.8471207618713379,1.0,-1.266089916229248,9.742776683197008e-07,1.2660889625549316,-0.2540095150470733,0.0,0.0,0.0,46.87885284423828,82.0,149.13400268554688,-2980.54345703125,216.8585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936462402344,301.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.830078125,18000.0,0.0,0.0,0.0662696436047554,0.0,0.0,0.0,0.0,1.0,0.0059253848157823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048782929778099,0.0903342068195343,-0.0415512770414352,0.0,6.72552632750012e-05,0.0,0.0,3.4462873935699463,0.0,0.0,0.0,0.2664226293563843,4.0,0.0,1.0
731400,293.18682861328125,297.1499938964844,293.1499938964844,0.1062230318784713,-2400.530029296875,304.15655517578125,0.768223226070404,0.1706923693418502,0.1549338102340698,293.12939453125,297.1499938964844,293.1499938964844,0.0500769913196563,-1465.44482421875,304.1479797363281,0.640448272228241,0.0972630232572555,0.0946403294801712,293.2159118652344,297.1499938964844,293.1499938964844,0.2181889563798904,-3318.96240234375,304.1646423339844,0.9330745339393616,0.3047680854797363,0.2140763252973556,293.1201477050781,297.1499938964844,293.1499938964844,0.2865241169929504,-5577.5341796875,304.162109375,0.9990000128746032,0.4567204117774963,0.359860360622406,293.1805419921875,297.1499938964844,293.1499938964844,0.013358324766159,-3519.7587890625,303.9222106933594,0.4989317953586578,0.050000000745058,0.2314468622207641,291.34918212890625,291.1499938964844,270.6583251953125,268.04620361328125,288.6720886230469,293.1871643066406,291.3392028808594,1.0,0.268292635679245,1.0,0.0,0.8471207618713379,1.0,-1.266089916229248,9.742776683197008e-07,1.2660889625549316,-0.2540095150470733,0.0,0.0,0.0,46.87885284423828,82.0,149.13400268554688,-2980.54345703125,216.8585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936462402344,301.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18159.830078125,18000.0,0.0,0.0,0.0662696436047554,0.0,0.0,0.0,0.0,1.0,0.0059253848157823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048782929778099,0.0903342068195343,-0.0415512770414352,0.0,6.72552632750012e-05,0.0,0.0,3.4462873935699463,0.0,0.0,0.0,0.2664226293563843,4.0,0.0,1.0
731460,293.18658447265625,297.1499938964844,293.1499938964844,0.1078709065914154,-2434.3466796875,304.15289306640625,0.7446255087852478,0.169805034995079,0.1544104963541031,293.17205810546875,297.1499938964844,293.1499938964844,0.0459403805434703,-1395.91748046875,304.15643310546875,0.6082370281219482,0.0891875699162483,0.0885108038783073,293.2156982421875,297.1499938964844,293.1499938964844,0.221344769001007,-3361.324462890625,304.1571044921875,0.8998408913612366,0.30314502120018,0.213138073682785,293.1688842773437,297.1499938964844,293.1499938964844,0.3253481984138489,-6195.63916015625,304.09686279296875,0.9990000128746032,0.4476980566978454,0.3947144150733948,293.1825866699219,297.1499938964844,293.1499938964844,0.0137470522895455,-3598.276123046875,303.9003601074219,0.4836297035217285,0.050000000745058,0.2327621877193451,291.0809020996094,291.1499938964844,270.7313232421875,268.10614013671875,288.5934143066406,293.1871032714844,291.15771484375,1.0,0.2819111943244934,1.0,0.0,0.8461207747459412,1.0,-1.3003889322280884,1.0229853160126368e-06,1.300387978553772,-0.2663679122924804,0.0,0.0,0.0461267828941345,54.341758728027344,85.0,235.4339294433593,-3854.287841796875,245.78501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,302.0597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17932.59765625,18000.0,0.0,0.0,0.0647155418992042,0.0,0.0,0.0,0.0,1.0,0.0042689992114901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845691189169883,0.1133865192532539,-0.0288174021989107,0.0,6.567804666701704e-05,0.0,0.0,4.343014717102051,0.0,0.0,0.0,0.2699250280857086,4.0,0.0,1.0
731520,293.18658447265625,297.1499938964844,293.1499938964844,0.1078709065914154,-2434.3466796875,304.15289306640625,0.7446255087852478,0.169805034995079,0.1544104963541031,293.17205810546875,297.1499938964844,293.1499938964844,0.0459403805434703,-1395.91748046875,304.15643310546875,0.6082370281219482,0.0891875699162483,0.0885108038783073,293.2156982421875,297.1499938964844,293.1499938964844,0.221344769001007,-3361.324462890625,304.1571044921875,0.8998408913612366,0.30314502120018,0.213138073682785,293.1688842773437,297.1499938964844,293.1499938964844,0.3253481984138489,-6195.63916015625,304.09686279296875,0.9990000128746032,0.4476980566978454,0.3947144150733948,293.1825866699219,297.1499938964844,293.1499938964844,0.0137470522895455,-3598.276123046875,303.9003601074219,0.4836297035217285,0.050000000745058,0.2327621877193451,291.0809020996094,291.1499938964844,270.7313232421875,268.10614013671875,288.5934143066406,293.1871032714844,291.15771484375,1.0,0.2819111943244934,1.0,0.0,0.8461207747459412,1.0,-1.3003889322280884,1.0229853160126368e-06,1.300387978553772,-0.2663679122924804,0.0,0.0,0.0461267828941345,54.341758728027344,85.0,235.4339294433593,-3854.287841796875,245.78501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436950683594,302.0597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17932.59765625,18000.0,0.0,0.0,0.0647155418992042,0.0,0.0,0.0,0.0,1.0,0.0042689992114901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845691189169883,0.1133865192532539,-0.0288174021989107,0.0,6.567804666701704e-05,0.0,0.0,4.343014717102051,0.0,0.0,0.0,0.2699250280857086,4.0,0.0,1.0
731580,293.1865539550781,297.1499938964844,293.1499938964844,0.1064071431756019,-2406.065673828125,304.15399169921875,0.7229454517364502,0.1688823252916336,0.1538854837417602,293.2275085449219,297.1499938964844,293.1499938964844,0.035987164825201,-1222.7825927734375,304.1706237792969,0.5587465167045593,0.0773717686533927,0.0780980661511421,293.21612548828125,297.1499938964844,293.1499938964844,0.2179582715034485,-3318.766357421875,304.1595764160156,0.8707291483879089,0.3013912737369537,0.2121676951646804,293.2488708496094,297.1499938964844,293.1499938964844,0.3410189151763916,-6426.42333984375,304.09051513671875,0.9881576299667358,0.4309957325458526,0.4127318561077118,293.1855163574219,297.1499938964844,293.1499938964844,0.0137083232402801,-3586.26025390625,303.8839416503906,0.4660089910030365,0.050000000745058,0.2343335747718811,291.2281188964844,291.1499938964844,270.80731201171875,268.1683044433594,288.5926818847656,293.232177734375,291.2235717773437,1.0,0.2928690612316131,1.0,0.0,0.8451207876205444,1.0,-1.3104349374771118,1.0385942914581392e-06,1.3104339838027954,-0.2717340886592865,0.0,0.0,0.0161484144628047,62.826393127441406,88.0,54.34894561767578,-3527.4033203125,268.3986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,301.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.642578125,18000.0,0.0,0.0,0.0670554712414741,0.0,0.0,0.0,0.0,1.0,0.0043842461891472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071434885263443,0.1013523265719413,-0.0299174357205629,0.0,6.805278098909184e-05,0.0,0.0,3.873166799545288,0.0,0.0,0.0,0.2686302363872528,4.0,0.0,1.0
731640,293.1865539550781,297.1499938964844,293.1499938964844,0.1064071431756019,-2406.065673828125,304.15399169921875,0.7229454517364502,0.1688823252916336,0.1538854837417602,293.2275085449219,297.1499938964844,293.1499938964844,0.035987164825201,-1222.7825927734375,304.1706237792969,0.5587465167045593,0.0773717686533927,0.0780980661511421,293.21612548828125,297.1499938964844,293.1499938964844,0.2179582715034485,-3318.766357421875,304.1595764160156,0.8707291483879089,0.3013912737369537,0.2121676951646804,293.2488708496094,297.1499938964844,293.1499938964844,0.3410189151763916,-6426.42333984375,304.09051513671875,0.9881576299667358,0.4309957325458526,0.4127318561077118,293.1855163574219,297.1499938964844,293.1499938964844,0.0137083232402801,-3586.26025390625,303.8839416503906,0.4660089910030365,0.050000000745058,0.2343335747718811,291.2281188964844,291.1499938964844,270.80731201171875,268.1683044433594,288.5926818847656,293.232177734375,291.2235717773437,1.0,0.2928690612316131,1.0,0.0,0.8451207876205444,1.0,-1.3104349374771118,1.0385942914581392e-06,1.3104339838027954,-0.2717340886592865,0.0,0.0,0.0161484144628047,62.826393127441406,88.0,54.34894561767578,-3527.4033203125,268.3986511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,301.439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.642578125,18000.0,0.0,0.0,0.0670554712414741,0.0,0.0,0.0,0.0,1.0,0.0043842461891472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071434885263443,0.1013523265719413,-0.0299174357205629,0.0,6.805278098909184e-05,0.0,0.0,3.873166799545288,0.0,0.0,0.0,0.2686302363872528,4.0,0.0,1.0
731700,293.1865234375,297.1499938964844,293.1499938964844,0.1061626970767974,-2401.5400390625,304.1537170410156,0.7113757133483887,0.1684299558401107,0.1536817401647567,293.2447204589844,297.1499938964844,293.1499938964844,0.0317960567772388,-1149.1793212890625,304.1744689941406,0.5337538719177246,0.0730015411972999,0.0734188109636306,293.2162475585937,297.1499938964844,293.1499938964844,0.2172332108020782,-3309.98046875,304.1591796875,0.8561760783195496,0.3005326688289642,0.2117259204387664,293.27264404296875,297.1499938964844,293.1499938964844,0.33470219373703,-6326.8359375,304.11260986328125,0.9691056609153748,0.42506143450737,0.4061428606510162,293.1871337890625,297.1499938964844,293.1499938964844,0.0137705709785223,-3596.1220703125,303.8733825683594,0.4542494118213653,0.050000000745058,0.2352933287620544,291.2310485839844,291.1499938964844,270.8462829589844,268.2001037597656,288.6258850097656,293.2508850097656,291.2345886230469,1.0,0.2969979643821716,1.0,0.0,0.8446207642555237,1.0,-1.296486735343933,1.0192511581408326e-06,1.2964856624603271,-0.2676902711391449,0.0,0.0,0.0107005313038825,67.74752044677734,88.0,51.19059371948242,-3470.917236328125,273.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0410461425781,301.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.546875,18000.0,0.0,0.0,0.0682741925120353,0.0,0.0,0.0,0.0,1.0,0.0044083218090236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701050981879234,0.1002357900142669,-0.0301306899636983,0.0,6.92896282998845e-05,0.0,0.0,3.827380657196045,0.0,0.0,0.0,0.268402487039566,4.0,0.0,1.0
731760,293.18658447265625,297.1499938964844,293.1499938964844,0.1060547456145286,-2399.87109375,304.1531982421875,0.7018374800682068,0.1679562777280807,0.1534230709075927,293.2553405761719,297.1499938964844,293.1499938964844,0.0287292599678039,-1098.6259765625,304.1755676269531,0.5160355567932129,0.0697143599390983,0.069993071258068,293.2164611816406,297.1499938964844,293.1499938964844,0.216832086443901,-3305.546630859375,304.1581726074219,0.8454091548919678,0.2996490001678467,0.2112418562173843,293.28533935546875,297.1499938964844,293.1499938964844,0.33119997382164,-6269.5478515625,304.1256103515625,0.9531326293945312,0.4210062026977539,0.4016544222831726,293.1890563964844,297.1499938964844,293.1499938964844,0.0138369938358664,-3608.45361328125,303.86163330078125,0.4457573890686035,0.050000000745058,0.2360854297876358,291.225341796875,291.1499938964844,270.8858642578125,268.2323608398437,288.6448974609375,293.261962890625,291.2098693847656,1.0,0.3006144165992737,1.0,0.0,0.8441208004951477,1.0,-1.2870430946350098,1.006649995360931e-06,1.2870420217514038,-0.265652060508728,0.0,0.0,0.0057843225076794,71.82553100585938,76.0,-60.270843505859375,-2958.536865234375,279.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,300.144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.005859375,18000.0,0.0,0.0,0.0693671852350235,0.0,0.0,0.0,0.0,1.0,0.0058003109879791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0494507029652595,0.0901093184947967,-0.0406586155295372,0.0,7.039887714199722e-05,0.0,0.0,3.422669649124145,0.0,0.0,0.0,0.2666614055633545,4.0,0.0,1.0
731820,293.1864318847656,297.1499938964844,293.1499938964844,0.1053647473454475,-2387.03369140625,304.1536865234375,0.6952747702598572,0.1670547425746917,0.1526993811130523,293.2680969238281,297.1499938964844,293.1499938964844,0.0246335081756114,-1014.7958374023438,304.1739196777344,0.4973993599414825,0.0644458457827568,0.0647568479180336,293.2166748046875,297.1499938964844,293.1499938964844,0.2152354121208191,-3285.83984375,304.158935546875,0.8381896018981934,0.2979215979576111,0.2101106345653534,293.2948608398437,297.1499938964844,293.1499938964844,0.3260336518287658,-6184.84326171875,304.1432800292969,0.9403960704803468,0.4156231582164764,0.3959576487541199,293.19287109375,297.1499938964844,293.1499938964844,0.0138158975169062,-3606.986083984375,303.837646484375,0.4409911036491394,0.050000000745058,0.2365804016590118,291.218994140625,291.1499938964844,270.9666748046875,268.2980651855469,288.6628723144531,293.27227783203125,291.2379455566406,1.0,0.3012309670448303,1.0,0.0,0.843120813369751,1.0,-1.2722854614257812,9.874867146209e-07,1.2722845077514648,-0.2630132436752319,0.0,0.0,0.0056949714198708,74.22459411621094,64.0,105.66633605957033,-3451.33447265625,278.2643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,301.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.892578125,18000.0,0.0,0.0,0.0705359429121017,0.0,0.0,0.0,0.0,1.0,0.0046640569344162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070580780506134,0.1030013933777809,-0.0324206165969371,0.0,7.158501102821901e-05,0.0,0.0,3.93011999130249,0.0,0.0,0.0,0.2685505151748657,4.0,0.0,1.0
731880,293.1864318847656,297.1499938964844,293.1499938964844,0.1053647473454475,-2387.03369140625,304.1536865234375,0.6952747702598572,0.1670547425746917,0.1526993811130523,293.2680969238281,297.1499938964844,293.1499938964844,0.0246335081756114,-1014.7958374023438,304.1739196777344,0.4973993599414825,0.0644458457827568,0.0647568479180336,293.2166748046875,297.1499938964844,293.1499938964844,0.2152354121208191,-3285.83984375,304.158935546875,0.8381896018981934,0.2979215979576111,0.2101106345653534,293.2948608398437,297.1499938964844,293.1499938964844,0.3260336518287658,-6184.84326171875,304.1432800292969,0.9403960704803468,0.4156231582164764,0.3959576487541199,293.19287109375,297.1499938964844,293.1499938964844,0.0138158975169062,-3606.986083984375,303.837646484375,0.4409911036491394,0.050000000745058,0.2365804016590118,291.218994140625,291.1499938964844,270.9666748046875,268.2980651855469,288.6628723144531,293.27227783203125,291.2379455566406,1.0,0.3012309670448303,1.0,0.0,0.843120813369751,1.0,-1.2722854614257812,9.874867146209e-07,1.2722845077514648,-0.2630132436752319,0.0,0.0,0.0056949714198708,74.22459411621094,64.0,105.66633605957033,-3451.33447265625,278.2643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,301.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.892578125,18000.0,0.0,0.0,0.0705359429121017,0.0,0.0,0.0,0.0,1.0,0.0046640569344162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070580780506134,0.1030013933777809,-0.0324206165969371,0.0,7.158501102821901e-05,0.0,0.0,3.93011999130249,0.0,0.0,0.0,0.2685505151748657,4.0,0.0,1.0
731940,293.185791015625,297.1499938964844,293.1499938964844,0.1075275689363479,-2431.745849609375,304.1489562988281,0.6978474855422974,0.1662598401308059,0.1518809795379638,293.2765808105469,297.1499938964844,293.1499938964844,0.0219333413988351,-964.4331665039062,304.17047119140625,0.4871909022331238,0.0597312189638614,0.0601406022906303,293.2162780761719,297.1499938964844,293.1499938964844,0.2196080088615417,-3344.649658203125,304.1488952636719,0.8408254981040955,0.2963126897811889,0.2088974863290786,293.2958984375,297.1499938964844,293.1499938964844,0.3312739431858063,-6269.6904296875,304.136962890625,0.9423878192901612,0.4117307960987091,0.3919340968132019,293.19598388671875,297.1499938964844,293.1499938964844,0.0141443889588117,-3683.57666015625,303.8047180175781,0.44442880153656,0.050000000745058,0.2362203299999237,290.8724975585937,291.1499938964844,271.04937744140625,268.3651123046875,288.67010498046875,293.2759094238281,290.9657287597656,1.0,0.2971440553665161,1.0,0.0,0.8421207666397095,1.0,-1.2590430974960327,9.70692440205312e-07,1.2590421438217163,-0.261004775762558,0.0,0.0,0.0609587803483009,72.08001708984375,52.0,70.57421875,-3661.637939453125,268.36480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05584716796875,300.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.607421875,18000.0,0.0,0.0,0.0700741410255432,0.0,0.0,0.0,0.0,1.0,0.0048893862403929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079550951719284,0.1138077080249786,-0.0342567563056945,0.0,7.111634477041662e-05,0.0,0.0,4.339275360107422,0.0,0.0,0.0,0.2695990800857544,4.0,0.0,1.0
732000,293.185791015625,297.1499938964844,293.1499938964844,0.1075275689363479,-2431.745849609375,304.1489562988281,0.6978474855422974,0.1662598401308059,0.1518809795379638,293.2765808105469,297.1499938964844,293.1499938964844,0.0219333413988351,-964.4331665039062,304.17047119140625,0.4871909022331238,0.0597312189638614,0.0601406022906303,293.2162780761719,297.1499938964844,293.1499938964844,0.2196080088615417,-3344.649658203125,304.1488952636719,0.8408254981040955,0.2963126897811889,0.2088974863290786,293.2958984375,297.1499938964844,293.1499938964844,0.3312739431858063,-6269.6904296875,304.136962890625,0.9423878192901612,0.4117307960987091,0.3919340968132019,293.19598388671875,297.1499938964844,293.1499938964844,0.0141443889588117,-3683.57666015625,303.8047180175781,0.44442880153656,0.050000000745058,0.2362203299999237,290.8724975585937,291.1499938964844,271.04937744140625,268.3651123046875,288.67010498046875,293.2759094238281,290.9657287597656,1.0,0.2971440553665161,1.0,0.0,0.8421207666397095,1.0,-1.2590430974960327,9.70692440205312e-07,1.2590421438217163,-0.261004775762558,0.0,0.0,0.0609587803483009,72.08001708984375,52.0,70.57421875,-3661.637939453125,268.36480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05584716796875,300.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17878.607421875,18000.0,0.0,0.0,0.0700741410255432,0.0,0.0,0.0,0.0,1.0,0.0048893862403929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079550951719284,0.1138077080249786,-0.0342567563056945,0.0,7.111634477041662e-05,0.0,0.0,4.339275360107422,0.0,0.0,0.0,0.2695990800857544,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1033853664994239,-2349.656494140625,304.1555480957031,0.7068046927452087,0.1655311584472656,0.151037186384201,293.2835693359375,297.1499938964844,293.1499938964844,0.0179073344916105,-865.2705078125,304.170166015625,0.480398416519165,0.0551035590469837,0.0555603727698326,293.216064453125,297.1499938964844,293.1499938964844,0.2109169214963913,-3231.885498046875,304.162353515625,0.8504281640052795,0.2946760654449463,0.2076374292373657,293.2952880859375,297.1499938964844,293.1499938964844,0.317281574010849,-6045.0791015625,304.1625061035156,0.9538372159004213,0.4081536531448364,0.3883688151836395,293.1983337402344,297.1499938964844,293.1499938964844,0.0134894251823425,-3557.111083984375,303.79461669921875,0.4539551138877868,0.050000000745058,0.2353210896253585,291.29449462890625,291.1499938964844,271.13360595703125,268.4332275390625,288.6744384765625,293.2781677246094,291.2880554199219,1.0,0.2897076904773712,1.0,0.0,0.8411207795143127,1.0,-1.2456607818603516,9.539501206745626e-07,1.2456598281860352,-0.2590687572956085,0.0,0.0,0.0,67.05596923828125,40.0,104.82089233398438,-2874.806396484375,252.48052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,300.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18145.056640625,18000.0,0.0,0.0,0.0717381313443183,0.0,0.0,0.0,0.0,1.0,0.0060314140282571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0470654740929603,0.0892607048153877,-0.0421952344477176,0.0,7.280508725671098e-05,0.0,0.0,3.4001567363739014,0.0,0.0,0.0,0.2663489580154419,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1033853664994239,-2349.656494140625,304.1555480957031,0.7068046927452087,0.1655311584472656,0.151037186384201,293.2835693359375,297.1499938964844,293.1499938964844,0.0179073344916105,-865.2705078125,304.170166015625,0.480398416519165,0.0551035590469837,0.0555603727698326,293.216064453125,297.1499938964844,293.1499938964844,0.2109169214963913,-3231.885498046875,304.162353515625,0.8504281640052795,0.2946760654449463,0.2076374292373657,293.2952880859375,297.1499938964844,293.1499938964844,0.317281574010849,-6045.0791015625,304.1625061035156,0.9538372159004213,0.4081536531448364,0.3883688151836395,293.1983337402344,297.1499938964844,293.1499938964844,0.0134894251823425,-3557.111083984375,303.79461669921875,0.4539551138877868,0.050000000745058,0.2353210896253585,291.29449462890625,291.1499938964844,271.13360595703125,268.4332275390625,288.6744384765625,293.2781677246094,291.2880554199219,1.0,0.2897076904773712,1.0,0.0,0.8411207795143127,1.0,-1.2456607818603516,9.539501206745626e-07,1.2456598281860352,-0.2590687572956085,0.0,0.0,0.0,67.05596923828125,40.0,104.82089233398438,-2874.806396484375,252.48052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,300.8628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18145.056640625,18000.0,0.0,0.0,0.0717381313443183,0.0,0.0,0.0,0.0,1.0,0.0060314140282571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0470654740929603,0.0892607048153877,-0.0421952344477176,0.0,7.280508725671098e-05,0.0,0.0,3.4001567363739014,0.0,0.0,0.0,0.2663489580154419,4.0,0.0,1.0
732180,293.1834716796875,297.1499938964844,293.1499938964844,0.1038507968187332,-2360.220703125,304.1539611816406,0.7207971215248108,0.1649407297372818,0.1502284258604049,293.28961181640625,297.1499938964844,293.1499938964844,0.015411527827382,-801.095458984375,304.1678161621094,0.4760749936103821,0.0504967458546161,0.0509376861155033,293.2149353027344,297.1499938964844,293.1499938964844,0.2117417901754379,-3244.074462890625,304.15899658203125,0.8669456243515015,0.2932283282279968,0.206404224038124,293.29266357421875,297.1499938964844,293.1499938964844,0.3176539838314056,-6052.861328125,304.16082763671875,0.9722352623939514,0.4050037562847137,0.385055661201477,293.19989013671875,297.1499938964844,293.1499938964844,0.0134841492399573,-3568.41943359375,303.7689208984375,0.4692392945289612,0.050000000745058,0.2340676933526992,291.1290283203125,291.1499938964844,271.218994140625,268.50213623046875,288.6761779785156,293.2790832519531,291.2022705078125,1.0,0.2798204720020294,1.0,0.0,0.840120792388916,1.0,-1.2321789264678955,9.373143257107586e-07,1.232177972793579,-0.2572065591812134,0.0,0.0,0.0329397022724151,60.14089584350586,28.0,267.4610290527344,-3666.59619140625,232.9008026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935363769531,301.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.41015625,18000.0,0.0,0.0,0.0707900300621986,0.0,0.0,0.0,0.0,1.0,0.0044657178223133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804558917880058,0.1111176013946533,-0.0306617114692926,0.0,7.18428855179809e-05,0.0,0.0,4.250778198242188,0.0,0.0,0.0,0.2695778906345367,4.0,0.0,1.0
732240,293.1834716796875,297.1499938964844,293.1499938964844,0.1038507968187332,-2360.220703125,304.1539611816406,0.7207971215248108,0.1649407297372818,0.1502284258604049,293.28961181640625,297.1499938964844,293.1499938964844,0.015411527827382,-801.095458984375,304.1678161621094,0.4760749936103821,0.0504967458546161,0.0509376861155033,293.2149353027344,297.1499938964844,293.1499938964844,0.2117417901754379,-3244.074462890625,304.15899658203125,0.8669456243515015,0.2932283282279968,0.206404224038124,293.29266357421875,297.1499938964844,293.1499938964844,0.3176539838314056,-6052.861328125,304.16082763671875,0.9722352623939514,0.4050037562847137,0.385055661201477,293.19989013671875,297.1499938964844,293.1499938964844,0.0134841492399573,-3568.41943359375,303.7689208984375,0.4692392945289612,0.050000000745058,0.2340676933526992,291.1290283203125,291.1499938964844,271.218994140625,268.50213623046875,288.6761779785156,293.2790832519531,291.2022705078125,1.0,0.2798204720020294,1.0,0.0,0.840120792388916,1.0,-1.2321789264678955,9.373143257107586e-07,1.232177972793579,-0.2572065591812134,0.0,0.0,0.0329397022724151,60.14089584350586,28.0,267.4610290527344,-3666.59619140625,232.9008026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935363769531,301.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.41015625,18000.0,0.0,0.0,0.0707900300621986,0.0,0.0,0.0,0.0,1.0,0.0044657178223133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804558917880058,0.1111176013946533,-0.0306617114692926,0.0,7.18428855179809e-05,0.0,0.0,4.250778198242188,0.0,0.0,0.0,0.2695778906345367,4.0,0.0,1.0
732300,293.1827697753906,297.1499938964844,293.1499938964844,0.1020919531583786,-2325.344482421875,304.1563415527344,0.7295836210250854,0.1646531224250793,0.1498236209154129,293.2926025390625,297.1499938964844,293.1499938964844,0.014200878329575,-764.007080078125,304.1415710449219,0.4779666662216186,0.050000000745058,0.049324944615364,293.2146301269531,297.1499938964844,293.1499938964844,0.2080042660236358,-3195.606201171875,304.1639709472656,0.8783217668533325,0.2924644351005554,0.2057729512453079,293.2917175292969,297.1499938964844,293.1499938964844,0.3116320371627807,-5956.73876953125,304.1695251464844,0.9833488464355468,0.4033812582492828,0.3834017515182495,293.2004699707031,297.1499938964844,293.1499938964844,0.0131836738437414,-3510.29150390625,303.7648620605469,0.4774341285228729,0.050000000745058,0.2333388775587082,291.3194885253906,291.1499938964844,271.26202392578125,268.53680419921875,288.6752624511719,293.2797546386719,291.326416015625,1.0,0.2741651535034179,1.0,0.0,0.83962082862854,1.0,-1.2261375188827517,9.300190981775812e-07,1.226136565208435,-0.2565469741821289,0.0,0.0,0.0006430410430766,56.14738845825195,28.0,217.21646118164065,-3442.90625,222.3884735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,301.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.673828125,18000.0,0.0,0.0,0.0716492757201194,0.0,0.0,0.0,0.0,1.0,0.0046293828636407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706308633089065,0.1027846112847328,-0.0321537405252456,0.0,7.271490903804079e-05,0.0,0.0,3.928669691085816,0.0,0.0,0.0,0.2686944305896759,4.0,0.0,1.0
732360,293.1819763183594,297.1499938964844,293.1499938964844,0.1036070138216018,-2357.110595703125,304.1522216796875,0.7402805089950562,0.1643938720226287,0.1494174152612686,293.29766845703125,297.1499938964844,293.1499938964844,0.0142287136986851,-769.4673461914062,304.09991455078125,0.4860271513462066,0.050000000745058,0.0490284189581871,293.21417236328125,297.1499938964844,293.1499938964844,0.2109838128089904,-3236.72021484375,304.1556091308594,0.8924239277839661,0.2917355895042419,0.2051263451576233,293.2904663085937,297.1499938964844,293.1499938964844,0.3155843317508697,-6024.61767578125,304.1581726074219,0.9953877925872804,0.4018321633338928,0.381735622882843,293.2008972167969,297.1499938964844,293.1499938964844,0.0133354300633072,-3552.88232421875,303.7497863769531,0.4860091805458069,0.050000000745058,0.2325461655855178,291.1649169921875,291.1499938964844,271.3052062988281,268.5715637207031,288.67138671875,293.2810363769531,291.0235900878906,1.0,0.2681426107883453,1.0,0.0,0.8391208052635193,1.0,-1.2215657234191897,9.247131629308568e-07,1.221564769744873,-0.2563740909099579,0.0,0.0,0.0116121377795934,51.8320426940918,25.0,-662.7381591796875,-747.3719482421875,211.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151672363281,298.4403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.923828125,18000.0,0.0,0.0,0.0720376446843147,0.0,0.0,0.0,0.0,1.0,0.0099342362955212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073468647897243,0.0686138346791267,-0.0612669698894023,0.0,7.310905493795872e-05,0.0,0.0,2.571367025375366,0.0,0.0,0.0,0.2637214064598083,4.0,0.0,1.0
