time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732420,293.18017578125,297.1499938964844,293.1499938964844,0.101188488304615,-2308.568359375,304.1565856933594,0.756033718585968,0.1639515310525894,0.1488160192966461,293.3099670410156,297.1499938964844,293.1499938964844,0.013594064861536,-748.0344848632812,304.0130310058594,0.4975723624229431,0.050000000745058,0.0488145761191844,293.2128601074219,297.1499938964844,293.1499938964844,0.2057103514671325,-3167.244873046875,304.16473388671875,0.9130428433418274,0.2903821766376495,0.2040380537509918,293.2758483886719,297.1499938964844,293.1499938964844,0.2916304171085357,-5643.92138671875,304.1994323730469,0.9990000128746032,0.4011808335781097,0.3627906739711761,293.2013854980469,297.1499938964844,293.1499938964844,0.0129407262429595,-3474.07275390625,303.7362670898437,0.4975723624229431,0.050000000745058,0.2315553128719329,291.3122863769531,291.1499938964844,271.3918762207031,268.6412353515625,288.69561767578125,293.2802124023437,291.34771728515625,1.0,0.2579402029514313,1.0,0.0,0.8381208181381226,1.0,-1.1953601837158203,8.918530056689633e-07,1.1953593492507937,-0.2503823041915893,0.0,0.0,0.0106532676145434,46.16421508789063,25.0,353.51690673828125,-3570.6650390625,191.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178466796875,302.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.0703165829181671,0.0,0.0,0.0,0.0,1.0,0.0044123968109488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765102207660675,0.1067183762788772,-0.0302081555128097,0.0,7.136238855309784e-05,0.0,0.0,4.08725643157959,0.0,0.0,0.0,0.2692363560199737,4.0,0.0,1.0
732480,293.18017578125,297.1499938964844,293.1499938964844,0.101188488304615,-2308.568359375,304.1565856933594,0.756033718585968,0.1639515310525894,0.1488160192966461,293.3099670410156,297.1499938964844,293.1499938964844,0.013594064861536,-748.0344848632812,304.0130310058594,0.4975723624229431,0.050000000745058,0.0488145761191844,293.2128601074219,297.1499938964844,293.1499938964844,0.2057103514671325,-3167.244873046875,304.16473388671875,0.9130428433418274,0.2903821766376495,0.2040380537509918,293.2758483886719,297.1499938964844,293.1499938964844,0.2916304171085357,-5643.92138671875,304.1994323730469,0.9990000128746032,0.4011808335781097,0.3627906739711761,293.2013854980469,297.1499938964844,293.1499938964844,0.0129407262429595,-3474.07275390625,303.7362670898437,0.4975723624229431,0.050000000745058,0.2315553128719329,291.3122863769531,291.1499938964844,271.3918762207031,268.6412353515625,288.69561767578125,293.2802124023437,291.34771728515625,1.0,0.2579402029514313,1.0,0.0,0.8381208181381226,1.0,-1.1953601837158203,8.918530056689633e-07,1.1953593492507937,-0.2503823041915893,0.0,0.0,0.0106532676145434,46.16421508789063,25.0,353.51690673828125,-3570.6650390625,191.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178466796875,302.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34765625,18000.0,0.0,0.0,0.0703165829181671,0.0,0.0,0.0,0.0,1.0,0.0044123968109488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765102207660675,0.1067183762788772,-0.0302081555128097,0.0,7.136238855309784e-05,0.0,0.0,4.08725643157959,0.0,0.0,0.0,0.2692363560199737,4.0,0.0,1.0
732540,293.17852783203125,297.1499938964844,293.1499938964844,0.1060593649744987,-2408.706298828125,304.14520263671875,0.7689720988273621,0.1635166555643081,0.148265540599823,293.3182983398437,297.1499938964844,293.1499938964844,0.0141121326014399,-776.5215454101562,303.9215087890625,0.5070483684539795,0.050000000745058,0.0486700795590877,293.21209716796875,297.1499938964844,293.1499938964844,0.2151902318000793,-3295.478271484375,304.1418151855469,0.9306445121765136,0.2889425456523895,0.2029024064540863,293.2393493652344,297.1499938964844,293.1499938964844,0.2876737117767334,-5595.54248046875,304.1863098144531,0.9990000128746032,0.4053539037704468,0.3433727025985718,293.2015686035156,297.1499938964844,293.1499938964844,0.0135588087141513,-3623.267333984375,303.6983337402344,0.5070483684539795,0.050000000745058,0.2308698892593383,290.7718505859375,291.1499938964844,271.4786376953125,268.7108459472656,288.721435546875,293.273193359375,290.67144775390625,1.0,0.249626025557518,1.0,0.0,0.8371208310127258,1.0,-1.1690292358398438,8.59523197505041e-07,1.1690282821655271,-0.244175836443901,0.0,0.0,0.069076120853424,42.13605499267578,28.0,-488.5982055664063,-3485.576171875,175.03443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,299.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.765625,18000.0,0.0,0.0,0.0694700330495834,0.0,0.0,0.0,0.0,1.0,0.0060647949576377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718271881341934,0.1140437051653862,-0.0422165170311927,0.0,7.050325075397268e-05,0.0,0.0,4.3249921798706055,0.0,0.0,0.0,0.2687284052371979,4.0,0.0,1.0
732600,293.17852783203125,297.1499938964844,293.1499938964844,0.1060593649744987,-2408.706298828125,304.14520263671875,0.7689720988273621,0.1635166555643081,0.148265540599823,293.3182983398437,297.1499938964844,293.1499938964844,0.0141121326014399,-776.5215454101562,303.9215087890625,0.5070483684539795,0.050000000745058,0.0486700795590877,293.21209716796875,297.1499938964844,293.1499938964844,0.2151902318000793,-3295.478271484375,304.1418151855469,0.9306445121765136,0.2889425456523895,0.2029024064540863,293.2393493652344,297.1499938964844,293.1499938964844,0.2876737117767334,-5595.54248046875,304.1863098144531,0.9990000128746032,0.4053539037704468,0.3433727025985718,293.2015686035156,297.1499938964844,293.1499938964844,0.0135588087141513,-3623.267333984375,303.6983337402344,0.5070483684539795,0.050000000745058,0.2308698892593383,290.7718505859375,291.1499938964844,271.4786376953125,268.7108459472656,288.721435546875,293.273193359375,290.67144775390625,1.0,0.249626025557518,1.0,0.0,0.8371208310127258,1.0,-1.1690292358398438,8.59523197505041e-07,1.1690282821655271,-0.244175836443901,0.0,0.0,0.069076120853424,42.13605499267578,28.0,-488.5982055664063,-3485.576171875,175.03443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,299.099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.765625,18000.0,0.0,0.0,0.0694700330495834,0.0,0.0,0.0,0.0,1.0,0.0060647949576377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718271881341934,0.1140437051653862,-0.0422165170311927,0.0,7.050325075397268e-05,0.0,0.0,4.3249921798706055,0.0,0.0,0.0,0.2687284052371979,4.0,0.0,1.0
732660,293.1771240234375,297.1499938964844,293.1499938964844,0.0993972048163414,-2273.854736328125,304.15740966796875,0.7783799767494202,0.1630834341049194,0.1478090435266494,293.3292236328125,297.1499938964844,293.1499938964844,0.012916911393404,-727.9290771484375,303.8464660644531,0.5141851305961609,0.050000000745058,0.0485767237842083,293.21173095703125,297.1499938964844,293.1499938964844,0.2009908109903335,-3107.4619140625,304.167236328125,0.942845106124878,0.2874437868595123,0.2018407881259918,293.1971435546875,297.1499938964844,293.1499938964844,0.2576612532138824,-5105.96728515625,304.2225036621094,0.9990000128746032,0.4116503298282623,0.3302188217639923,293.20184326171875,297.1499938964844,293.1499938964844,0.0126223415136337,-3417.800537109375,303.7039794921875,0.5141851305961609,0.050000000745058,0.2304270714521408,291.4314880371094,291.1499938964844,271.5651550292969,268.7801208496094,288.7388916015625,293.2684631347656,291.4429626464844,1.0,0.24406398832798,1.0,0.0,0.8361207842826843,1.0,-1.1507707834243774,8.378256666219386e-07,1.1507699489593506,-0.2402382045984268,0.0,0.0,0.0,39.51415252685547,31.0,339.7880249023437,-3334.41796875,164.38650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,302.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.49609375,18000.0,0.0,0.0,0.0684937834739685,0.0,0.0,0.0,0.0,1.0,0.0049197892658412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661648958921432,0.1007863283157348,-0.0346214361488819,0.0,6.951248360564932e-05,0.0,0.0,3.856431484222412,0.0,0.0,0.0,0.2681131362915039,4.0,0.0,1.0
732720,293.1771240234375,297.1499938964844,293.1499938964844,0.0993972048163414,-2273.854736328125,304.15740966796875,0.7783799767494202,0.1630834341049194,0.1478090435266494,293.3292236328125,297.1499938964844,293.1499938964844,0.012916911393404,-727.9290771484375,303.8464660644531,0.5141851305961609,0.050000000745058,0.0485767237842083,293.21173095703125,297.1499938964844,293.1499938964844,0.2009908109903335,-3107.4619140625,304.167236328125,0.942845106124878,0.2874437868595123,0.2018407881259918,293.1971435546875,297.1499938964844,293.1499938964844,0.2576612532138824,-5105.96728515625,304.2225036621094,0.9990000128746032,0.4116503298282623,0.3302188217639923,293.20184326171875,297.1499938964844,293.1499938964844,0.0126223415136337,-3417.800537109375,303.7039794921875,0.5141851305961609,0.050000000745058,0.2304270714521408,291.4314880371094,291.1499938964844,271.5651550292969,268.7801208496094,288.7388916015625,293.2684631347656,291.4429626464844,1.0,0.24406398832798,1.0,0.0,0.8361207842826843,1.0,-1.1507707834243774,8.378256666219386e-07,1.1507699489593506,-0.2402382045984268,0.0,0.0,0.0,39.51415252685547,31.0,339.7880249023437,-3334.41796875,164.38650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,302.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.49609375,18000.0,0.0,0.0,0.0684937834739685,0.0,0.0,0.0,0.0,1.0,0.0049197892658412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661648958921432,0.1007863283157348,-0.0346214361488819,0.0,6.951248360564932e-05,0.0,0.0,3.856431484222412,0.0,0.0,0.0,0.2681131362915039,4.0,0.0,1.0
732780,293.1758117675781,297.1499938964844,293.1499938964844,0.1044628545641899,-2377.541259765625,304.1469116210937,0.7839273810386658,0.1626579016447067,0.1473647207021713,293.34716796875,297.1499938964844,293.1499938964844,0.0133874369785189,-756.4446411132812,303.7119445800781,0.5187218189239502,0.050000000745058,0.0485232733190059,293.2110595703125,297.1499938964844,293.1499938964844,0.2107478827238083,-3238.83935546875,304.1460266113281,0.9493851661682128,0.2860158383846283,0.2007592618465423,293.1593933105469,297.1499938964844,293.1499938964844,0.2635426521301269,-5218.84619140625,304.1894226074219,0.9990000128746032,0.4181240797042846,0.3224443197250366,293.2022705078125,297.1499938964844,293.1499938964844,0.0133032817393541,-3578.6328125,303.6586303710937,0.5187218189239502,0.050000000745058,0.2301735281944275,290.7455444335937,291.1499938964844,271.65106201171875,268.8488464355469,288.7608337402344,293.28277587890625,290.9022827148437,1.0,0.2406915426254272,1.0,0.0,0.8351207971572876,1.0,-1.139236330986023,8.246575475823192e-07,1.139235496520996,-0.2382575422525406,0.0,0.0,0.083644725382328,37.99068832397461,34.0,165.92091369628906,-3758.915771484375,158.0696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743103027344,301.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.0648229494690895,0.0,0.0,0.0,0.0,1.0,0.0051259943284094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843647643923759,0.1204334869980812,-0.0360687188804149,0.0,6.578705506399274e-05,0.0,0.0,4.593616485595703,0.0,0.0,0.0,0.2702937722206116,4.0,0.0,1.0
732840,293.1758117675781,297.1499938964844,293.1499938964844,0.1044628545641899,-2377.541259765625,304.1469116210937,0.7839273810386658,0.1626579016447067,0.1473647207021713,293.34716796875,297.1499938964844,293.1499938964844,0.0133874369785189,-756.4446411132812,303.7119445800781,0.5187218189239502,0.050000000745058,0.0485232733190059,293.2110595703125,297.1499938964844,293.1499938964844,0.2107478827238083,-3238.83935546875,304.1460266113281,0.9493851661682128,0.2860158383846283,0.2007592618465423,293.1593933105469,297.1499938964844,293.1499938964844,0.2635426521301269,-5218.84619140625,304.1894226074219,0.9990000128746032,0.4181240797042846,0.3224443197250366,293.2022705078125,297.1499938964844,293.1499938964844,0.0133032817393541,-3578.6328125,303.6586303710937,0.5187218189239502,0.050000000745058,0.2301735281944275,290.7455444335937,291.1499938964844,271.65106201171875,268.8488464355469,288.7608337402344,293.28277587890625,290.9022827148437,1.0,0.2406915426254272,1.0,0.0,0.8351207971572876,1.0,-1.139236330986023,8.246575475823192e-07,1.139235496520996,-0.2382575422525406,0.0,0.0,0.083644725382328,37.99068832397461,34.0,165.92091369628906,-3758.915771484375,158.0696258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743103027344,301.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.0648229494690895,0.0,0.0,0.0,0.0,1.0,0.0051259943284094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843647643923759,0.1204334869980812,-0.0360687188804149,0.0,6.578705506399274e-05,0.0,0.0,4.593616485595703,0.0,0.0,0.0,0.2702937722206116,4.0,0.0,1.0
732900,293.1755676269531,297.1499938964844,293.1499938964844,0.0991570651531219,-2269.94970703125,304.15692138671875,0.7853542566299438,0.1623799204826355,0.147137314081192,293.3590393066406,297.1499938964844,293.1499938964844,0.0125228157266974,-718.6615600585938,303.6684875488281,0.5200535655021667,0.050000000745058,0.0485083609819412,293.21112060546875,297.1499938964844,293.1499938964844,0.1996678858995437,-3091.654052734375,304.16650390625,0.9508939385414124,0.2852272987365722,0.2002484202384948,293.1446228027344,297.1499938964844,293.1499938964844,0.2481583505868911,-4960.8515625,304.209716796875,0.9990000128746032,0.4209047257900238,0.3202402591705322,293.2025451660156,297.1499938964844,293.1499938964844,0.0125750731676816,-3415.42822265625,303.6731872558594,0.5200535655021667,0.050000000745058,0.2301027774810791,291.3698425292969,291.1499938964844,271.69366455078125,268.88287353515625,288.77154541015625,293.2948913574219,291.4336853027344,1.0,0.2396989911794662,1.0,0.0,0.8346208333969116,1.0,-1.1356008052825928,8.207270525417698e-07,1.1356000900268557,-0.2379199862480163,0.0,0.0,0.0039812591858208,37.55465316772461,34.0,505.7452392578125,-3602.0849609375,156.18728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119934082031,302.7330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.0646167993545532,0.0,0.0,0.0,0.0,1.0,0.0045572598464787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779371708631515,0.1094838976860046,-0.031546726822853,0.0,6.55778349027969e-05,0.0,0.0,4.196966648101807,0.0,0.0,0.0,0.2695173919200897,4.0,0.0,1.0
732960,293.1754455566406,297.1499938964844,293.1499938964844,0.0983989536762237,-2255.15869140625,304.1569519042969,0.7858506441116333,0.1620825827121734,0.1468669921159744,293.3700866699219,297.1499938964844,293.1499938964844,0.0123005248606204,-711.2178344726562,303.6077575683594,0.5207735896110535,0.050000000745058,0.0485004372894763,293.2113952636719,297.1499938964844,293.1499938964844,0.1978291720151901,-3068.35595703125,304.1666564941406,0.95117849111557,0.284402072429657,0.1996748000383377,293.1332702636719,297.1499938964844,293.1499938964844,0.2453247606754303,-4917.146484375,304.2037353515625,0.9990000128746032,0.4232070446014404,0.31906259059906,293.202880859375,297.1499938964844,293.1499938964844,0.012472853064537,-3395.20458984375,303.6672668457031,0.5207735896110535,0.050000000745058,0.2300651967525482,291.4725646972656,291.1499938964844,271.7359924316406,268.91668701171875,288.7783508300781,293.3051147460937,291.43817138671875,1.0,0.2391082346439361,1.0,0.0,0.8341208100318909,1.0,-1.1331186294555664,8.182191777450498e-07,1.133117914199829,-0.2379449307918548,0.0,0.0,0.0,37.30979919433594,52.0,46.71328353881836,-1592.9930419921875,155.01022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944091796875,300.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18234.267578125,18000.0,0.0,0.0,0.0652019158005714,0.0,0.0,0.0,0.0,1.0,0.0085723707452416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0170071963220834,0.0729174613952636,-0.055910263210535,0.0,6.617165490752086e-05,0.0,0.0,2.7578670978546143,0.0,0.0,0.0,0.2641370594501495,4.0,0.0,1.0
733020,293.17498779296875,297.1499938964844,293.1499938964844,0.1009541675448417,-2307.683837890625,304.1523132324219,0.7738699913024902,0.1615319401025772,0.1464634537696838,293.38836669921875,297.1499938964844,293.1499938964844,0.0124513348564505,-724.5007934570312,303.4603881835937,0.5126966238021851,0.050000000745058,0.0485953353345394,293.2109680175781,297.1499938964844,293.1499938964844,0.20252625644207,-3131.97705078125,304.1572265625,0.9343234896659852,0.2829324007034302,0.1987016648054123,293.12890625,297.1499938964844,293.1499938964844,0.26491379737854,-5246.46484375,304.1575927734375,0.9990000128746032,0.4245895743370056,0.3328656256198883,293.20367431640625,297.1499938964844,293.1499938964844,0.0128687284886837,-3487.829345703125,303.6298217773437,0.5126966238021851,0.050000000745058,0.2305153459310531,291.05340576171875,291.1499938964844,271.8196105957031,268.9833984375,288.7364196777344,293.3205871582031,291.207763671875,1.0,0.2451784461736679,1.0,0.0,0.8331208229064941,1.0,-1.1486756801605225,8.387773959839251e-07,1.1486748456954956,-0.2452369332313537,0.0,0.0,0.0477837510406971,39.85686111450195,70.0,466.6080627441406,-3857.10205078125,164.44654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7038269042969,302.7103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17900.91796875,18000.0,0.0,0.0,0.0605188123881816,0.0,0.0,0.0,0.0,1.0,0.0045862444676458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881355628371238,0.1198998466134071,-0.0317642800509929,0.0,6.141889753052965e-05,0.0,0.0,4.596639633178711,0.0,0.0,0.0,0.2705551981925964,4.0,0.0,1.0
733080,293.17498779296875,297.1499938964844,293.1499938964844,0.1009541675448417,-2307.683837890625,304.1523132324219,0.7738699913024902,0.1615319401025772,0.1464634537696838,293.38836669921875,297.1499938964844,293.1499938964844,0.0124513348564505,-724.5007934570312,303.4603881835937,0.5126966238021851,0.050000000745058,0.0485953353345394,293.2109680175781,297.1499938964844,293.1499938964844,0.20252625644207,-3131.97705078125,304.1572265625,0.9343234896659852,0.2829324007034302,0.1987016648054123,293.12890625,297.1499938964844,293.1499938964844,0.26491379737854,-5246.46484375,304.1575927734375,0.9990000128746032,0.4245895743370056,0.3328656256198883,293.20367431640625,297.1499938964844,293.1499938964844,0.0128687284886837,-3487.829345703125,303.6298217773437,0.5126966238021851,0.050000000745058,0.2305153459310531,291.05340576171875,291.1499938964844,271.8196105957031,268.9833984375,288.7364196777344,293.3205871582031,291.207763671875,1.0,0.2451784461736679,1.0,0.0,0.8331208229064941,1.0,-1.1486756801605225,8.387773959839251e-07,1.1486748456954956,-0.2452369332313537,0.0,0.0,0.0477837510406971,39.85686111450195,70.0,466.6080627441406,-3857.10205078125,164.44654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7038269042969,302.7103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17900.91796875,18000.0,0.0,0.0,0.0605188123881816,0.0,0.0,0.0,0.0,1.0,0.0045862444676458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881355628371238,0.1198998466134071,-0.0317642800509929,0.0,6.141889753052965e-05,0.0,0.0,4.596639633178711,0.0,0.0,0.0,0.2705551981925964,4.0,0.0,1.0
733140,293.1751403808594,297.1499938964844,293.1499938964844,0.1001605167984962,-2292.842041015625,304.1516418457031,0.7523603439331055,0.1608629077672958,0.1460726708173751,293.4038391113281,297.1499938964844,293.1499938964844,0.0121702942997217,-716.4708862304688,303.34521484375,0.4981719851493835,0.050000000745058,0.0488049201667308,293.2118835449219,297.1499938964844,293.1499938964844,0.2002266645431518,-3103.932861328125,304.1561889648437,0.9037585258483888,0.281201422214508,0.1976803988218307,293.1659545898437,297.1499938964844,293.1499938964844,0.2901052832603454,-5655.21435546875,304.1095275878906,0.9990000128746032,0.4177064001560211,0.3614960312843323,293.2058410644531,297.1499938964844,293.1499938964844,0.0128146111965179,-3479.278076171875,303.61279296875,0.4981719851493835,0.050000000745058,0.2315095216035843,291.24365234375,291.1499938964844,271.90155029296875,269.0487060546875,288.6472473144531,293.32867431640625,291.0709533691406,1.0,0.2572342753410339,1.0,0.0,0.8321208357810974,1.0,-1.182783126831055,8.833989113554708e-07,1.1827821731567385,-0.2588120400905609,0.0,0.0,0.0,45.52994918823242,73.0,-737.65087890625,-165.147216796875,186.11769104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501342773437,299.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.697265625,18000.0,0.0,0.0,0.061458945274353,0.0,0.0,0.0,0.0,1.0,0.010781068354845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015895795077085,0.065741054713726,-0.0641514733433723,0.0,6.237301568035036e-05,0.0,0.0,2.464902639389038,0.0,0.0,0.0,0.2630216181278229,4.0,0.0,1.0
733200,293.1751403808594,297.1499938964844,293.1499938964844,0.1001605167984962,-2292.842041015625,304.1516418457031,0.7523603439331055,0.1608629077672958,0.1460726708173751,293.4038391113281,297.1499938964844,293.1499938964844,0.0121702942997217,-716.4708862304688,303.34521484375,0.4981719851493835,0.050000000745058,0.0488049201667308,293.2118835449219,297.1499938964844,293.1499938964844,0.2002266645431518,-3103.932861328125,304.1561889648437,0.9037585258483888,0.281201422214508,0.1976803988218307,293.1659545898437,297.1499938964844,293.1499938964844,0.2901052832603454,-5655.21435546875,304.1095275878906,0.9990000128746032,0.4177064001560211,0.3614960312843323,293.2058410644531,297.1499938964844,293.1499938964844,0.0128146111965179,-3479.278076171875,303.61279296875,0.4981719851493835,0.050000000745058,0.2315095216035843,291.24365234375,291.1499938964844,271.90155029296875,269.0487060546875,288.6472473144531,293.32867431640625,291.0709533691406,1.0,0.2572342753410339,1.0,0.0,0.8321208357810974,1.0,-1.182783126831055,8.833989113554708e-07,1.1827821731567385,-0.2588120400905609,0.0,0.0,0.0,45.52994918823242,73.0,-737.65087890625,-165.147216796875,186.11769104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501342773437,299.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.697265625,18000.0,0.0,0.0,0.061458945274353,0.0,0.0,0.0,0.0,1.0,0.010781068354845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015895795077085,0.065741054713726,-0.0641514733433723,0.0,6.237301568035036e-05,0.0,0.0,2.464902639389038,0.0,0.0,0.0,0.2630216181278229,4.0,0.0,1.0
733260,293.1753845214844,297.1499938964844,293.1499938964844,0.0988514572381973,-2266.137451171875,304.15496826171875,0.7349090576171875,0.1601846069097519,0.1457011252641677,293.41717529296875,297.1499938964844,293.1499938964844,0.0118969902396202,-706.3283081054688,303.2229919433594,0.4862970411777496,0.050000000745058,0.0490181520581245,293.21197509765625,297.1499938964844,293.1499938964844,0.1970850378274917,-3061.859619140625,304.16278076171875,0.8802960515022278,0.279622346162796,0.1967417001724243,293.2339172363281,297.1499938964844,293.1499938964844,0.3112498223781585,-5980.87060546875,304.0939025878906,0.9987215995788574,0.4035682678222656,0.3863568902015686,293.2088623046875,297.1499938964844,293.1499938964844,0.0127260079607367,-3456.47021484375,303.5868530273437,0.4862970411777496,0.050000000745058,0.2325210124254226,291.2698974609375,291.1499938964844,271.9814453125,269.11236572265625,288.582763671875,293.3380126953125,291.3213806152344,1.0,0.2678349018096924,1.0,0.0,0.8311208486557007,1.0,-1.212522268295288,9.232858815266808e-07,1.2125213146209717,-0.2700916528701782,0.0,0.0,0.0222783721983432,51.266544342041016,76.0,402.9627075195313,-3756.64208984375,207.56451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169982910156,302.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.091796875,18000.0,0.0,0.0,0.0590814016759395,0.0,0.0,0.0,0.0,1.0,0.0043408861383795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819264128804206,0.1114861667156219,-0.0295597538352012,0.0,5.996011532261036e-05,0.0,0.0,4.279183864593506,0.0,0.0,0.0,0.2698692977428436,4.0,0.0,1.0
733320,293.1753845214844,297.1499938964844,293.1499938964844,0.0988514572381973,-2266.137451171875,304.15496826171875,0.7349090576171875,0.1601846069097519,0.1457011252641677,293.41717529296875,297.1499938964844,293.1499938964844,0.0118969902396202,-706.3283081054688,303.2229919433594,0.4862970411777496,0.050000000745058,0.0490181520581245,293.21197509765625,297.1499938964844,293.1499938964844,0.1970850378274917,-3061.859619140625,304.16278076171875,0.8802960515022278,0.279622346162796,0.1967417001724243,293.2339172363281,297.1499938964844,293.1499938964844,0.3112498223781585,-5980.87060546875,304.0939025878906,0.9987215995788574,0.4035682678222656,0.3863568902015686,293.2088623046875,297.1499938964844,293.1499938964844,0.0127260079607367,-3456.47021484375,303.5868530273437,0.4862970411777496,0.050000000745058,0.2325210124254226,291.2698974609375,291.1499938964844,271.9814453125,269.11236572265625,288.582763671875,293.3380126953125,291.3213806152344,1.0,0.2678349018096924,1.0,0.0,0.8311208486557007,1.0,-1.212522268295288,9.232858815266808e-07,1.2125213146209717,-0.2700916528701782,0.0,0.0,0.0222783721983432,51.266544342041016,76.0,402.9627075195313,-3756.64208984375,207.56451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5169982910156,302.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.091796875,18000.0,0.0,0.0,0.0590814016759395,0.0,0.0,0.0,0.0,1.0,0.0043408861383795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819264128804206,0.1114861667156219,-0.0295597538352012,0.0,5.996011532261036e-05,0.0,0.0,4.279183864593506,0.0,0.0,0.0,0.2698692977428436,4.0,0.0,1.0
733380,293.1765441894531,297.1499938964844,293.1499938964844,0.1011227294802665,-2313.8798828125,304.14874267578125,0.7137432098388672,0.1593038290739059,0.1452345997095108,293.429443359375,297.1499938964844,293.1499938964844,0.0120323719456791,-719.71240234375,303.0783996582031,0.4699196219444275,0.050000000745058,0.0493323504924774,293.2125549316406,297.1499938964844,293.1499938964844,0.2011912167072296,-3119.5,304.1500549316406,0.8528950214385986,0.2779296338558197,0.1957845985889434,293.2786560058594,297.1499938964844,293.1499938964844,0.3092771470546722,-5949.1435546875,304.1126708984375,0.9643275737762452,0.3922691345214844,0.3744281232357025,293.2125244140625,297.1499938964844,293.1499938964844,0.0131364203989505,-3553.012939453125,303.5453491210937,0.4699196219444275,0.050000000745058,0.2340114265680313,291.0480651855469,291.1499938964844,272.0589294433594,269.174072265625,288.6186218261719,293.35028076171875,290.88482666015625,1.0,0.2760310173034668,1.0,0.0,0.8301208019256592,1.0,-1.1986808776855469,9.059230592356472e-07,1.1986799240112305,-0.2664584517478943,0.0,0.0,0.0317879617214202,59.03518295288086,79.0,-666.9156494140625,-2741.447265625,218.75296020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499694824219,297.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.80078125,18000.0,0.0,0.0,0.0610108338296413,0.0,0.0,0.0,0.0,1.0,0.0077789966017007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0413964912295341,0.0931554734706878,-0.0517589822411537,0.0,6.191823922563344e-05,0.0,0.0,3.4931282997131348,0.0,0.0,0.0,0.2675714492797851,4.0,0.0,1.0
733440,293.1765441894531,297.1499938964844,293.1499938964844,0.1011227294802665,-2313.8798828125,304.14874267578125,0.7137432098388672,0.1593038290739059,0.1452345997095108,293.429443359375,297.1499938964844,293.1499938964844,0.0120323719456791,-719.71240234375,303.0783996582031,0.4699196219444275,0.050000000745058,0.0493323504924774,293.2125549316406,297.1499938964844,293.1499938964844,0.2011912167072296,-3119.5,304.1500549316406,0.8528950214385986,0.2779296338558197,0.1957845985889434,293.2786560058594,297.1499938964844,293.1499938964844,0.3092771470546722,-5949.1435546875,304.1126708984375,0.9643275737762452,0.3922691345214844,0.3744281232357025,293.2125244140625,297.1499938964844,293.1499938964844,0.0131364203989505,-3553.012939453125,303.5453491210937,0.4699196219444275,0.050000000745058,0.2340114265680313,291.0480651855469,291.1499938964844,272.0589294433594,269.174072265625,288.6186218261719,293.35028076171875,290.88482666015625,1.0,0.2760310173034668,1.0,0.0,0.8301208019256592,1.0,-1.1986808776855469,9.059230592356472e-07,1.1986799240112305,-0.2664584517478943,0.0,0.0,0.0317879617214202,59.03518295288086,79.0,-666.9156494140625,-2741.447265625,218.75296020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499694824219,297.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.80078125,18000.0,0.0,0.0,0.0610108338296413,0.0,0.0,0.0,0.0,1.0,0.0077789966017007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0413964912295341,0.0931554734706878,-0.0517589822411537,0.0,6.191823922563344e-05,0.0,0.0,3.4931282997131348,0.0,0.0,0.0,0.2675714492797851,4.0,0.0,1.0
733500,293.1771240234375,297.1499938964844,293.1499938964844,0.099969707429409,-2290.252197265625,304.15142822265625,0.7052459120750427,0.1588569432497024,0.1449583172798156,293.4352722167969,297.1499938964844,293.1499938964844,0.0118866236880421,-712.9669799804688,303.0133056640625,0.4623653590679168,0.050000000745058,0.0494621582329273,293.2126159667969,297.1499938964844,293.1499938964844,0.1987854689359665,-3086.859619140625,304.1551818847656,0.843293309211731,0.2771272361278534,0.1953206211328506,293.2867431640625,297.1499938964844,293.1499938964844,0.3035171627998352,-5851.77490234375,304.13104248046875,0.9499770402908324,0.3890437185764313,0.3709429204463959,293.2144775390625,297.1499938964844,293.1499938964844,0.0130561115220189,-3530.9462890625,303.52911376953125,0.4623653590679168,0.050000000745058,0.2346271872520446,291.0412902832031,291.1499938964844,272.0966796875,269.2041320800781,288.632568359375,293.3567199707031,291.1455078125,1.0,0.2795295417308807,1.0,0.0,0.8296208381652832,1.0,-1.1945027112960815,9.008743973026868e-07,1.194501876831055,-0.2655098140239715,0.0,0.0,0.048903901129961,62.26294708251953,79.0,258.8765563964844,-3735.189453125,223.86924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,301.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.978515625,18000.0,0.0,0.0,0.0604201778769493,0.0,0.0,0.0,0.0,1.0,0.0044903419911861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832486078143119,0.1141254603862762,-0.0308768544346094,0.0,6.131880218163133e-05,0.0,0.0,4.366048812866211,0.0,0.0,0.0,0.2698873579502105,4.0,0.0,1.0
733560,293.1777648925781,297.1499938964844,293.1499938964844,0.0975137874484062,-2240.550537109375,304.155517578125,0.6977402567863464,0.1583863943815231,0.1446556150913238,293.4411926269531,297.1499938964844,293.1499938964844,0.0115299029275774,-696.098388671875,302.9753112792969,0.4555337727069855,0.050000000745058,0.0495801232755184,293.2131042480469,297.1499938964844,293.1499938964844,0.1937032043933868,-3019.25341796875,304.1632385253906,0.835172176361084,0.2762358486652374,0.1948132365942001,293.2915344238281,297.1499938964844,293.1499938964844,0.2944356203079223,-5702.25927734375,304.15057373046875,0.9373807311058044,0.386370837688446,0.3682864308357239,293.2165222167969,297.1499938964844,293.1499938964844,0.012755018658936,-3463.041259765625,303.5274658203125,0.4555337727069855,0.050000000745058,0.2351867705583572,291.3407592773437,291.1499938964844,272.1336975097656,269.2336120605469,288.6448669433594,293.3625793457031,291.3578796386719,1.0,0.2827144563198089,1.0,0.0,0.8291208148002625,1.0,-1.1911545991897583,8.969053624241496e-07,1.191153645515442,-0.2647940814495086,0.0,0.0,0.0037557729519903,65.20188903808594,67.0,279.59796142578125,-3491.860595703125,228.65533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,301.98291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.36328125,18000.0,0.0,0.0,0.0619216635823249,0.0,0.0,0.0,0.0,1.0,0.0045306431129574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730995088815689,0.1043866351246833,-0.0312871262431144,0.0,6.284261326072738e-05,0.0,0.0,3.994135618209839,0.0,0.0,0.0,0.2689400017261505,4.0,0.0,1.0
733620,293.1783752441406,297.1499938964844,293.1499938964844,0.1018575727939605,-2330.65576171875,304.1461181640625,0.6937029957771301,0.1575568616390228,0.143914595246315,293.4523010253906,297.1499938964844,293.1499938964844,0.0118422806262969,-720.9838256835938,302.7828063964844,0.4528906941413879,0.050000000745058,0.0496288947761058,293.2133483886719,297.1499938964844,293.1499938964844,0.2022279500961303,-3135.672607421875,304.1439208984375,0.8307194709777832,0.2745848596096039,0.193652793765068,293.2940673828125,297.1499938964844,293.1499938964844,0.3056513667106628,-5889.36474609375,304.1304931640625,0.9291688203811646,0.3822502195835113,0.3640744686126709,293.2200622558594,297.1499938964844,293.1499938964844,0.0133940409868955,-3617.3564453125,303.462890625,0.4528906941413879,0.050000000745058,0.2354181110858917,290.7369079589844,291.1499938964844,272.205322265625,269.2906494140625,288.67022705078125,293.3728942871094,290.8098449707031,1.0,0.282824844121933,1.0,0.0,0.8281208276748657,1.0,-1.1841529607772827,8.885613169695716e-07,1.1841520071029663,-0.2631512284278869,0.0,0.0,0.0820877477526664,66.339599609375,55.0,-77.05268859863281,-3620.600830078125,228.47964477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443786621094,300.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17837.896484375,18000.0,0.0,0.0,0.0620724819600582,0.0,0.0,0.0,0.0,1.0,0.0052890121005475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788231417536735,0.1160298883914947,-0.0372067540884017,0.0,6.299567758105695e-05,0.0,0.0,4.415191650390625,0.0,0.0,0.0,0.2696735560894012,4.0,0.0,1.0
733680,293.1783752441406,297.1499938964844,293.1499938964844,0.1018575727939605,-2330.65576171875,304.1461181640625,0.6937029957771301,0.1575568616390228,0.143914595246315,293.4523010253906,297.1499938964844,293.1499938964844,0.0118422806262969,-720.9838256835938,302.7828063964844,0.4528906941413879,0.050000000745058,0.0496288947761058,293.2133483886719,297.1499938964844,293.1499938964844,0.2022279500961303,-3135.672607421875,304.1439208984375,0.8307194709777832,0.2745848596096039,0.193652793765068,293.2940673828125,297.1499938964844,293.1499938964844,0.3056513667106628,-5889.36474609375,304.1304931640625,0.9291688203811646,0.3822502195835113,0.3640744686126709,293.2200622558594,297.1499938964844,293.1499938964844,0.0133940409868955,-3617.3564453125,303.462890625,0.4528906941413879,0.050000000745058,0.2354181110858917,290.7369079589844,291.1499938964844,272.205322265625,269.2906494140625,288.67022705078125,293.3728942871094,290.8098449707031,1.0,0.282824844121933,1.0,0.0,0.8281208276748657,1.0,-1.1841529607772827,8.885613169695716e-07,1.1841520071029663,-0.2631512284278869,0.0,0.0,0.0820877477526664,66.339599609375,55.0,-77.05268859863281,-3620.600830078125,228.47964477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443786621094,300.4006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17837.896484375,18000.0,0.0,0.0,0.0620724819600582,0.0,0.0,0.0,0.0,1.0,0.0052890121005475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788231417536735,0.1160298883914947,-0.0372067540884017,0.0,6.299567758105695e-05,0.0,0.0,4.415191650390625,0.0,0.0,0.0,0.2696735560894012,4.0,0.0,1.0
733740,293.17852783203125,297.1499938964844,293.1499938964844,0.0959405675530433,-2210.718994140625,304.15643310546875,0.6983423829078674,0.156805157661438,0.143136665225029,293.4628295898437,297.1499938964844,293.1499938964844,0.010965502820909,-677.5465698242188,302.71875,0.4586545526981354,0.050000000745058,0.0495249889791011,293.2136535644531,297.1499938964844,293.1499938964844,0.1901303827762603,-2974.1298828125,304.1644287109375,0.8353684544563293,0.2729182243347168,0.1924444139003753,293.29400634765625,297.1499938964844,293.1499938964844,0.2864132225513458,-5572.81494140625,304.1664733886719,0.9343851804733276,0.3786138594150543,0.3605352938175201,293.22296142578125,297.1499938964844,293.1499938964844,0.0125405481085181,-3430.798095703125,303.4659729003906,0.4586545526981354,0.050000000745058,0.2349252253770828,291.3870849609375,291.1499938964844,272.2735290527344,269.3450012207031,288.6968078613281,293.3823547363281,291.3857116699219,1.0,0.2785022854804992,1.0,0.0,0.827120840549469,1.0,-1.176804780960083,8.797762802714715e-07,1.1768038272857666,-0.2612819373607635,0.0,0.0,0.0,63.609989166259766,43.0,215.491439819336,-2941.1669921875,220.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,301.3344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.263671875,18000.0,0.0,0.0,0.0645107179880142,0.0,0.0,0.0,0.0,1.0,0.0057915225625038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506752543151378,0.0913750827312469,-0.0406998321413993,0.0,6.547017983393744e-05,0.0,0.0,3.488054752349853,0.0,0.0,0.0,0.2665533721446991,4.0,0.0,1.0
733800,293.17852783203125,297.1499938964844,293.1499938964844,0.0959405675530433,-2210.718994140625,304.15643310546875,0.6983423829078674,0.156805157661438,0.143136665225029,293.4628295898437,297.1499938964844,293.1499938964844,0.010965502820909,-677.5465698242188,302.71875,0.4586545526981354,0.050000000745058,0.0495249889791011,293.2136535644531,297.1499938964844,293.1499938964844,0.1901303827762603,-2974.1298828125,304.1644287109375,0.8353684544563293,0.2729182243347168,0.1924444139003753,293.29400634765625,297.1499938964844,293.1499938964844,0.2864132225513458,-5572.81494140625,304.1664733886719,0.9343851804733276,0.3786138594150543,0.3605352938175201,293.22296142578125,297.1499938964844,293.1499938964844,0.0125405481085181,-3430.798095703125,303.4659729003906,0.4586545526981354,0.050000000745058,0.2349252253770828,291.3870849609375,291.1499938964844,272.2735290527344,269.3450012207031,288.6968078613281,293.3823547363281,291.3857116699219,1.0,0.2785022854804992,1.0,0.0,0.827120840549469,1.0,-1.176804780960083,8.797762802714715e-07,1.1768038272857666,-0.2612819373607635,0.0,0.0,0.0,63.609989166259766,43.0,215.491439819336,-2941.1669921875,220.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,301.3344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18156.263671875,18000.0,0.0,0.0,0.0645107179880142,0.0,0.0,0.0,0.0,1.0,0.0057915225625038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506752543151378,0.0913750827312469,-0.0406998321413993,0.0,6.547017983393744e-05,0.0,0.0,3.488054752349853,0.0,0.0,0.0,0.2665533721446991,4.0,0.0,1.0
733860,293.177978515625,297.1499938964844,293.1499938964844,0.0982350036501884,-2258.932861328125,304.15155029296875,0.709721565246582,0.1561918705701828,0.1423581540584564,293.4721374511719,297.1499938964844,293.1499938964844,0.0109816920012235,-686.4109497070312,302.5351257324219,0.4705970287322998,0.050000000745058,0.0493202432990074,293.2129821777344,297.1499938964844,293.1499938964844,0.1945315897464752,-3034.97802734375,304.1544494628906,0.8473191261291504,0.2714374363422394,0.1912195831537246,293.29150390625,297.1499938964844,293.1499938964844,0.2921497225761413,-5670.14208984375,304.1545715332031,0.9494608640670776,0.3754679560661316,0.3572403490543365,293.2249450683594,297.1499938964844,293.1499938964844,0.0128010669723153,-3504.894775390625,303.41180419921875,0.4705970287322998,0.050000000745058,0.2339539974927902,290.968994140625,291.1499938964844,272.337890625,269.3963317871094,288.7244567871094,293.3911437988281,291.1096496582031,1.0,0.2709405720233917,1.0,0.0,0.8261208534240723,1.0,-1.1690335273742676,8.704752190169529e-07,1.1690326929092407,-0.2591954171657562,0.0,0.0,0.0607552714645862,58.32398223876953,31.0,316.002685546875,-3755.907470703125,207.24514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,301.930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.015625,18000.0,0.0,0.0,0.0634429454803466,0.0,0.0,0.0,0.0,1.0,0.0044835717417299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868526175618171,0.1176613643765449,-0.0308087412267923,0.0,6.438652781071141e-05,0.0,0.0,4.503303050994873,0.0,0.0,0.0,0.2702775597572326,4.0,0.0,1.0
733920,293.177978515625,297.1499938964844,293.1499938964844,0.0982350036501884,-2258.932861328125,304.15155029296875,0.709721565246582,0.1561918705701828,0.1423581540584564,293.4721374511719,297.1499938964844,293.1499938964844,0.0109816920012235,-686.4109497070312,302.5351257324219,0.4705970287322998,0.050000000745058,0.0493202432990074,293.2129821777344,297.1499938964844,293.1499938964844,0.1945315897464752,-3034.97802734375,304.1544494628906,0.8473191261291504,0.2714374363422394,0.1912195831537246,293.29150390625,297.1499938964844,293.1499938964844,0.2921497225761413,-5670.14208984375,304.1545715332031,0.9494608640670776,0.3754679560661316,0.3572403490543365,293.2249450683594,297.1499938964844,293.1499938964844,0.0128010669723153,-3504.894775390625,303.41180419921875,0.4705970287322998,0.050000000745058,0.2339539974927902,290.968994140625,291.1499938964844,272.337890625,269.3963317871094,288.7244567871094,293.3911437988281,291.1096496582031,1.0,0.2709405720233917,1.0,0.0,0.8261208534240723,1.0,-1.1690335273742676,8.704752190169529e-07,1.1690326929092407,-0.2591954171657562,0.0,0.0,0.0607552714645862,58.32398223876953,31.0,316.002685546875,-3755.907470703125,207.24514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068115234375,301.930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.015625,18000.0,0.0,0.0,0.0634429454803466,0.0,0.0,0.0,0.0,1.0,0.0044835717417299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868526175618171,0.1176613643765449,-0.0308087412267923,0.0,6.438652781071141e-05,0.0,0.0,4.503303050994873,0.0,0.0,0.0,0.2702775597572326,4.0,0.0,1.0
733980,293.17742919921875,297.1499938964844,293.1499938964844,0.0949926525354385,-2193.970458984375,304.1556091308594,0.7262223362922668,0.1555920988321304,0.1415603160858154,293.481201171875,297.1499938964844,293.1499938964844,0.0103522893041372,-657.0243530273438,302.4503173828125,0.484680563211441,0.050000000745058,0.0490496940910816,293.2128601074219,297.1499938964844,293.1499938964844,0.187745988368988,-2945.42919921875,304.16259765625,0.8670639395713806,0.2698673009872436,0.1899439990520477,293.28973388671875,297.1499938964844,293.1499938964844,0.2811305522918701,-5491.5400390625,304.1689147949219,0.9720244407653807,0.3722429573535919,0.3539634048938751,293.2264709472656,297.1499938964844,293.1499938964844,0.01225305814296,-3392.135498046875,303.4052429199219,0.484680563211441,0.050000000745058,0.2326706349849701,291.3699951171875,291.1499938964844,272.3980712890625,269.4444274902344,288.75311279296875,293.399658203125,291.2943115234375,1.0,0.2609519362449646,1.0,0.0,0.8251208066940308,1.0,-1.160746693611145,8.605558150520665e-07,1.1607457399368286,-0.2568724751472473,0.0,0.0,0.0,51.36760330200195,25.0,-248.9763946533203,-813.1027221679688,190.75865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8950500488281,299.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18225.380859375,18000.0,0.0,0.0,0.0661942213773727,0.0,0.0,0.0,0.0,1.0,0.0093950470909476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080985901877284,0.0674558132886886,-0.0593572258949279,0.0,6.717872020089999e-05,0.0,0.0,2.541142463684082,0.0,0.0,0.0,0.2633841931819916,4.0,0.0,1.0
734040,293.17742919921875,297.1499938964844,293.1499938964844,0.0949926525354385,-2193.970458984375,304.1556091308594,0.7262223362922668,0.1555920988321304,0.1415603160858154,293.481201171875,297.1499938964844,293.1499938964844,0.0103522893041372,-657.0243530273438,302.4503173828125,0.484680563211441,0.050000000745058,0.0490496940910816,293.2128601074219,297.1499938964844,293.1499938964844,0.187745988368988,-2945.42919921875,304.16259765625,0.8670639395713806,0.2698673009872436,0.1899439990520477,293.28973388671875,297.1499938964844,293.1499938964844,0.2811305522918701,-5491.5400390625,304.1689147949219,0.9720244407653807,0.3722429573535919,0.3539634048938751,293.2264709472656,297.1499938964844,293.1499938964844,0.01225305814296,-3392.135498046875,303.4052429199219,0.484680563211441,0.050000000745058,0.2326706349849701,291.3699951171875,291.1499938964844,272.3980712890625,269.4444274902344,288.75311279296875,293.399658203125,291.2943115234375,1.0,0.2609519362449646,1.0,0.0,0.8251208066940308,1.0,-1.160746693611145,8.605558150520665e-07,1.1607457399368286,-0.2568724751472473,0.0,0.0,0.0,51.36760330200195,25.0,-248.9763946533203,-813.1027221679688,190.75865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8950500488281,299.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18225.380859375,18000.0,0.0,0.0,0.0661942213773727,0.0,0.0,0.0,0.0,1.0,0.0093950470909476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0080985901877284,0.0674558132886886,-0.0593572258949279,0.0,6.717872020089999e-05,0.0,0.0,2.541142463684082,0.0,0.0,0.0,0.2633841931819916,4.0,0.0,1.0
734100,293.1769104003906,297.1499938964844,293.1499938964844,0.1001733914017677,-2300.995361328125,304.1452941894531,0.7351334691047668,0.1553504914045334,0.1411956846714019,293.485107421875,297.1499938964844,293.1499938964844,0.0107175698503851,-685.6177368164062,302.28765869140625,0.4916251599788666,0.050000000745058,0.0489185713231563,293.21221923828125,297.1499938964844,293.1499938964844,0.1979848444461822,-3084.844970703125,304.1419677734375,0.8785180449485779,0.2691991925239563,0.1893406063318252,293.28778076171875,297.1499938964844,293.1499938964844,0.2959887087345123,-5740.52734375,304.1388854980469,0.9832420945167542,0.3708509802818298,0.3524196147918701,293.22686767578125,297.1499938964844,293.1499938964844,0.0128979887813329,-3556.062255859375,303.3490600585937,0.4916251599788666,0.050000000745058,0.2320486456155777,290.68377685546875,291.1499938964844,272.4264831542969,269.4671630859375,288.7669372558594,293.4036865234375,290.6979675292969,1.0,0.2561261653900146,1.0,0.0,0.8246208429336548,1.0,-1.1568273305892944,8.558986905882193e-07,1.1568264961242676,-0.2557670176029205,0.0,0.0,0.0845429077744484,47.99774169921875,25.0,-237.9681091308593,-3534.791748046875,182.8822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,299.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17810.525390625,18000.0,0.0,0.0,0.0644766017794609,0.0,0.0,0.0,0.0,1.0,0.0058291177265346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760835409164428,0.1168184429407119,-0.0407348982989788,0.0,6.543555355165154e-05,0.0,0.0,4.435133457183838,0.0,0.0,0.0,0.2694942355155945,4.0,0.0,1.0
