time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734160,293.1764831542969,297.1499938964844,293.1499938964844,0.0949113219976425,-2193.10107421875,304.1556701660156,0.7447521090507507,0.1550905257463455,0.140856847167015,293.4891357421875,297.1499938964844,293.1499938964844,0.0101289292797446,-649.9500732421875,302.2967834472656,0.4989289939403534,0.050000000745058,0.0487927384674549,293.2118530273437,297.1499938964844,293.1499938964844,0.1873480528593063,-2940.861083984375,304.1626892089844,0.8909356594085693,0.2684849202632904,0.1887788921594619,293.2862854003906,297.1499938964844,293.1499938964844,0.2798142731189728,-5471.00634765625,304.1701965332031,0.9939404726028442,0.3694008588790893,0.3509865999221802,293.2272644042969,297.1499938964844,293.1499938964844,0.0121722817420959,-3384.637939453125,303.3690490722656,0.4989289939403534,0.050000000745058,0.2314517498016357,291.2375183105469,291.1499938964844,272.4537048339844,269.489013671875,288.7803039550781,293.40771484375,291.33282470703125,1.0,0.2513358891010284,1.0,0.0,0.824120819568634,1.0,-1.1531589031219482,8.515647209605959e-07,1.1531580686569214,-0.2547233998775482,0.0,0.0,0.0255398619920015,44.76535034179688,25.0,476.68646240234375,-3671.76953125,175.40269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,302.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.814453125,18000.0,0.0,0.0,0.0642056837677955,0.0,0.0,0.0,0.0,1.0,0.0043796994723379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835986733436584,0.1135011687874794,-0.0299024935811758,0.0,6.516060966532677e-05,0.0,0.0,4.353054046630859,0.0,0.0,0.0,0.269965261220932,4.0,0.0,1.0
734220,293.17578125,297.1499938964844,293.1499938964844,0.096598744392395,-2229.62646484375,304.1498413085937,0.7580785155296326,0.1545615941286087,0.1402260810136795,293.49713134765625,297.1499938964844,293.1499938964844,0.0099765360355377,-650.86083984375,302.13543701171875,0.5093326568603516,0.050000000745058,0.0486391521990299,293.21112060546875,297.1499938964844,293.1499938964844,0.1902640014886856,-2983.49169921875,304.1513366699219,0.9075987339019777,0.2670571506023407,0.1876207590103149,293.27838134765625,297.1499938964844,293.1499938964844,0.2747785151004791,-5398.7080078125,304.1692810058594,0.9990000128746032,0.367508977651596,0.3390334546566009,293.2279663085937,297.1499938964844,293.1499938964844,0.0122978249564766,-3433.735595703125,303.3308410644531,0.5093326568603516,0.050000000745058,0.2307232022285461,291.0946655273437,291.1499938964844,272.5044860839844,269.5298156738281,288.8277587890625,293.4179077148437,290.8838806152344,1.0,0.2438156008720398,1.0,0.0,0.8231208324432373,1.0,-1.1356114149093628,8.302086484945903e-07,1.135610580444336,-0.2492386400699615,0.0,0.0,0.0150924185290932,40.6660041809082,25.0,-952.9797973632812,-222.8356475830078,162.20925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018310546875,298.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.763671875,18000.0,0.0,0.0,0.0658305957913398,0.0,0.0,0.0,0.0,1.0,0.0112435650080442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002193707274273,0.0675811544060707,-0.0653874427080154,0.0,6.68096836307086e-05,0.0,0.0,2.5249760150909424,0.0,0.0,0.0,0.2631523609161377,4.0,0.0,1.0
734280,293.17578125,297.1499938964844,293.1499938964844,0.096598744392395,-2229.62646484375,304.1498413085937,0.7580785155296326,0.1545615941286087,0.1402260810136795,293.49713134765625,297.1499938964844,293.1499938964844,0.0099765360355377,-650.86083984375,302.13543701171875,0.5093326568603516,0.050000000745058,0.0486391521990299,293.21112060546875,297.1499938964844,293.1499938964844,0.1902640014886856,-2983.49169921875,304.1513366699219,0.9075987339019777,0.2670571506023407,0.1876207590103149,293.27838134765625,297.1499938964844,293.1499938964844,0.2747785151004791,-5398.7080078125,304.1692810058594,0.9990000128746032,0.367508977651596,0.3390334546566009,293.2279663085937,297.1499938964844,293.1499938964844,0.0122978249564766,-3433.735595703125,303.3308410644531,0.5093326568603516,0.050000000745058,0.2307232022285461,291.0946655273437,291.1499938964844,272.5044860839844,269.5298156738281,288.8277587890625,293.4179077148437,290.8838806152344,1.0,0.2438156008720398,1.0,0.0,0.8231208324432373,1.0,-1.1356114149093628,8.302086484945903e-07,1.135610580444336,-0.2492386400699615,0.0,0.0,0.0150924185290932,40.6660041809082,25.0,-952.9797973632812,-222.8356475830078,162.20925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018310546875,298.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.763671875,18000.0,0.0,0.0,0.0658305957913398,0.0,0.0,0.0,0.0,1.0,0.0112435650080442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002193707274273,0.0675811544060707,-0.0653874427080154,0.0,6.68096836307086e-05,0.0,0.0,2.5249760150909424,0.0,0.0,0.0,0.2631523609161377,4.0,0.0,1.0
734340,293.1748046875,297.1499938964844,293.1499938964844,0.0925101637840271,-2145.624755859375,304.1577453613281,0.7684780955314636,0.1541068702936172,0.1397191137075424,293.504638671875,297.1499938964844,293.1499938964844,0.0094773024320602,-621.1195068359375,302.0506591796875,0.5176762342453003,0.050000000745058,0.0485354699194431,293.2024230957031,297.1499938964844,293.1499938964844,0.1826744973659515,-2879.532470703125,304.16558837890625,0.9226856231689452,0.2672662436962127,0.1873947381973266,293.252685546875,297.1499938964844,293.1499938964844,0.2504899203777313,-4997.6826171875,304.2059936523437,0.9990000128746032,0.3694481551647186,0.3242005407810211,293.22802734375,297.1499938964844,293.1499938964844,0.0117649948224425,-3304.434814453125,303.3265686035156,0.5176762342453003,0.050000000745058,0.230231374502182,291.4357604980469,291.1499938964844,272.54998779296875,269.5666198730469,288.8936767578125,293.44390869140625,291.4877319335937,1.0,0.2375904023647308,1.0,0.0,0.8221208453178406,1.0,-1.1162115335464478,8.069108048402995e-07,1.116210699081421,-0.2431068122386932,0.0,0.0,0.0,37.812049865722656,25.0,513.5881958007812,-3448.810302734375,151.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,302.4638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5078125,18000.0,0.0,0.0,0.0636319443583488,0.0,0.0,0.0,0.0,1.0,0.004770774859935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740449950098991,0.1074399128556251,-0.033394917845726,0.0,6.457833660533652e-05,0.0,0.0,4.11485767364502,0.0,0.0,0.0,0.2692408859729767,4.0,0.0,1.0
734400,293.1748046875,297.1499938964844,293.1499938964844,0.0925101637840271,-2145.624755859375,304.1577453613281,0.7684780955314636,0.1541068702936172,0.1397191137075424,293.504638671875,297.1499938964844,293.1499938964844,0.0094773024320602,-621.1195068359375,302.0506591796875,0.5176762342453003,0.050000000745058,0.0485354699194431,293.2024230957031,297.1499938964844,293.1499938964844,0.1826744973659515,-2879.532470703125,304.16558837890625,0.9226856231689452,0.2672662436962127,0.1873947381973266,293.252685546875,297.1499938964844,293.1499938964844,0.2504899203777313,-4997.6826171875,304.2059936523437,0.9990000128746032,0.3694481551647186,0.3242005407810211,293.22802734375,297.1499938964844,293.1499938964844,0.0117649948224425,-3304.434814453125,303.3265686035156,0.5176762342453003,0.050000000745058,0.230231374502182,291.4357604980469,291.1499938964844,272.54998779296875,269.5666198730469,288.8936767578125,293.44390869140625,291.4877319335937,1.0,0.2375904023647308,1.0,0.0,0.8221208453178406,1.0,-1.1162115335464478,8.069108048402995e-07,1.116210699081421,-0.2431068122386932,0.0,0.0,0.0,37.812049865722656,25.0,513.5881958007812,-3448.810302734375,151.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,302.4638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5078125,18000.0,0.0,0.0,0.0636319443583488,0.0,0.0,0.0,0.0,1.0,0.004770774859935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740449950098991,0.1074399128556251,-0.033394917845726,0.0,6.457833660533652e-05,0.0,0.0,4.11485767364502,0.0,0.0,0.0,0.2692408859729767,4.0,0.0,1.0
734460,293.1688537597656,297.1499938964844,293.1499938964844,0.0993534177541732,-2286.891357421875,304.14263916015625,0.7795522809028625,0.1546949297189712,0.1399605423212051,293.5057678222656,297.1499938964844,293.1499938964844,0.0097489552572369,-650.7081909179688,301.7982482910156,0.5256662368774414,0.050000000745058,0.0484490953385829,293.18731689453125,297.1499938964844,293.1499938964844,0.1970387399196624,-3075.375,304.1342163085937,0.9391600489616394,0.2690052688121795,0.188336506485939,293.2138977050781,297.1499938964844,293.1499938964844,0.2554164230823517,-5099.1875,304.17608642578125,0.9990000128746032,0.3746987581253052,0.3113054037094116,293.2218933105469,297.1499938964844,293.1499938964844,0.0125333135947585,-3507.2353515625,303.2670288085937,0.5256662368774414,0.050000000745058,0.2298216521739959,290.7045593261719,291.1499938964844,272.5926513671875,269.6015319824219,288.9338073730469,293.4468078613281,290.57818603515625,1.0,0.2325087785720825,1.0,0.0,0.8211208581924438,1.0,-1.1015567779541016,7.896551323938183e-07,1.1015560626983645,-0.2384070456027984,0.0,0.0,0.065395288169384,35.455589294433594,28.0,-662.9490356445312,-3406.840576171875,142.7908477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,299.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17738.1015625,18000.0,0.0,0.0,0.0621811114251613,0.0,0.0,0.0,0.0,1.0,0.0070934137329459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704960376024246,0.1186624765396118,-0.0481664389371871,0.0,6.310592289082706e-05,0.0,0.0,4.480586528778076,0.0,0.0,0.0,0.2692720592021942,4.0,0.0,1.0
734520,293.1688537597656,297.1499938964844,293.1499938964844,0.0993534177541732,-2286.891357421875,304.14263916015625,0.7795522809028625,0.1546949297189712,0.1399605423212051,293.5057678222656,297.1499938964844,293.1499938964844,0.0097489552572369,-650.7081909179688,301.7982482910156,0.5256662368774414,0.050000000745058,0.0484490953385829,293.18731689453125,297.1499938964844,293.1499938964844,0.1970387399196624,-3075.375,304.1342163085937,0.9391600489616394,0.2690052688121795,0.188336506485939,293.2138977050781,297.1499938964844,293.1499938964844,0.2554164230823517,-5099.1875,304.17608642578125,0.9990000128746032,0.3746987581253052,0.3113054037094116,293.2218933105469,297.1499938964844,293.1499938964844,0.0125333135947585,-3507.2353515625,303.2670288085937,0.5256662368774414,0.050000000745058,0.2298216521739959,290.7045593261719,291.1499938964844,272.5926513671875,269.6015319824219,288.9338073730469,293.4468078613281,290.57818603515625,1.0,0.2325087785720825,1.0,0.0,0.8211208581924438,1.0,-1.1015567779541016,7.896551323938183e-07,1.1015560626983645,-0.2384070456027984,0.0,0.0,0.065395288169384,35.455589294433594,28.0,-662.9490356445312,-3406.840576171875,142.7908477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,299.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17738.1015625,18000.0,0.0,0.0,0.0621811114251613,0.0,0.0,0.0,0.0,1.0,0.0070934137329459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704960376024246,0.1186624765396118,-0.0481664389371871,0.0,6.310592289082706e-05,0.0,0.0,4.480586528778076,0.0,0.0,0.0,0.2692720592021942,4.0,0.0,1.0
734580,293.16943359375,297.1499938964844,293.1499938964844,0.0917429029941558,-2130.01904296875,304.1573791503906,0.7858630418777466,0.1541224867105484,0.1397468000650406,293.5086975097656,297.1499938964844,293.1499938964844,0.0090025728568434,-599.9434204101562,301.81903076171875,0.5307998657226562,0.050000000745058,0.0483990348875522,293.1784973144531,297.1499938964844,293.1499938964844,0.1830151826143264,-2883.247314453125,304.1620178222656,0.9495375156402588,0.2698636054992676,0.1890963166952133,293.177734375,297.1499938964844,293.1499938964844,0.2286793887615203,-4646.57470703125,304.2104797363281,0.9990000128746032,0.3804325759410858,0.3035802841186523,293.21783447265625,297.1499938964844,293.1499938964844,0.0115703511983156,-3264.187255859375,303.310791015625,0.5307998657226562,0.050000000745058,0.2295841723680496,291.54559326171875,291.1499938964844,272.6350402832031,269.6368713378906,288.9438171386719,293.4241027832031,291.5659484863281,1.0,0.2295834720134735,1.0,0.0,0.8201208710670471,1.0,-1.0925925970077517,7.793624945406918e-07,1.0925918817520142,-0.2355035543441772,0.0,0.0,0.0,34.085750579833984,31.0,449.9746398925781,-2879.21484375,137.85658264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562927246094,301.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18167.169921875,18000.0,0.0,0.0,0.0608481019735336,0.0,0.0,0.0,0.0,1.0,0.0064623057842254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0487054586410522,0.0935942381620407,-0.0448887832462787,0.0,6.175308953970671e-05,0.0,0.0,3.573822021484375,0.0,0.0,0.0,0.2666719853878021,4.0,0.0,1.0
734640,293.16943359375,297.1499938964844,293.1499938964844,0.0917429029941558,-2130.01904296875,304.1573791503906,0.7858630418777466,0.1541224867105484,0.1397468000650406,293.5086975097656,297.1499938964844,293.1499938964844,0.0090025728568434,-599.9434204101562,301.81903076171875,0.5307998657226562,0.050000000745058,0.0483990348875522,293.1784973144531,297.1499938964844,293.1499938964844,0.1830151826143264,-2883.247314453125,304.1620178222656,0.9495375156402588,0.2698636054992676,0.1890963166952133,293.177734375,297.1499938964844,293.1499938964844,0.2286793887615203,-4646.57470703125,304.2104797363281,0.9990000128746032,0.3804325759410858,0.3035802841186523,293.21783447265625,297.1499938964844,293.1499938964844,0.0115703511983156,-3264.187255859375,303.310791015625,0.5307998657226562,0.050000000745058,0.2295841723680496,291.54559326171875,291.1499938964844,272.6350402832031,269.6368713378906,288.9438171386719,293.4241027832031,291.5659484863281,1.0,0.2295834720134735,1.0,0.0,0.8201208710670471,1.0,-1.0925925970077517,7.793624945406918e-07,1.0925918817520142,-0.2355035543441772,0.0,0.0,0.0,34.085750579833984,31.0,449.9746398925781,-2879.21484375,137.85658264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562927246094,301.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18167.169921875,18000.0,0.0,0.0,0.0608481019735336,0.0,0.0,0.0,0.0,1.0,0.0064623057842254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0487054586410522,0.0935942381620407,-0.0448887832462787,0.0,6.175308953970671e-05,0.0,0.0,3.573822021484375,0.0,0.0,0.0,0.2666719853878021,4.0,0.0,1.0
734700,293.1717224121094,297.1499938964844,293.1499938964844,0.094488650560379,-2188.056640625,304.1507873535156,0.7864755392074585,0.1534261405467987,0.139176532626152,293.5107421875,297.1499938964844,293.1499938964844,0.0090880384668707,-612.549560546875,301.6957092285156,0.5321208834648132,0.050000000745058,0.0483867526054382,293.1759033203125,297.1499938964844,293.1499938964844,0.1896044909954071,-2974.069580078125,304.1473083496094,0.952003300189972,0.2700127065181732,0.1892283856868744,293.1634521484375,297.1499938964844,293.1499938964844,0.2345747798681259,-4755.8037109375,304.1880798339844,0.9990000128746032,0.3828840553760528,0.3016545176506042,293.21636962890625,297.1499938964844,293.1499938964844,0.0119208237156271,-3361.3984375,303.2821044921875,0.5321208834648132,0.050000000745058,0.2295259237289428,291.24462890625,291.1499938964844,272.6561279296875,269.6546936035156,288.947998046875,293.41510009765625,291.03057861328125,1.0,0.2287775874137878,1.0,0.0,0.8196208477020264,1.0,-1.0896698236465454,7.760891094221734e-07,1.0896689891815186,-0.234536588191986,0.0,0.0,0.0,33.74197769165039,31.0,-857.3773193359375,-0.0,136.45408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,299.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18136.376953125,18000.0,0.0,0.0,0.0606083683669567,0.0,0.0,0.0,0.0,1.0,0.0118003133684396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003452789969742,0.0672079622745513,-0.0668626874685287,0.0,6.150978879304603e-05,0.0,0.0,2.513238906860352,0.0,0.0,0.0,0.262904018163681,4.0,0.0,1.0
734760,293.1732788085937,297.1499938964844,293.1499938964844,0.0978784784674644,-2258.36279296875,304.1449584960937,0.7861630320549011,0.1528424024581909,0.1385778933763504,293.5123596191406,297.1499938964844,293.1499938964844,0.0093591231852769,-634.4232177734375,301.5077819824219,0.5327778458595276,0.050000000745058,0.0483807362616062,293.1736145019531,297.1499938964844,293.1499938964844,0.1977263540029525,-3082.919189453125,304.1340026855469,0.9532740116119384,0.2701367437839508,0.1893258094787597,293.1518249511719,297.1499938964844,293.1499938964844,0.2432646453380584,-4908.349609375,304.1665344238281,0.9990000128746032,0.3850027620792389,0.3007056713104248,293.21490478515625,297.1499938964844,293.1499938964844,0.0124342059716582,-3488.337158203125,303.23162841796875,0.5327778458595276,0.050000000745058,0.2294973731040954,290.6262512207031,291.1499938964844,272.6771850585937,269.6725769042969,288.9520568847656,293.4087219238281,290.76513671875,1.0,0.2283578962087631,1.0,0.0,0.8191208243370056,1.0,-1.087886929512024,7.741717809039983e-07,1.0878862142562866,-0.2339299023151397,0.0,0.0,0.0817816257476806,33.5698356628418,49.0,69.28536224365234,-3624.491943359375,135.6714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967468261719,301.1685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.4375,18000.0,0.0,0.0,0.0563796311616897,0.0,0.0,0.0,0.0,1.0,0.006384999025613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797804072499275,0.123979739844799,-0.0441993325948715,0.0,5.721815614379011e-05,0.0,0.0,4.714724540710449,0.0,0.0,0.0,0.2702533304691314,4.0,0.0,1.0
734820,293.1744079589844,297.1499938964844,293.1499938964844,0.0903934389352798,-2105.291748046875,304.1578674316406,0.7722761034965515,0.1520182937383651,0.1378503292798996,293.5181884765625,297.1499938964844,293.1499938964844,0.0086414013057947,-585.5911865234375,301.5512390136719,0.5231721997261047,0.050000000745058,0.0484749116003513,293.1770324707031,297.1499938964844,293.1499938964844,0.1831878423690796,-2885.986328125,304.1611328125,0.93577778339386,0.268870085477829,0.1889193058013916,293.1503601074219,297.1499938964844,293.1499938964844,0.2383333593606948,-4816.482421875,304.16558837890625,0.9990000128746032,0.3853285312652588,0.3152087330818176,293.21368408203125,297.1499938964844,293.1499938964844,0.0115457978099584,-3265.06396484375,303.2771911621094,0.5231721997261047,0.050000000745058,0.229944109916687,291.5467834472656,291.1499938964844,272.7190856933594,269.70867919921875,288.9407958984375,293.4234619140625,291.501220703125,1.0,0.234773501753807,1.0,0.0,0.8181208372116089,1.0,-1.1045713424682615,7.945772040329757e-07,1.1045705080032349,-0.2394045740365982,0.0,0.0,0.0,36.14259338378906,67.0,52.3402214050293,-1135.083984375,144.89500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,299.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18237.80078125,18000.0,0.0,0.0,0.0568562075495719,0.0,0.0,0.0,0.0,1.0,0.0097279278561472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113907726481556,0.0721041858196258,-0.0607134103775024,0.0,5.770182178821415e-05,0.0,0.0,2.7224907875061035,0.0,0.0,0.0,0.2639217674732208,4.0,0.0,1.0
734880,293.1744079589844,297.1499938964844,293.1499938964844,0.0903934389352798,-2105.291748046875,304.1578674316406,0.7722761034965515,0.1520182937383651,0.1378503292798996,293.5181884765625,297.1499938964844,293.1499938964844,0.0086414013057947,-585.5911865234375,301.5512390136719,0.5231721997261047,0.050000000745058,0.0484749116003513,293.1770324707031,297.1499938964844,293.1499938964844,0.1831878423690796,-2885.986328125,304.1611328125,0.93577778339386,0.268870085477829,0.1889193058013916,293.1503601074219,297.1499938964844,293.1499938964844,0.2383333593606948,-4816.482421875,304.16558837890625,0.9990000128746032,0.3853285312652588,0.3152087330818176,293.21368408203125,297.1499938964844,293.1499938964844,0.0115457978099584,-3265.06396484375,303.2771911621094,0.5231721997261047,0.050000000745058,0.229944109916687,291.5467834472656,291.1499938964844,272.7190856933594,269.70867919921875,288.9407958984375,293.4234619140625,291.501220703125,1.0,0.234773501753807,1.0,0.0,0.8181208372116089,1.0,-1.1045713424682615,7.945772040329757e-07,1.1045705080032349,-0.2394045740365982,0.0,0.0,0.0,36.14259338378906,67.0,52.3402214050293,-1135.083984375,144.89500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,299.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18237.80078125,18000.0,0.0,0.0,0.0568562075495719,0.0,0.0,0.0,0.0,1.0,0.0097279278561472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113907726481556,0.0721041858196258,-0.0607134103775024,0.0,5.770182178821415e-05,0.0,0.0,2.7224907875061035,0.0,0.0,0.0,0.2639217674732208,4.0,0.0,1.0
734940,293.1698913574219,297.1499938964844,293.1499938964844,0.0945074409246444,-2189.784912109375,304.1502380371094,0.7500319480895996,0.152308315038681,0.1380094587802887,293.5239562988281,297.1499938964844,293.1499938964844,0.0088458489626646,-605.7177734375,301.2804260253906,0.5062865018844604,0.050000000745058,0.0486811697483062,293.1918029785156,297.1499938964844,293.1499938964844,0.1890412718057632,-2966.97412109375,304.1516418457031,0.9010859131813048,0.2652179598808288,0.1869639009237289,293.1878356933594,297.1499938964844,293.1499938964844,0.2766962945461273,-5451.15625,304.1015625,0.9990000128746032,0.3778154253959656,0.3448517024517059,293.2138366699219,297.1499938964844,293.1499938964844,0.0121119329705834,-3406.312255859375,303.2116394042969,0.5062865018844604,0.050000000745058,0.2309225052595138,290.9449768066406,291.1499938964844,272.7607421875,269.7450866699219,288.9118347167969,293.4601135253906,291.1382751464844,1.0,0.2471971064805984,1.0,0.0,0.8171208500862122,1.0,-1.1394102573394775,8.37707489154127e-07,1.139409422874451,-0.2506619095802307,0.0,0.0,0.0482206232845783,41.769676208496094,70.0,487.22601318359375,-3793.40576171875,165.45957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745056152344,302.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.58984375,18000.0,0.0,0.0,0.0519322380423545,0.0,0.0,0.0,0.0,1.0,0.0054667177610099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861416682600975,0.1246343404054641,-0.0384926758706569,0.0,5.270461770123802e-05,0.0,0.0,4.770655632019043,0.0,0.0,0.0,0.2708210051059723,4.0,0.0,1.0
735000,293.1698913574219,297.1499938964844,293.1499938964844,0.0945074409246444,-2189.784912109375,304.1502380371094,0.7500319480895996,0.152308315038681,0.1380094587802887,293.5239562988281,297.1499938964844,293.1499938964844,0.0088458489626646,-605.7177734375,301.2804260253906,0.5062865018844604,0.050000000745058,0.0486811697483062,293.1918029785156,297.1499938964844,293.1499938964844,0.1890412718057632,-2966.97412109375,304.1516418457031,0.9010859131813048,0.2652179598808288,0.1869639009237289,293.1878356933594,297.1499938964844,293.1499938964844,0.2766962945461273,-5451.15625,304.1015625,0.9990000128746032,0.3778154253959656,0.3448517024517059,293.2138366699219,297.1499938964844,293.1499938964844,0.0121119329705834,-3406.312255859375,303.2116394042969,0.5062865018844604,0.050000000745058,0.2309225052595138,290.9449768066406,291.1499938964844,272.7607421875,269.7450866699219,288.9118347167969,293.4601135253906,291.1382751464844,1.0,0.2471971064805984,1.0,0.0,0.8171208500862122,1.0,-1.1394102573394775,8.37707489154127e-07,1.139409422874451,-0.2506619095802307,0.0,0.0,0.0482206232845783,41.769676208496094,70.0,487.22601318359375,-3793.40576171875,165.45957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745056152344,302.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.58984375,18000.0,0.0,0.0,0.0519322380423545,0.0,0.0,0.0,0.0,1.0,0.0054667177610099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861416682600975,0.1246343404054641,-0.0384926758706569,0.0,5.270461770123802e-05,0.0,0.0,4.770655632019043,0.0,0.0,0.0,0.2708210051059723,4.0,0.0,1.0
735060,293.16900634765625,297.1499938964844,293.1499938964844,0.0932349488139152,-2163.834228515625,304.1509704589844,0.7263349294662476,0.1519937664270401,0.13825723528862,293.5317077636719,297.1499938964844,293.1499938964844,0.0084987310692667,-587.2931518554688,301.205078125,0.4886712729930877,0.050000000745058,0.0489733628928661,293.2068786621094,297.1499938964844,293.1499938964844,0.1825609505176544,-2882.83349609375,304.1590576171875,0.8649787306785583,0.2610686421394348,0.1840846240520477,293.2469787597656,297.1499938964844,293.1499938964844,0.2767841219902038,-5445.171875,304.1163024902344,0.9749569296836852,0.364807665348053,0.3488413393497467,293.2159423828125,297.1499938964844,293.1499938964844,0.0119294635951519,-3364.836181640625,303.2083435058594,0.4886712729930877,0.050000000745058,0.2323085367679596,291.2852478027344,291.1499938964844,272.8021850585937,269.78179931640625,288.8982238769531,293.4378356933594,291.1063232421875,1.0,0.2574587762355804,1.0,0.0,0.8161208629608154,1.0,-1.1430768966674805,8.425935220657266e-07,1.1430760622024536,-0.2514711916446686,0.0,0.0,0.0,49.21919631958008,73.0,-687.0418701171875,-58.02206802368164,181.0233917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,299.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18171.42578125,18000.0,0.0,0.0,0.0535835772752761,0.0,0.0,0.0,0.0,1.0,0.0115603590384125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010127038694918,0.0673490762710571,-0.0663363710045814,0.0,5.438051812234335e-05,0.0,0.0,2.523934841156006,0.0,0.0,0.0,0.2631184756755829,4.0,0.0,1.0
735120,293.16900634765625,297.1499938964844,293.1499938964844,0.0932349488139152,-2163.834228515625,304.1509704589844,0.7263349294662476,0.1519937664270401,0.13825723528862,293.5317077636719,297.1499938964844,293.1499938964844,0.0084987310692667,-587.2931518554688,301.205078125,0.4886712729930877,0.050000000745058,0.0489733628928661,293.2068786621094,297.1499938964844,293.1499938964844,0.1825609505176544,-2882.83349609375,304.1590576171875,0.8649787306785583,0.2610686421394348,0.1840846240520477,293.2469787597656,297.1499938964844,293.1499938964844,0.2767841219902038,-5445.171875,304.1163024902344,0.9749569296836852,0.364807665348053,0.3488413393497467,293.2159423828125,297.1499938964844,293.1499938964844,0.0119294635951519,-3364.836181640625,303.2083435058594,0.4886712729930877,0.050000000745058,0.2323085367679596,291.2852478027344,291.1499938964844,272.8021850585937,269.78179931640625,288.8982238769531,293.4378356933594,291.1063232421875,1.0,0.2574587762355804,1.0,0.0,0.8161208629608154,1.0,-1.1430768966674805,8.425935220657266e-07,1.1430760622024536,-0.2514711916446686,0.0,0.0,0.0,49.21919631958008,73.0,-687.0418701171875,-58.02206802368164,181.0233917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,299.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18171.42578125,18000.0,0.0,0.0,0.0535835772752761,0.0,0.0,0.0,0.0,1.0,0.0115603590384125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010127038694918,0.0673490762710571,-0.0663363710045814,0.0,5.438051812234335e-05,0.0,0.0,2.523934841156006,0.0,0.0,0.0,0.2631184756755829,4.0,0.0,1.0
735180,293.1705627441406,297.1499938964844,293.1499938964844,0.0917349532246589,-2132.830322265625,304.15509033203125,0.7062394022941589,0.15119569003582,0.1378839015960693,293.539306640625,297.1499938964844,293.1499938964844,0.0083629749715328,-578.2852783203125,301.0618591308594,0.474170058965683,0.050000000745058,0.0492539480328559,293.20819091796875,297.1499938964844,293.1499938964844,0.1786020696163177,-2829.16796875,304.1663818359375,0.8399556279182434,0.259348452091217,0.1827394515275955,293.2687072753906,297.1499938964844,293.1499938964844,0.2669896781444549,-5277.52783203125,304.1491394042969,0.939608097076416,0.3578971922397613,0.3413300812244415,293.2189636230469,297.1499938964844,293.1499938964844,0.01185954362154,-3340.305908203125,303.1805114746094,0.474170058965683,0.050000000745058,0.2336395233869552,291.3203125,291.1499938964844,272.8434143066406,269.8187561035156,288.9310607910156,293.4399719238281,291.4166259765625,1.0,0.2655804455280304,1.0,0.0,0.8151208758354187,1.0,-1.133930206298828,8.3157686958657e-07,1.1339293718338013,-0.2482853084802627,0.0,0.0,0.0024672993458807,56.21990203857422,61.0,602.9254150390625,-3599.59326171875,191.7336578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5228881835937,302.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.900390625,18000.0,0.0,0.0,0.0510504357516765,0.0,0.0,0.0,0.0,1.0,0.0050794123671948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791251361370086,0.1149767786264419,-0.0358516462147235,0.0,5.180970038054511e-05,0.0,0.0,4.409520626068115,0.0,0.0,0.0,0.2700021266937256,4.0,0.0,1.0
735240,293.1705627441406,297.1499938964844,293.1499938964844,0.0917349532246589,-2132.830322265625,304.15509033203125,0.7062394022941589,0.15119569003582,0.1378839015960693,293.539306640625,297.1499938964844,293.1499938964844,0.0083629749715328,-578.2852783203125,301.0618591308594,0.474170058965683,0.050000000745058,0.0492539480328559,293.20819091796875,297.1499938964844,293.1499938964844,0.1786020696163177,-2829.16796875,304.1663818359375,0.8399556279182434,0.259348452091217,0.1827394515275955,293.2687072753906,297.1499938964844,293.1499938964844,0.2669896781444549,-5277.52783203125,304.1491394042969,0.939608097076416,0.3578971922397613,0.3413300812244415,293.2189636230469,297.1499938964844,293.1499938964844,0.01185954362154,-3340.305908203125,303.1805114746094,0.474170058965683,0.050000000745058,0.2336395233869552,291.3203125,291.1499938964844,272.8434143066406,269.8187561035156,288.9310607910156,293.4399719238281,291.4166259765625,1.0,0.2655804455280304,1.0,0.0,0.8151208758354187,1.0,-1.133930206298828,8.3157686958657e-07,1.1339293718338013,-0.2482853084802627,0.0,0.0,0.0024672993458807,56.21990203857422,61.0,602.9254150390625,-3599.59326171875,191.7336578369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5228881835937,302.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.900390625,18000.0,0.0,0.0,0.0510504357516765,0.0,0.0,0.0,0.0,1.0,0.0050794123671948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791251361370086,0.1149767786264419,-0.0358516462147235,0.0,5.180970038054511e-05,0.0,0.0,4.409520626068115,0.0,0.0,0.0,0.2700021266937256,4.0,0.0,1.0
735300,293.1716003417969,297.1499938964844,293.1499938964844,0.0903500020503997,-2105.02587890625,304.1565856933594,0.7013378739356995,0.1507338583469391,0.1375333815813064,293.5440368652344,297.1499938964844,293.1499938964844,0.00816654227674,-566.5292358398438,301.0295715332031,0.4707375466823578,0.050000000745058,0.0493179000914096,293.2071228027344,297.1499938964844,293.1499938964844,0.1759317815303802,-2793.53857421875,304.16802978515625,0.8348875045776367,0.2588168680667877,0.1823546290397644,293.2734680175781,297.1499938964844,293.1499938964844,0.2615365982055664,-5186.935546875,304.1588439941406,0.9307315945625304,0.3554549515247345,0.3388279676437378,293.220703125,297.1499938964844,293.1499938964844,0.0116950226947665,-3302.104248046875,303.1788024902344,0.4707375466823578,0.050000000745058,0.2339428812265396,291.50933837890625,291.1499938964844,272.86395263671875,269.8373107910156,288.94940185546875,293.44586181640625,291.48736572265625,1.0,0.2668617069721222,1.0,0.0,0.814620852470398,1.0,-1.1304852962493896,8.274816423181619e-07,1.1304844617843628,-0.2470215111970901,0.0,0.0,0.0,57.80144882202149,61.0,177.98744201660156,-1710.8973388671875,193.68980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021240234375,300.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.5234375,18000.0,0.0,0.0,0.0527527928352355,0.0,0.0,0.0,0.0,1.0,0.0088516324758529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0190492048859596,0.076237753033638,-0.0571885481476783,0.0,5.353738015401177e-05,0.0,0.0,2.887075901031494,0.0,0.0,0.0,0.2645191252231598,4.0,0.0,1.0
735360,293.1722717285156,297.1499938964844,293.1499938964844,0.0957141518592834,-2216.90380859375,304.1454162597656,0.6997398734092712,0.150329515337944,0.1371542662382125,293.5481872558594,297.1499938964844,293.1499938964844,0.0083629833534359,-591.0818481445312,300.79229736328125,0.4699694216251373,0.050000000745058,0.0493318885564804,293.2050476074219,297.1499938964844,293.1499938964844,0.1866794824600219,-2942.60888671875,304.1448059082031,0.833515465259552,0.2584988474845886,0.1820645779371261,293.2752990722656,297.1499938964844,293.1499938964844,0.2761399447917938,-5437.1943359375,304.13006591796875,0.927203893661499,0.353531926870346,0.3367784917354584,293.2221374511719,297.1499938964844,293.1499938964844,0.0123607516288757,-3481.927978515625,303.1125793457031,0.4699694216251373,0.050000000745058,0.2340092360973358,290.8793334960937,291.1499938964844,272.8844299316406,269.8558959960937,288.96826171875,293.4526672363281,290.6697082519531,1.0,0.2667711973190307,1.0,0.0,0.8141208291053772,1.0,-1.1273183822631836,8.237369684138685e-07,1.1273175477981567,-0.2458366900682449,0.0,0.0,0.0317728333175182,58.12141799926758,49.0,-1052.9710693359375,-1594.119873046875,193.3009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,299.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.80859375,18000.0,0.0,0.0,0.0522274784743785,0.0,0.0,0.0,0.0,1.0,0.0113048162311315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0171549711376428,0.0824675559997558,-0.0653125867247581,0.0,5.300425254972652e-05,0.0,0.0,3.064514398574829,0.0,0.0,0.0,0.2659455835819244,4.0,0.0,1.0
735420,293.1731262207031,297.1499938964844,293.1499938964844,0.0893833637237548,-2086.68798828125,304.1579284667969,0.7037018537521362,0.1495884656906128,0.1364066898822784,293.5565795898437,297.1499938964844,293.1499938964844,0.0078705409541726,-552.3151245117188,300.79107666015625,0.4742770493030548,0.050000000745058,0.0492519848048687,293.2005310058594,297.1499938964844,293.1499938964844,0.1749528050422668,-2781.087158203125,304.1669616699219,0.8385525345802307,0.2580281794071197,0.1816701740026474,293.2757568359375,297.1499938964844,293.1499938964844,0.256731629371643,-5107.15673828125,304.1702880859375,0.9314473271369934,0.35026416182518,0.3335258066654205,293.2244873046875,297.1499938964844,293.1499938964844,0.0115781771019101,-3283.8916015625,303.13140869140625,0.4742770493030548,0.050000000745058,0.2336302101612091,291.4920654296875,291.1499938964844,272.9252624511719,269.89324951171875,289.0065002441406,293.4673156738281,291.53009033203125,1.0,0.2632116675376892,1.0,0.0,0.8131208419799805,1.0,-1.1214929819107056,8.168828458110511e-07,1.1214921474456787,-0.2435832768678665,0.0,0.0,0.0,56.03678512573242,37.0,530.0617065429688,-3352.5390625,187.48580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,302.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.52734375,18000.0,0.0,0.0,0.051792949438095,0.0,0.0,0.0,0.0,1.0,0.005344642791897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069823034107685,0.107557326555252,-0.0377342924475669,0.0,5.256325675873086e-05,0.0,0.0,4.116608619689941,0.0,0.0,0.0,0.2691153287887573,4.0,0.0,1.0
735480,293.1731262207031,297.1499938964844,293.1499938964844,0.0893833637237548,-2086.68798828125,304.1579284667969,0.7037018537521362,0.1495884656906128,0.1364066898822784,293.5565795898437,297.1499938964844,293.1499938964844,0.0078705409541726,-552.3151245117188,300.79107666015625,0.4742770493030548,0.050000000745058,0.0492519848048687,293.2005310058594,297.1499938964844,293.1499938964844,0.1749528050422668,-2781.087158203125,304.1669616699219,0.8385525345802307,0.2580281794071197,0.1816701740026474,293.2757568359375,297.1499938964844,293.1499938964844,0.256731629371643,-5107.15673828125,304.1702880859375,0.9314473271369934,0.35026416182518,0.3335258066654205,293.2244873046875,297.1499938964844,293.1499938964844,0.0115781771019101,-3283.8916015625,303.13140869140625,0.4742770493030548,0.050000000745058,0.2336302101612091,291.4920654296875,291.1499938964844,272.9252624511719,269.89324951171875,289.0065002441406,293.4673156738281,291.53009033203125,1.0,0.2632116675376892,1.0,0.0,0.8131208419799805,1.0,-1.1214929819107056,8.168828458110511e-07,1.1214921474456787,-0.2435832768678665,0.0,0.0,0.0,56.03678512573242,37.0,530.0617065429688,-3352.5390625,187.48580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,302.2733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.52734375,18000.0,0.0,0.0,0.051792949438095,0.0,0.0,0.0,0.0,1.0,0.005344642791897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069823034107685,0.107557326555252,-0.0377342924475669,0.0,5.256325675873086e-05,0.0,0.0,4.116608619689941,0.0,0.0,0.0,0.2691153287887573,4.0,0.0,1.0
735540,293.1733703613281,297.1499938964844,293.1499938964844,0.0959299728274345,-2223.60498046875,304.14385986328125,0.7151939272880554,0.1489553302526474,0.1356172114610672,293.5641784667969,297.1499938964844,293.1499938964844,0.0080356542021036,-579.2525024414062,300.38446044921875,0.4837389588356018,0.050000000745058,0.0490682609379291,293.1952819824219,297.1499938964844,293.1499938964844,0.1886833906173706,-2971.007568359375,304.1373596191406,0.8522797226905823,0.257802665233612,0.1812873631715774,293.27398681640625,297.1499938964844,293.1499938964844,0.2745685279369354,-5414.08203125,304.1322021484375,0.9472140073776244,0.3474304974079132,0.3304838538169861,293.2259826660156,297.1499938964844,293.1499938964844,0.0123445931822061,-3499.60546875,303.0265808105469,0.4837389588356018,0.050000000745058,0.2327587157487869,290.5998840332031,291.1499938964844,272.96588134765625,269.93072509765625,289.0474853515625,293.4826354980469,290.6202392578125,1.0,0.2561361491680145,1.0,0.0,0.8121208548545837,1.0,-1.1151680946350098,8.094309009720746e-07,1.115167260169983,-0.2411134243011474,0.0,0.0,0.0782752037048339,51.31886672973633,25.0,-245.5821075439453,-3476.099365234375,176.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656616210937,300.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17765.79296875,18000.0,0.0,0.0,0.0505859553813934,0.0,0.0,0.0,0.0,1.0,0.0070452070794999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074564591050148,0.122533306479454,-0.0479687191545963,0.0,5.133831291459501e-05,0.0,0.0,4.644096851348877,0.0,0.0,0.0,0.2697584331035614,4.0,0.0,1.0
735600,293.1733703613281,297.1499938964844,293.1499938964844,0.0959299728274345,-2223.60498046875,304.14385986328125,0.7151939272880554,0.1489553302526474,0.1356172114610672,293.5641784667969,297.1499938964844,293.1499938964844,0.0080356542021036,-579.2525024414062,300.38446044921875,0.4837389588356018,0.050000000745058,0.0490682609379291,293.1952819824219,297.1499938964844,293.1499938964844,0.1886833906173706,-2971.007568359375,304.1373596191406,0.8522797226905823,0.257802665233612,0.1812873631715774,293.27398681640625,297.1499938964844,293.1499938964844,0.2745685279369354,-5414.08203125,304.1322021484375,0.9472140073776244,0.3474304974079132,0.3304838538169861,293.2259826660156,297.1499938964844,293.1499938964844,0.0123445931822061,-3499.60546875,303.0265808105469,0.4837389588356018,0.050000000745058,0.2327587157487869,290.5998840332031,291.1499938964844,272.96588134765625,269.93072509765625,289.0474853515625,293.4826354980469,290.6202392578125,1.0,0.2561361491680145,1.0,0.0,0.8121208548545837,1.0,-1.1151680946350098,8.094309009720746e-07,1.115167260169983,-0.2411134243011474,0.0,0.0,0.0782752037048339,51.31886672973633,25.0,-245.5821075439453,-3476.099365234375,176.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656616210937,300.1641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17765.79296875,18000.0,0.0,0.0,0.0505859553813934,0.0,0.0,0.0,0.0,1.0,0.0070452070794999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074564591050148,0.122533306479454,-0.0479687191545963,0.0,5.133831291459501e-05,0.0,0.0,4.644096851348877,0.0,0.0,0.0,0.2697584331035614,4.0,0.0,1.0
735660,293.17340087890625,297.1499938964844,293.1499938964844,0.087683267891407,-2054.25732421875,304.1586608886719,0.7329664826393127,0.1483553498983383,0.1348486840724945,293.5721130371094,297.1499938964844,293.1499938964844,0.0073663457296788,-525.6749877929688,300.49322509765625,0.4976497888565063,0.050000000745058,0.0488139502704143,293.1904602050781,297.1499938964844,293.1499938964844,0.1732370555400848,-2758.92431640625,304.1654357910156,0.8759692311286926,0.2576342225074768,0.1810093522071838,293.2721252441406,297.1499938964844,293.1499938964844,0.2500642240047455,-4999.0703125,304.1761779785156,0.972477912902832,0.3446665406227112,0.3277013003826141,293.2270202636719,297.1499938964844,293.1499938964844,0.011249047704041,-3224.328125,303.0802001953125,0.4976497888565063,0.050000000745058,0.2315523624420166,291.5646667480469,291.1499938964844,273.0063171386719,269.9682922363281,289.0895080566406,293.4978332519531,291.5574951171875,1.0,0.2464156150817871,1.0,0.0,0.811120867729187,1.0,-1.1088193655014038,8.019667916414619e-07,1.1088186502456665,-0.2385764271020889,0.0,0.0,0.0,44.81464767456055,25.0,283.9897766113281,-1837.6075439453125,162.4075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077880859375,300.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.162109375,18000.0,0.0,0.0,0.0525875240564346,0.0,0.0,0.0,0.0,1.0,0.0088050002232193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215885061770677,0.0785843953490257,-0.0569958873093128,0.0,5.336965114111081e-05,0.0,0.0,2.9782607555389404,0.0,0.0,0.0,0.2647694051265716,4.0,0.0,1.0
735720,293.17340087890625,297.1499938964844,293.1499938964844,0.087683267891407,-2054.25732421875,304.1586608886719,0.7329664826393127,0.1483553498983383,0.1348486840724945,293.5721130371094,297.1499938964844,293.1499938964844,0.0073663457296788,-525.6749877929688,300.49322509765625,0.4976497888565063,0.050000000745058,0.0488139502704143,293.1904602050781,297.1499938964844,293.1499938964844,0.1732370555400848,-2758.92431640625,304.1654357910156,0.8759692311286926,0.2576342225074768,0.1810093522071838,293.2721252441406,297.1499938964844,293.1499938964844,0.2500642240047455,-4999.0703125,304.1761779785156,0.972477912902832,0.3446665406227112,0.3277013003826141,293.2270202636719,297.1499938964844,293.1499938964844,0.011249047704041,-3224.328125,303.0802001953125,0.4976497888565063,0.050000000745058,0.2315523624420166,291.5646667480469,291.1499938964844,273.0063171386719,269.9682922363281,289.0895080566406,293.4978332519531,291.5574951171875,1.0,0.2464156150817871,1.0,0.0,0.811120867729187,1.0,-1.1088193655014038,8.019667916414619e-07,1.1088186502456665,-0.2385764271020889,0.0,0.0,0.0,44.81464767456055,25.0,283.9897766113281,-1837.6075439453125,162.4075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077880859375,300.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.162109375,18000.0,0.0,0.0,0.0525875240564346,0.0,0.0,0.0,0.0,1.0,0.0088050002232193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215885061770677,0.0785843953490257,-0.0569958873093128,0.0,5.336965114111081e-05,0.0,0.0,2.9782607555389404,0.0,0.0,0.0,0.2647694051265716,4.0,0.0,1.0
735780,293.1730041503906,297.1499938964844,293.1499938964844,0.0924401357769966,-2153.55126953125,304.14910888671875,0.7488979697227478,0.147844135761261,0.1341852992773056,293.5780944824219,297.1499938964844,293.1499938964844,0.0074963644146919,-545.6629028320312,300.1013488769531,0.5104882717132568,0.050000000745058,0.0486240051686763,293.18505859375,297.1499938964844,293.1499938964844,0.18361596763134,-2902.0283203125,304.1454467773437,0.8980637788772583,0.257705420255661,0.1808685660362243,293.2687072753906,297.1499938964844,293.1499938964844,0.262753278017044,-5218.32763671875,304.1497802734375,0.9912395477294922,0.3422616124153137,0.3251203596591949,293.2272033691406,297.1499938964844,293.1499938964844,0.0118006207048892,-3382.4443359375,302.98553466796875,0.5104882717132568,0.050000000745058,0.2306513488292694,290.7947998046875,291.1499938964844,273.04656982421875,270.00592041015625,289.12994384765625,293.5121154785156,291.0014953613281,1.0,0.2392008155584335,1.0,0.0,0.8101208806037903,1.0,-1.1034462451934814,7.957088428156567e-07,1.1034454107284546,-0.236320674419403,0.0,0.0,0.0606178008019924,39.952293395996094,25.0,384.6563720703125,-3615.075927734375,151.74371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,301.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17822.986328125,18000.0,0.0,0.0,0.0495676398277282,0.0,0.0,0.0,0.0,1.0,0.0061566960066556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082776553928852,0.12564218044281,-0.0428656265139579,0.0,5.030485408497043e-05,0.0,0.0,4.79364824295044,0.0,0.0,0.0,0.2706493735313415,4.0,0.0,1.0
735840,293.1730041503906,297.1499938964844,293.1499938964844,0.0924401357769966,-2153.55126953125,304.14910888671875,0.7488979697227478,0.147844135761261,0.1341852992773056,293.5780944824219,297.1499938964844,293.1499938964844,0.0074963644146919,-545.6629028320312,300.1013488769531,0.5104882717132568,0.050000000745058,0.0486240051686763,293.18505859375,297.1499938964844,293.1499938964844,0.18361596763134,-2902.0283203125,304.1454467773437,0.8980637788772583,0.257705420255661,0.1808685660362243,293.2687072753906,297.1499938964844,293.1499938964844,0.262753278017044,-5218.32763671875,304.1497802734375,0.9912395477294922,0.3422616124153137,0.3251203596591949,293.2272033691406,297.1499938964844,293.1499938964844,0.0118006207048892,-3382.4443359375,302.98553466796875,0.5104882717132568,0.050000000745058,0.2306513488292694,290.7947998046875,291.1499938964844,273.04656982421875,270.00592041015625,289.12994384765625,293.5121154785156,291.0014953613281,1.0,0.2392008155584335,1.0,0.0,0.8101208806037903,1.0,-1.1034462451934814,7.957088428156567e-07,1.1034454107284546,-0.236320674419403,0.0,0.0,0.0606178008019924,39.952293395996094,25.0,384.6563720703125,-3615.075927734375,151.74371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,301.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17822.986328125,18000.0,0.0,0.0,0.0495676398277282,0.0,0.0,0.0,0.0,1.0,0.0061566960066556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082776553928852,0.12564218044281,-0.0428656265139579,0.0,5.030485408497043e-05,0.0,0.0,4.79364824295044,0.0,0.0,0.0,0.2706493735313415,4.0,0.0,1.0
