time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735900,293.1730041503906,297.1499938964844,293.1499938964844,0.0872280225157737,-2046.355224609375,304.1585388183594,0.7559938430786133,0.1475486755371093,0.1338728368282318,293.5818176269531,297.1499938964844,293.1499938964844,0.0070894295349717,-511.7768859863281,300.230712890625,0.5163755416870117,0.050000000745058,0.0485507361590862,293.1831970214844,297.1499938964844,293.1499938964844,0.1736603528261184,-2764.988525390625,304.1639404296875,0.9079095721244812,0.2576246261596679,0.1808077991008758,293.26776123046875,297.1499938964844,293.1499938964844,0.2474742382764816,-4958.17529296875,304.177001953125,0.9981689453125,0.3409472107887268,0.323887825012207,293.2274475097656,297.1499938964844,293.1499938964844,0.0111290719360113,-3208.28271484375,303.0336608886719,0.5163755416870117,0.050000000745058,0.2303037792444229,291.4898376464844,291.1499938964844,273.066650390625,270.0247497558594,289.1496276855469,293.5189514160156,291.55438232421875,1.0,0.2362476140260696,1.0,0.0,0.8096208572387695,1.0,-1.1010141372680664,7.928890113362286e-07,1.101013422012329,-0.2352528125047683,0.0,0.0,0.0,38.07398986816406,25.0,618.7081909179688,-3340.063232421875,147.55389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,302.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.494140625,18000.0,0.0,0.0,0.0510129109025001,0.0,0.0,0.0,0.0,1.0,0.0056971786543726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710121244192123,0.1110773310065269,-0.0400652065873146,0.0,5.1771618018392473e-05,0.0,0.0,4.250433444976807,0.0,0.0,0.0,0.2694798707962036,4.0,0.0,1.0
735960,293.1730041503906,297.1499938964844,293.1499938964844,0.0875894948840141,-2054.7734375,304.1561279296875,0.7611287832260132,0.1472582221031189,0.1335583478212356,293.5854797363281,297.1499938964844,293.1499938964844,0.0069601372815668,-506.4302368164063,300.14813232421875,0.5208188891410828,0.050000000745058,0.0485002100467681,293.1810607910156,297.1499938964844,293.1499938964844,0.174741119146347,-2780.9833984375,304.1590576171875,0.9155797958374025,0.2576231956481933,0.1807222813367843,293.2654724121094,297.1499938964844,293.1499938964844,0.2448625117540359,-4917.27783203125,304.1763610839844,0.9990000128746032,0.3398979902267456,0.3189906179904938,293.2276916503906,297.1499938964844,293.1499938964844,0.0111304325982928,-3218.081298828125,303.0196838378906,0.5208188891410828,0.050000000745058,0.230064108967781,291.4895324707031,291.1499938964844,273.086669921875,270.0435791015625,289.179443359375,293.5274353027344,291.3555908203125,1.0,0.2335617393255233,1.0,0.0,0.8091208934783936,1.0,-1.094597101211548,7.852711974010163e-07,1.094596266746521,-0.2328623086214065,0.0,0.0,0.0,36.726829528808594,25.0,-379.3818664550781,-180.7312164306641,143.2670440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,299.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.107421875,18000.0,0.0,0.0,0.0524065159261226,0.0,0.0,0.0,0.0,1.0,0.0114975841715931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0018075513653457,0.0680199190974235,-0.0662123709917068,0.0,5.318595140124671e-05,0.0,0.0,2.5522539615631104,0.0,0.0,0.0,0.2632694244384765,4.0,0.0,1.0
736020,293.17242431640625,297.1499938964844,293.1499938964844,0.0887724235653877,-2079.58740234375,304.1542663574219,0.7694203853607178,0.1467926502227783,0.1330472081899643,293.590576171875,297.1499938964844,293.1499938964844,0.0069546927697956,-509.8883972167969,299.8737487792969,0.528100311756134,0.050000000745058,0.0484249405562877,293.1732482910156,297.1499938964844,293.1499938964844,0.178415447473526,-2830.473876953125,304.1542663574219,0.929297685623169,0.2584189474582672,0.1810853630304336,293.2485046386719,297.1499938964844,293.1499938964844,0.2386042773723602,-4818.97607421875,304.1837463378906,0.9990000128746032,0.3403897285461426,0.3075934052467346,293.2272033691406,297.1499938964844,293.1499938964844,0.0112940426915884,-3265.114501953125,302.96295166015625,0.528100311756134,0.050000000745058,0.2297070622444152,291.1451721191406,291.1499938964844,273.1265869140625,270.0812072753906,289.2572326660156,293.5595703125,291.3335266113281,1.0,0.2288600206375122,1.0,0.0,0.808120846748352,1.0,-1.0799345970153809,7.679549867134483e-07,1.079933762550354,-0.2273842394351959,0.0,0.0,0.0127132600173354,34.666893005371094,25.0,676.10107421875,-3530.9384765625,135.6349334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,302.49658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.23828125,18000.0,0.0,0.0,0.0486746430397033,0.0,0.0,0.0,0.0,1.0,0.0060282456688582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804923772811889,0.1226361542940139,-0.0421437732875347,0.0,4.939857535646297e-05,0.0,0.0,4.693526268005371,0.0,0.0,0.0,0.2704855799674988,4.0,0.0,1.0
736080,293.17242431640625,297.1499938964844,293.1499938964844,0.0887724235653877,-2079.58740234375,304.1542663574219,0.7694203853607178,0.1467926502227783,0.1330472081899643,293.590576171875,297.1499938964844,293.1499938964844,0.0069546927697956,-509.8883972167969,299.8737487792969,0.528100311756134,0.050000000745058,0.0484249405562877,293.1732482910156,297.1499938964844,293.1499938964844,0.178415447473526,-2830.473876953125,304.1542663574219,0.929297685623169,0.2584189474582672,0.1810853630304336,293.2485046386719,297.1499938964844,293.1499938964844,0.2386042773723602,-4818.97607421875,304.1837463378906,0.9990000128746032,0.3403897285461426,0.3075934052467346,293.2272033691406,297.1499938964844,293.1499938964844,0.0112940426915884,-3265.114501953125,302.96295166015625,0.528100311756134,0.050000000745058,0.2297070622444152,291.1451721191406,291.1499938964844,273.1265869140625,270.0812072753906,289.2572326660156,293.5595703125,291.3335266113281,1.0,0.2288600206375122,1.0,0.0,0.808120846748352,1.0,-1.0799345970153809,7.679549867134483e-07,1.079933762550354,-0.2273842394351959,0.0,0.0,0.0127132600173354,34.666893005371094,25.0,676.10107421875,-3530.9384765625,135.6349334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,302.49658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.23828125,18000.0,0.0,0.0,0.0486746430397033,0.0,0.0,0.0,0.0,1.0,0.0060282456688582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804923772811889,0.1226361542940139,-0.0421437732875347,0.0,4.939857535646297e-05,0.0,0.0,4.693526268005371,0.0,0.0,0.0,0.2704855799674988,4.0,0.0,1.0
736140,293.17291259765625,297.1499938964844,293.1499938964844,0.0890527665615081,-2087.076904296875,304.15087890625,0.7766191363334656,0.146135538816452,0.1325027197599411,293.5972595214844,297.1499938964844,293.1499938964844,0.0066645159386098,-495.6309509277344,299.72955322265625,0.5346717238426208,0.050000000745058,0.0483637191355228,293.1664428710937,297.1499938964844,293.1499938964844,0.1804210096597671,-2859.14404296875,304.1464538574219,0.941735029220581,0.2592087686061859,0.1815850287675857,293.2254943847656,297.1499938964844,293.1499938964844,0.231239378452301,-4704.52197265625,304.1806335449219,0.9990000128746032,0.3425454795360565,0.2980023324489593,293.2272033691406,297.1499938964844,293.1499938964844,0.0112441824749112,-3269.83056640625,302.9432678222656,0.5346717238426208,0.050000000745058,0.2294166535139084,291.2245178222656,291.1499938964844,273.1663818359375,270.1187744140625,289.2995300292969,293.55328369140625,291.0113830566406,1.0,0.224975436925888,1.0,0.0,0.8071208596229553,1.0,-1.0679463148117063,7.539999273831199e-07,1.0679455995559692,-0.2227887362241745,0.0,0.0,0.0,32.99393081665039,25.0,-826.640625,-0.0,129.52035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,299.3811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18113.828125,18000.0,0.0,0.0,0.0505618005990982,0.0,0.0,0.0,0.0,1.0,0.0131276473402976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001277301635127,0.0695563182234764,-0.0694285854697227,0.0,5.131380021339282e-05,0.0,0.0,2.598407506942749,0.0,0.0,0.0,0.262983500957489,4.0,0.0,1.0
736200,293.17291259765625,297.1499938964844,293.1499938964844,0.0890527665615081,-2087.076904296875,304.15087890625,0.7766191363334656,0.146135538816452,0.1325027197599411,293.5972595214844,297.1499938964844,293.1499938964844,0.0066645159386098,-495.6309509277344,299.72955322265625,0.5346717238426208,0.050000000745058,0.0483637191355228,293.1664428710937,297.1499938964844,293.1499938964844,0.1804210096597671,-2859.14404296875,304.1464538574219,0.941735029220581,0.2592087686061859,0.1815850287675857,293.2254943847656,297.1499938964844,293.1499938964844,0.231239378452301,-4704.52197265625,304.1806335449219,0.9990000128746032,0.3425454795360565,0.2980023324489593,293.2272033691406,297.1499938964844,293.1499938964844,0.0112441824749112,-3269.83056640625,302.9432678222656,0.5346717238426208,0.050000000745058,0.2294166535139084,291.2245178222656,291.1499938964844,273.1663818359375,270.1187744140625,289.2995300292969,293.55328369140625,291.0113830566406,1.0,0.224975436925888,1.0,0.0,0.8071208596229553,1.0,-1.0679463148117063,7.539999273831199e-07,1.0679455995559692,-0.2227887362241745,0.0,0.0,0.0,32.99393081665039,25.0,-826.640625,-0.0,129.52035522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1828918457031,299.3811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18113.828125,18000.0,0.0,0.0,0.0505618005990982,0.0,0.0,0.0,0.0,1.0,0.0131276473402976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001277301635127,0.0695563182234764,-0.0694285854697227,0.0,5.131380021339282e-05,0.0,0.0,2.598407506942749,0.0,0.0,0.0,0.262983500957489,4.0,0.0,1.0
736260,293.1786804199219,297.1499938964844,293.1499938964844,0.085706926882267,-2019.3895263671875,304.15802001953125,0.7809037566184998,0.1443932950496673,0.1311468183994293,293.6019592285156,297.1499938964844,293.1499938964844,0.0065048062242567,-480.9707946777344,299.6109313964844,0.5403024554252625,0.050000000745058,0.0483154915273189,293.15985107421875,297.1499938964844,293.1499938964844,0.1766932308673858,-2805.629638671875,304.1576232910156,0.952301561832428,0.2601347863674164,0.1822138726711273,293.19952392578125,297.1499938964844,293.1499938964844,0.2182116061449051,-4482.44775390625,304.1967163085937,0.9990000128746032,0.3459011018276214,0.2902232110500335,293.2269897460937,297.1499938964844,293.1499938964844,0.0109733436256647,-3193.069091796875,302.930908203125,0.5403024554252625,0.050000000745058,0.2291878908872604,291.3609313964844,291.1499938964844,273.2059936523437,270.15625,289.3173522949219,293.517822265625,291.5025939941406,1.0,0.2217361330986023,1.0,0.0,0.8061208724975586,1.0,-1.0574041604995728,7.418600489472738e-07,1.0574034452438354,-0.2186376601457595,0.0,0.0,0.0,31.6674861907959,43.0,750.1072998046875,-3377.2421875,124.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718933105469,302.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3828125,18000.0,0.0,0.0,0.0465287677943706,0.0,0.0,0.0,0.0,1.0,0.0065582306124269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073486104607582,0.1188870146870613,-0.0454009063541889,0.0,4.722078301711008e-05,0.0,0.0,4.548577785491943,0.0,0.0,0.0,0.2700743079185486,4.0,0.0,1.0
736320,293.1786804199219,297.1499938964844,293.1499938964844,0.085706926882267,-2019.3895263671875,304.15802001953125,0.7809037566184998,0.1443932950496673,0.1311468183994293,293.6019592285156,297.1499938964844,293.1499938964844,0.0065048062242567,-480.9707946777344,299.6109313964844,0.5403024554252625,0.050000000745058,0.0483154915273189,293.15985107421875,297.1499938964844,293.1499938964844,0.1766932308673858,-2805.629638671875,304.1576232910156,0.952301561832428,0.2601347863674164,0.1822138726711273,293.19952392578125,297.1499938964844,293.1499938964844,0.2182116061449051,-4482.44775390625,304.1967163085937,0.9990000128746032,0.3459011018276214,0.2902232110500335,293.2269897460937,297.1499938964844,293.1499938964844,0.0109733436256647,-3193.069091796875,302.930908203125,0.5403024554252625,0.050000000745058,0.2291878908872604,291.3609313964844,291.1499938964844,273.2059936523437,270.15625,289.3173522949219,293.517822265625,291.5025939941406,1.0,0.2217361330986023,1.0,0.0,0.8061208724975586,1.0,-1.0574041604995728,7.418600489472738e-07,1.0574034452438354,-0.2186376601457595,0.0,0.0,0.0,31.6674861907959,43.0,750.1072998046875,-3377.2421875,124.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718933105469,302.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3828125,18000.0,0.0,0.0,0.0465287677943706,0.0,0.0,0.0,0.0,1.0,0.0065582306124269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073486104607582,0.1188870146870613,-0.0454009063541889,0.0,4.722078301711008e-05,0.0,0.0,4.548577785491943,0.0,0.0,0.0,0.2700743079185486,4.0,0.0,1.0
736380,293.1822204589844,297.1499938964844,293.1499938964844,0.0888580083847045,-2087.748779296875,304.1487121582031,0.7686177492141724,0.1429360508918762,0.1296927630901336,293.6080322265625,297.1499938964844,293.1499938964844,0.0064184116199612,-486.5384521484375,299.2796936035156,0.5327317118644714,0.050000000745058,0.0483812317252159,293.1612243652344,297.1499938964844,293.1499938964844,0.1856967508792877,-2930.739990234375,304.1373596191406,0.9396601319313048,0.259624183177948,0.1822171807289123,293.18914794921875,297.1499938964844,293.1499938964844,0.2385784238576889,-4839.171875,304.1429443359375,0.9990000128746032,0.3468163609504699,0.300772488117218,293.2275695800781,297.1499938964844,293.1499938964844,0.011404201388359,-3328.194580078125,302.85943603515625,0.5327317118644714,0.050000000745058,0.2294997274875641,290.92608642578125,291.1499938964844,273.2454833984375,270.1935729980469,289.3103332519531,293.5132141113281,290.7481384277344,1.0,0.2265320420265197,1.0,0.0,0.8051208853721619,1.0,-1.0687657594680786,7.55379403472034e-07,1.0687650442123413,-0.2218338698148727,0.0,0.0,0.0,33.46643829345703,46.0,-957.4386596679688,-0.0,130.58755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,299.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.34765625,18000.0,0.0,0.0,0.0467662028968334,0.0,0.0,0.0,0.0,1.0,0.0146088516339659,0.0,-0.0,-0.0,0.0,0.0,0.0,2.776742803689558e-05,0.0709114298224449,-0.0708836615085601,0.0,4.746175181935541e-05,0.0,0.0,2.6440932750701904,0.0,0.0,0.0,0.2628753185272217,4.0,0.0,1.0
736440,293.1822204589844,297.1499938964844,293.1499938964844,0.0888580083847045,-2087.748779296875,304.1487121582031,0.7686177492141724,0.1429360508918762,0.1296927630901336,293.6080322265625,297.1499938964844,293.1499938964844,0.0064184116199612,-486.5384521484375,299.2796936035156,0.5327317118644714,0.050000000745058,0.0483812317252159,293.1612243652344,297.1499938964844,293.1499938964844,0.1856967508792877,-2930.739990234375,304.1373596191406,0.9396601319313048,0.259624183177948,0.1822171807289123,293.18914794921875,297.1499938964844,293.1499938964844,0.2385784238576889,-4839.171875,304.1429443359375,0.9990000128746032,0.3468163609504699,0.300772488117218,293.2275695800781,297.1499938964844,293.1499938964844,0.011404201388359,-3328.194580078125,302.85943603515625,0.5327317118644714,0.050000000745058,0.2294997274875641,290.92608642578125,291.1499938964844,273.2454833984375,270.1935729980469,289.3103332519531,293.5132141113281,290.7481384277344,1.0,0.2265320420265197,1.0,0.0,0.8051208853721619,1.0,-1.0687657594680786,7.55379403472034e-07,1.0687650442123413,-0.2218338698148727,0.0,0.0,0.0,33.46643829345703,46.0,-957.4386596679688,-0.0,130.58755493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,299.44561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.34765625,18000.0,0.0,0.0,0.0467662028968334,0.0,0.0,0.0,0.0,1.0,0.0146088516339659,0.0,-0.0,-0.0,0.0,0.0,0.0,2.776742803689558e-05,0.0709114298224449,-0.0708836615085601,0.0,4.746175181935541e-05,0.0,0.0,2.6440932750701904,0.0,0.0,0.0,0.2628753185272217,4.0,0.0,1.0
736500,293.18231201171875,297.1499938964844,293.1499938964844,0.0888615548610687,-2087.94677734375,304.1493530273437,0.7622336149215698,0.1425067037343979,0.1292798668146133,293.6097717285156,297.1499938964844,293.1499938964844,0.0064839497208595,-491.17333984375,299.1155090332031,0.5282163023948669,0.050000000745058,0.0484238304197788,293.16326904296875,297.1499938964844,293.1499938964844,0.1861335337162017,-2935.64892578125,304.1397705078125,0.9311151504516602,0.2590821087360382,0.1818930357694625,293.1955261230469,297.1499938964844,293.1499938964844,0.2458697408437729,-4958.5791015625,304.1322631835937,0.9990000128746032,0.3450749814510345,0.3074187934398651,293.22772216796875,297.1499938964844,293.1499938964844,0.0114981578662991,-3347.2119140625,302.8246154785156,0.5282163023948669,0.050000000745058,0.229701817035675,290.7169494628906,291.1499938964844,273.26519775390625,270.2121887207031,289.3148803710937,293.5279846191406,290.9225158691406,1.0,0.2289723455905914,1.0,0.0,0.8046208620071411,1.0,-1.076155185699463,7.641928050361457e-07,1.0761544704437256,-0.2239220738410949,0.0,0.0,0.0509322620928287,34.633575439453125,46.0,378.6583251953125,-3519.404052734375,134.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68731689453125,301.5039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17790.236328125,18000.0,0.0,0.0,0.0428451709449291,0.0,0.0,0.0,0.0,1.0,0.0078620510175824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780126750469207,0.1303929835557937,-0.0523803010582923,0.0,4.348240327090025e-05,0.0,0.0,4.963310718536377,0.0,0.0,0.0,0.2707656025886535,4.0,0.0,1.0
736560,293.1808776855469,297.1499938964844,293.1499938964844,0.0831175073981285,-1969.6788330078125,304.1596984863281,0.7566913962364197,0.1423802524805069,0.1290521025657653,293.61309814453125,297.1499938964844,293.1499938964844,0.0061375368386507,-457.5160217285156,299.3236694335937,0.5240833163261414,0.050000000745058,0.0484654232859611,293.1666259765625,297.1499938964844,293.1499938964844,0.1741000860929489,-2770.36962890625,304.1630859375,0.9228736758232116,0.2582556307315826,0.1814613789319992,293.2076110839844,297.1499938964844,293.1499938964844,0.2362460494041443,-4786.125,304.1524353027344,0.9990000128746032,0.3421315252780914,0.3137710094451904,293.2284545898437,297.1499938964844,293.1499938964844,0.0108120534569025,-3157.5322265625,302.8882141113281,0.5240833163261414,0.050000000745058,0.2298991084098816,291.5008850097656,291.1499938964844,273.28485107421875,270.2307434082031,289.3270874023437,293.5508117675781,291.5857849121094,1.0,0.2315119951963424,1.0,0.0,0.8041208982467651,1.0,-1.0832746028900146,7.727608135610353e-07,1.0832737684249878,-0.2259451597929,0.0,0.0,0.0,35.77211380004883,49.0,718.43994140625,-3211.29833984375,138.5400848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,302.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.74609375,18000.0,0.0,0.0,0.0439583286643028,0.0,0.0,0.0,0.0,1.0,0.0071326531469821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647498294711113,0.1135003939270973,-0.048750564455986,0.0,4.461211574380286e-05,0.0,0.0,4.345396995544434,0.0,0.0,0.0,0.2690437138080597,4.0,0.0,1.0
736620,293.1742553710937,297.1499938964844,293.1499938964844,0.0902675241231918,-2117.648193359375,304.14373779296875,0.7448168992996216,0.1429352164268493,0.1294935494661331,293.61834716796875,297.1499938964844,293.1499938964844,0.0061843078583478,-476.2921752929688,298.8290710449219,0.5138852596282959,0.050000000745058,0.0485808290541172,293.1736145019531,297.1499938964844,293.1499938964844,0.1866455674171447,-2945.454833984375,304.1361694335937,0.9026283025741576,0.2564044892787933,0.1802137643098831,293.23828125,297.1499938964844,293.1499938964844,0.2607625722885132,-5204.0859375,304.1098327636719,0.9910107851028442,0.3344431817531585,0.3189190924167633,293.2298889160156,297.1499938964844,293.1499938964844,0.0115578155964612,-3379.73388671875,302.7724914550781,0.5138852596282959,0.050000000745058,0.2304465323686599,290.6818542480469,291.1499938964844,273.3240966796875,270.2676696777344,289.3673095703125,293.5928039550781,290.56756591796875,1.0,0.2365940064191818,1.0,0.0,0.8031208515167236,1.0,-1.0890734195709229,7.798913088663539e-07,1.089072585105896,-0.227148175239563,0.0,0.0,0.0323275551199913,38.77223587036133,52.0,-874.7221069335938,-2189.9130859375,145.65174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,299.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17741.001953125,18000.0,0.0,0.0,0.0427249856293201,0.0,0.0,0.0,0.0,1.0,0.0130861727520823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0281809270381927,0.0971453487873077,-0.0689644217491149,0.0,4.336042911745608e-05,0.0,0.0,3.6022510528564453,0.0,0.0,0.0,0.2676970362663269,4.0,0.0,1.0
736680,293.1742553710937,297.1499938964844,293.1499938964844,0.0902675241231918,-2117.648193359375,304.14373779296875,0.7448168992996216,0.1429352164268493,0.1294935494661331,293.61834716796875,297.1499938964844,293.1499938964844,0.0061843078583478,-476.2921752929688,298.8290710449219,0.5138852596282959,0.050000000745058,0.0485808290541172,293.1736145019531,297.1499938964844,293.1499938964844,0.1866455674171447,-2945.454833984375,304.1361694335937,0.9026283025741576,0.2564044892787933,0.1802137643098831,293.23828125,297.1499938964844,293.1499938964844,0.2607625722885132,-5204.0859375,304.1098327636719,0.9910107851028442,0.3344431817531585,0.3189190924167633,293.2298889160156,297.1499938964844,293.1499938964844,0.0115578155964612,-3379.73388671875,302.7724914550781,0.5138852596282959,0.050000000745058,0.2304465323686599,290.6818542480469,291.1499938964844,273.3240966796875,270.2676696777344,289.3673095703125,293.5928039550781,290.56756591796875,1.0,0.2365940064191818,1.0,0.0,0.8031208515167236,1.0,-1.0890734195709229,7.798913088663539e-07,1.089072585105896,-0.227148175239563,0.0,0.0,0.0323275551199913,38.77223587036133,52.0,-874.7221069335938,-2189.9130859375,145.65174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,299.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17741.001953125,18000.0,0.0,0.0,0.0427249856293201,0.0,0.0,0.0,0.0,1.0,0.0130861727520823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0281809270381927,0.0971453487873077,-0.0689644217491149,0.0,4.336042911745608e-05,0.0,0.0,3.6022510528564453,0.0,0.0,0.0,0.2676970362663269,4.0,0.0,1.0
736740,293.17266845703125,297.1499938964844,293.1499938964844,0.0828340724110603,-1963.299560546875,304.1581726074219,0.7312901616096497,0.1426525712013244,0.1296330243349075,293.6240539550781,297.1499938964844,293.1499938964844,0.0057981279678642,-435.2781677246094,299.029296875,0.5030943751335144,0.050000000745058,0.048727985471487,293.1746520996094,297.1499938964844,293.1499938964844,0.1704760640859604,-2722.3271484375,304.1674499511719,0.8832368850708008,0.2555929124355316,0.1796170622110366,293.2527160644531,297.1499938964844,293.1499938964844,0.2344699949026107,-4751.56591796875,304.1663818359375,0.968643844127655,0.3292500674724579,0.3135255873203277,293.2315368652344,297.1499938964844,293.1499938964844,0.0106953382492065,-3132.001953125,302.8392333984375,0.5030943751335144,0.050000000745058,0.2311445772647857,291.6217041015625,291.1499938964844,273.3632202148437,270.3043212890625,289.40728759765625,293.5987548828125,291.65020751953125,1.0,0.2412447482347488,1.0,0.0,0.8021208643913269,1.0,-1.0832812786102295,7.731010782663361e-07,1.0832805633544922,-0.2244035601615905,0.0,0.0,0.0,42.44708251953125,55.0,530.9901733398438,-1997.402587890625,150.84336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,300.83282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.8203125,18000.0,0.0,0.0,0.0424623005092144,0.0,0.0,0.0,0.0,1.0,0.0100182127207517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247917398810386,0.0866846516728401,-0.0618929117918014,0.0,4.309383439249359e-05,0.0,0.0,3.290400981903076,0.0,0.0,0.0,0.2655180692672729,4.0,0.0,1.0
736800,293.17266845703125,297.1499938964844,293.1499938964844,0.0828340724110603,-1963.299560546875,304.1581726074219,0.7312901616096497,0.1426525712013244,0.1296330243349075,293.6240539550781,297.1499938964844,293.1499938964844,0.0057981279678642,-435.2781677246094,299.029296875,0.5030943751335144,0.050000000745058,0.048727985471487,293.1746520996094,297.1499938964844,293.1499938964844,0.1704760640859604,-2722.3271484375,304.1674499511719,0.8832368850708008,0.2555929124355316,0.1796170622110366,293.2527160644531,297.1499938964844,293.1499938964844,0.2344699949026107,-4751.56591796875,304.1663818359375,0.968643844127655,0.3292500674724579,0.3135255873203277,293.2315368652344,297.1499938964844,293.1499938964844,0.0106953382492065,-3132.001953125,302.8392333984375,0.5030943751335144,0.050000000745058,0.2311445772647857,291.6217041015625,291.1499938964844,273.3632202148437,270.3043212890625,289.40728759765625,293.5987548828125,291.65020751953125,1.0,0.2412447482347488,1.0,0.0,0.8021208643913269,1.0,-1.0832812786102295,7.731010782663361e-07,1.0832805633544922,-0.2244035601615905,0.0,0.0,0.0,42.44708251953125,55.0,530.9901733398438,-1997.402587890625,150.84336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,300.83282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.8203125,18000.0,0.0,0.0,0.0424623005092144,0.0,0.0,0.0,0.0,1.0,0.0100182127207517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247917398810386,0.0866846516728401,-0.0618929117918014,0.0,4.309383439249359e-05,0.0,0.0,3.290400981903076,0.0,0.0,0.0,0.2655180692672729,4.0,0.0,1.0
736860,293.17291259765625,297.1499938964844,293.1499938964844,0.0903274938464164,-2119.20068359375,304.14312744140625,0.7193043828010559,0.1420277655124664,0.1292192935943603,293.6283874511719,297.1499938964844,293.1499938964844,0.0059308893978595,-461.1866149902344,298.4234619140625,0.4946602880954742,0.050000000745058,0.0488648824393749,293.1730651855469,297.1499938964844,293.1499938964844,0.1862435489892959,-2940.722412109375,304.1356506347656,0.8680811524391174,0.2552849650382995,0.1794103533029556,293.2558288574219,297.1499938964844,293.1499938964844,0.2533417642116546,-5081.8154296875,304.1297607421875,0.9481773376464844,0.3259972035884857,0.3101673424243927,293.2330322265625,297.1499938964844,293.1499938964844,0.0115903951227664,-3393.55029296875,302.6956787109375,0.4946602880954742,0.050000000745058,0.2317939549684524,290.5915222167969,291.1499938964844,273.4022521972656,270.3406677246094,289.4464111328125,293.6078491210937,290.6156005859375,1.0,0.2456821203231811,1.0,0.0,0.8011208772659302,1.0,-1.0794488191604614,7.686955427743669e-07,1.079448103904724,-0.2223518937826156,0.0,0.0,0.0527595914900302,45.88356018066406,58.0,-198.9677276611328,-3365.19970703125,156.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60516357421875,299.9153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17724.5546875,18000.0,0.0,0.0,0.0392009615898132,0.0,0.0,0.0,0.0,1.0,0.0095160659402608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712468549609184,0.1308895200490951,-0.0596426650881767,0.0,3.9783993997843936e-05,0.0,0.0,4.95353889465332,0.0,0.0,0.0,0.2698997557163238,4.0,0.0,1.0
736920,293.17291259765625,297.1499938964844,293.1499938964844,0.0903274938464164,-2119.20068359375,304.14312744140625,0.7193043828010559,0.1420277655124664,0.1292192935943603,293.6283874511719,297.1499938964844,293.1499938964844,0.0059308893978595,-461.1866149902344,298.4234619140625,0.4946602880954742,0.050000000745058,0.0488648824393749,293.1730651855469,297.1499938964844,293.1499938964844,0.1862435489892959,-2940.722412109375,304.1356506347656,0.8680811524391174,0.2552849650382995,0.1794103533029556,293.2558288574219,297.1499938964844,293.1499938964844,0.2533417642116546,-5081.8154296875,304.1297607421875,0.9481773376464844,0.3259972035884857,0.3101673424243927,293.2330322265625,297.1499938964844,293.1499938964844,0.0115903951227664,-3393.55029296875,302.6956787109375,0.4946602880954742,0.050000000745058,0.2317939549684524,290.5915222167969,291.1499938964844,273.4022521972656,270.3406677246094,289.4464111328125,293.6078491210937,290.6156005859375,1.0,0.2456821203231811,1.0,0.0,0.8011208772659302,1.0,-1.0794488191604614,7.686955427743669e-07,1.079448103904724,-0.2223518937826156,0.0,0.0,0.0527595914900302,45.88356018066406,58.0,-198.9677276611328,-3365.19970703125,156.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60516357421875,299.9153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17724.5546875,18000.0,0.0,0.0,0.0392009615898132,0.0,0.0,0.0,0.0,1.0,0.0095160659402608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712468549609184,0.1308895200490951,-0.0596426650881767,0.0,3.9783993997843936e-05,0.0,0.0,4.95353889465332,0.0,0.0,0.0,0.2698997557163238,4.0,0.0,1.0
736980,293.1733093261719,297.1499938964844,293.1499938964844,0.083174243569374,-1971.2813720703125,304.15728759765625,0.7125856280326843,0.1416054368019104,0.1289414465427398,293.6317749023437,297.1499938964844,293.1499938964844,0.0056363539770245,-427.0765075683594,298.68634033203125,0.4902592897415161,0.050000000745058,0.0489440076053142,293.17254638671875,297.1499938964844,293.1499938964844,0.1719774752855301,-2743.44921875,304.1640319824219,0.8603006601333618,0.2550410330295563,0.1793522387742996,293.25616455078125,297.1499938964844,293.1499938964844,0.2327461540699005,-4724.31298828125,304.1706237792969,0.9368954300880432,0.3243277966976166,0.3086864650249481,293.2340393066406,297.1499938964844,293.1499938964844,0.0107929296791553,-3163.900390625,302.7712707519531,0.4902592897415161,0.050000000745058,0.2321693003177642,291.4638977050781,291.1499938964844,273.4256286621094,270.3623046875,289.4693908691406,293.6145935058594,291.5780944824219,1.0,0.2482749372720718,1.0,0.0,0.8005208969116211,1.0,-1.0778138637542725,7.668453463338665e-07,1.0778131484985352,-0.2213289737701416,0.0,0.0,0.0,47.87690353393555,58.0,787.2857055664062,-3286.097900390625,159.3121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556579589844,302.3721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.513671875,18000.0,0.0,0.0,0.0396440960466861,0.0,0.0,0.0,0.0,1.0,0.0073128673247992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696484372019767,0.1193422675132751,-0.0496938340365886,0.0,4.0233717299997807e-05,0.0,0.0,4.565629959106445,0.0,0.0,0.0,0.270029217004776,4.0,0.0,1.0
737040,293.1736145019531,297.1499938964844,293.1499938964844,0.082207903265953,-1952.07568359375,304.15789794921875,0.7080187797546387,0.1413066685199737,0.128726989030838,293.6346130371094,297.1499938964844,293.1499938964844,0.0054857414215803,-415.7784729003906,298.691650390625,0.4874469637870788,0.050000000745058,0.0489968508481979,293.1724548339844,297.1499938964844,293.1499938964844,0.1702153384685516,-2719.760009765625,304.1650085449219,0.8553271293640137,0.2548274099826813,0.1792508512735366,293.25634765625,297.1499938964844,293.1499938964844,0.2295891791582107,-4671.3681640625,304.1731262207031,0.9295114278793336,0.3232148289680481,0.3076756596565246,293.23492431640625,297.1499938964844,293.1499938964844,0.0106665575876832,-3133.127197265625,302.7773132324219,0.4874469637870788,0.050000000745058,0.2324199676513672,291.6419372558594,291.1499938964844,273.441162109375,270.3766784667969,289.484619140625,293.6184997558594,291.5807189941406,1.0,0.2499716281890869,1.0,0.0,0.8001208901405334,1.0,-1.0765860080718994,7.654481919416867e-07,1.0765851736068726,-0.2205977439880371,0.0,0.0,0.0,49.20672607421875,61.0,84.07876586914062,-484.29107666015625,161.40390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,299.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18220.263671875,18000.0,0.0,0.0,0.0410533286631107,0.0,0.0,0.0,0.0,1.0,0.01244249753654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048754988238215,0.0733555257320404,-0.0684800222516059,0.0,4.166390863247216e-05,0.0,0.0,2.761826038360596,0.0,0.0,0.0,0.2638935148715973,4.0,0.0,1.0
737100,293.1737976074219,297.1499938964844,293.1499938964844,0.0875792205333709,-2063.756103515625,304.14666748046875,0.7024638652801514,0.1409718841314315,0.1284684240818023,293.63671875,297.1499938964844,293.1499938964844,0.0055649001151323,-432.9099731445313,298.2958679199219,0.4840629696846008,0.050000000745058,0.0490621030330657,293.1718444824219,297.1499938964844,293.1499938964844,0.1814928203821182,-2876.6875,304.1416931152344,0.8495393991470337,0.2546602785587311,0.1791428625583648,293.2555847167969,297.1499938964844,293.1499938964844,0.2438294142484665,-4922.37890625,304.1429138183594,0.920814335346222,0.3220185935497284,0.3065086305141449,293.23565673828125,297.1499938964844,293.1499938964844,0.0112816868349909,-3317.57861328125,302.68243408203125,0.4840629696846008,0.050000000745058,0.2327294945716858,290.944580078125,291.1499938964844,273.4606018066406,270.39453125,289.5020751953125,293.6217041015625,290.78350830078125,1.0,0.2520631551742553,1.0,0.0,0.7996208667755127,1.0,-1.0751949548721311,7.638748229510384e-07,1.0751941204071045,-0.2197307497262954,0.0,0.0,0.0,50.8502197265625,61.0,-873.5421142578125,-0.0,164.0181121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,299.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.505859375,18000.0,0.0,0.0,0.040225975215435,0.0,0.0,0.0,0.0,1.0,0.0155348032712936,0.0,-0.0,-0.0,0.0,0.0,0.0,2.510190643079113e-05,0.0712213367223739,-0.0711962357163429,0.0,4.082425220985897e-05,0.0,0.0,2.6560661792755127,0.0,0.0,0.0,0.2629139125347137,4.0,0.0,1.0
737160,293.1738586425781,297.1499938964844,293.1499938964844,0.0883744806051254,-2080.09765625,304.1461486816406,0.6972740888595581,0.1406600773334503,0.1282445639371872,293.63787841796875,297.1499938964844,293.1499938964844,0.0056430525146424,-440.1206970214844,298.0858459472656,0.480791300535202,0.050000000745058,0.0491260625422,293.1710205078125,297.1499938964844,293.1499938964844,0.1835383176803589,-2903.75537109375,304.1401672363281,0.8442832231521606,0.2545479834079742,0.1791025400161743,293.2541198730469,297.1499938964844,293.1499938964844,0.2457310855388641,-4954.13525390625,304.14166259765625,0.912963092327118,0.3209669291973114,0.3055317401885986,293.23614501953125,297.1499938964844,293.1499938964844,0.0114483088254928,-3358.349609375,302.6356811523437,0.480791300535202,0.050000000745058,0.2330328822135925,290.676025390625,291.1499938964844,273.4800109863281,270.4122619628906,289.516845703125,293.6224975585937,290.8482971191406,1.0,0.2541305422782898,1.0,0.0,0.7991209030151367,1.0,-1.0741461515426636,7.6270862336969e-07,1.0741453170776367,-0.218974083662033,0.0,0.0,0.0472770407795906,52.46484375,49.0,306.9222412109375,-3417.1279296875,166.67066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6211242675781,301.01300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17758.98046875,18000.0,0.0,0.0,0.0367268770933151,0.0,0.0,0.0,0.0,1.0,0.0091144274920225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748222544789314,0.1329225748777389,-0.0581003203988075,0.0,3.7273111956892535e-05,0.0,0.0,5.048536777496338,0.0,0.0,0.0,0.2707248330116272,4.0,0.0,1.0
737220,293.1753234863281,297.1499938964844,293.1499938964844,0.082306757569313,-1956.3216552734373,304.1559753417969,0.6971949934959412,0.1397582441568374,0.1274899244308471,293.6439208984375,297.1499938964844,293.1499938964844,0.0051840064115822,-398.1571350097656,298.2926940917969,0.4817548990249634,0.050000000745058,0.0491072051227092,293.1705627441406,297.1499938964844,293.1499938964844,0.1719160377979278,-2744.4580078125,304.1595764160156,0.8453351259231567,0.2541053891181946,0.1788036078214645,293.2528991699219,297.1499938964844,293.1499938964844,0.2285655736923217,-4658.966796875,304.168701171875,0.9123839139938354,0.3185769617557525,0.303318440914154,293.238037109375,297.1499938964844,293.1499938964844,0.0106921624392271,-3156.48291015625,302.6993713378906,0.4817548990249634,0.050000000745058,0.232943445444107,291.5350952148437,291.1499938964844,273.5187683105469,270.44744873046875,289.5481872558594,293.620361328125,291.3763732910156,1.0,0.2525241076946258,1.0,0.0,0.79812091588974,1.0,-1.0700963735580444,7.580591159239702e-07,1.0700955390930176,-0.216787964105606,0.0,0.0,0.0,51.95651245117188,37.0,-366.7744140625,-13.059497833251951,164.58627319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,299.3978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18168.091796875,18000.0,0.0,0.0,0.039529975503683,0.0,0.0,0.0,0.0,1.0,0.0139641920104622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007693755323998,0.0713529735803604,-0.0705835968255996,0.0,4.011790224467404e-05,0.0,0.0,2.674611091613769,0.0,0.0,0.0,0.2634604275226593,4.0,0.0,1.0
737280,293.1753234863281,297.1499938964844,293.1499938964844,0.082306757569313,-1956.3216552734373,304.1559753417969,0.6971949934959412,0.1397582441568374,0.1274899244308471,293.6439208984375,297.1499938964844,293.1499938964844,0.0051840064115822,-398.1571350097656,298.2926940917969,0.4817548990249634,0.050000000745058,0.0491072051227092,293.1705627441406,297.1499938964844,293.1499938964844,0.1719160377979278,-2744.4580078125,304.1595764160156,0.8453351259231567,0.2541053891181946,0.1788036078214645,293.2528991699219,297.1499938964844,293.1499938964844,0.2285655736923217,-4658.966796875,304.168701171875,0.9123839139938354,0.3185769617557525,0.303318440914154,293.238037109375,297.1499938964844,293.1499938964844,0.0106921624392271,-3156.48291015625,302.6993713378906,0.4817548990249634,0.050000000745058,0.232943445444107,291.5350952148437,291.1499938964844,273.5187683105469,270.44744873046875,289.5481872558594,293.620361328125,291.3763732910156,1.0,0.2525241076946258,1.0,0.0,0.79812091588974,1.0,-1.0700963735580444,7.580591159239702e-07,1.0700955390930176,-0.216787964105606,0.0,0.0,0.0,51.95651245117188,37.0,-366.7744140625,-13.059497833251951,164.58627319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,299.3978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18168.091796875,18000.0,0.0,0.0,0.039529975503683,0.0,0.0,0.0,0.0,1.0,0.0139641920104622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007693755323998,0.0713529735803604,-0.0705835968255996,0.0,4.011790224467404e-05,0.0,0.0,2.674611091613769,0.0,0.0,0.0,0.2634604275226593,4.0,0.0,1.0
737340,293.1767272949219,297.1499938964844,293.1499938964844,0.0853514447808265,-2020.24267578125,304.150634765625,0.7061290144920349,0.1388356685638427,0.1265254914760589,293.6461181640625,297.1499938964844,293.1499938964844,0.0052762799896299,-412.12884521484375,297.7950134277344,0.4890327751636505,0.050000000745058,0.0489669069647789,293.1680908203125,297.1499938964844,293.1499938964844,0.1796905547380447,-2851.269287109375,304.14697265625,0.8570348024368286,0.2540847361087799,0.1786182075738906,293.24951171875,297.1499938964844,293.1499938964844,0.2372347265481948,-4811.12109375,304.1527099609375,0.9253787398338318,0.3166549503803253,0.3012591898441314,293.23876953125,297.1499938964844,293.1499938964844,0.0110938837751746,-3277.634033203125,302.5871276855469,0.4890327751636505,0.050000000745058,0.2322779148817062,290.8549194335937,291.1499938964844,273.55743408203125,270.4821472167969,289.5773010253906,293.612548828125,291.0852966308594,1.0,0.2468781620264053,1.0,0.0,0.7971208691596985,1.0,-1.0652775764465332,7.525205205638485e-07,1.065276861190796,-0.2143473923206329,0.0,0.0,0.0265795830637216,48.36460876464844,25.0,598.4201049804688,-3417.325927734375,156.70960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846252441406,301.67877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.083984375,18000.0,0.0,0.0,0.0350237935781478,0.0,0.0,0.0,0.0,1.0,0.0089717777445912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761195048689842,0.1337001621723175,-0.0575806573033332,0.0,3.554470094968565e-05,0.0,0.0,5.094220161437988,0.0,0.0,0.0,0.2710506021976471,4.0,0.0,1.0
737400,293.1767272949219,297.1499938964844,293.1499938964844,0.0853514447808265,-2020.24267578125,304.150634765625,0.7061290144920349,0.1388356685638427,0.1265254914760589,293.6461181640625,297.1499938964844,293.1499938964844,0.0052762799896299,-412.12884521484375,297.7950134277344,0.4890327751636505,0.050000000745058,0.0489669069647789,293.1680908203125,297.1499938964844,293.1499938964844,0.1796905547380447,-2851.269287109375,304.14697265625,0.8570348024368286,0.2540847361087799,0.1786182075738906,293.24951171875,297.1499938964844,293.1499938964844,0.2372347265481948,-4811.12109375,304.1527099609375,0.9253787398338318,0.3166549503803253,0.3012591898441314,293.23876953125,297.1499938964844,293.1499938964844,0.0110938837751746,-3277.634033203125,302.5871276855469,0.4890327751636505,0.050000000745058,0.2322779148817062,290.8549194335937,291.1499938964844,273.55743408203125,270.4821472167969,289.5773010253906,293.612548828125,291.0852966308594,1.0,0.2468781620264053,1.0,0.0,0.7971208691596985,1.0,-1.0652775764465332,7.525205205638485e-07,1.065276861190796,-0.2143473923206329,0.0,0.0,0.0265795830637216,48.36460876464844,25.0,598.4201049804688,-3417.325927734375,156.70960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5846252441406,301.67877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.083984375,18000.0,0.0,0.0,0.0350237935781478,0.0,0.0,0.0,0.0,1.0,0.0089717777445912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761195048689842,0.1337001621723175,-0.0575806573033332,0.0,3.554470094968565e-05,0.0,0.0,5.094220161437988,0.0,0.0,0.0,0.2710506021976471,4.0,0.0,1.0
737460,293.1781921386719,297.1499938964844,293.1499938964844,0.0819431394338607,-1952.36328125,304.15435791015625,0.7222671508789062,0.1378579884767532,0.1254400461912155,293.6513061523437,297.1499938964844,293.1499938964844,0.0048567755147814,-378.1706237792969,297.8609924316406,0.5018443465232849,0.050000000745058,0.0487470850348472,293.1663818359375,297.1499938964844,293.1499938964844,0.1741345971822738,-2776.099853515625,304.1536560058594,0.8789825439453125,0.2539702653884887,0.1783785670995712,293.2475280761719,297.1499938964844,293.1499938964844,0.2281572222709655,-4657.470703125,304.1622009277344,0.9503943920135498,0.3145312964916229,0.2990691065788269,293.2400207519531,297.1499938964844,293.1499938964844,0.0105965314432978,-3158.275634765625,302.61529541015625,0.5018443465232849,0.050000000745058,0.2312351912260055,291.375244140625,291.1499938964844,273.5960388183594,270.51629638671875,289.6133117675781,293.6103515625,291.1770324707031,1.0,0.2381534874439239,1.0,0.0,0.7961208820343018,1.0,-1.0595436096191406,7.45929867207451e-07,1.059542894363403,-0.2115984112024307,0.0,0.0,0.0,42.74930191040039,25.0,-605.8954467773438,-0.0,145.00701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,299.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18132.07421875,18000.0,0.0,0.0,0.0379711799323558,0.0,0.0,0.0,0.0,1.0,0.0151758324354887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001818747987272,0.0713832750916481,-0.0712013989686966,0.0,3.85359198844526e-05,0.0,0.0,2.669985771179199,0.0,0.0,0.0,0.2632479667663574,4.0,0.0,1.0
737520,293.1781921386719,297.1499938964844,293.1499938964844,0.0819431394338607,-1952.36328125,304.15435791015625,0.7222671508789062,0.1378579884767532,0.1254400461912155,293.6513061523437,297.1499938964844,293.1499938964844,0.0048567755147814,-378.1706237792969,297.8609924316406,0.5018443465232849,0.050000000745058,0.0487470850348472,293.1663818359375,297.1499938964844,293.1499938964844,0.1741345971822738,-2776.099853515625,304.1536560058594,0.8789825439453125,0.2539702653884887,0.1783785670995712,293.2475280761719,297.1499938964844,293.1499938964844,0.2281572222709655,-4657.470703125,304.1622009277344,0.9503943920135498,0.3145312964916229,0.2990691065788269,293.2400207519531,297.1499938964844,293.1499938964844,0.0105965314432978,-3158.275634765625,302.61529541015625,0.5018443465232849,0.050000000745058,0.2312351912260055,291.375244140625,291.1499938964844,273.5960388183594,270.51629638671875,289.6133117675781,293.6103515625,291.1770324707031,1.0,0.2381534874439239,1.0,0.0,0.7961208820343018,1.0,-1.0595436096191406,7.45929867207451e-07,1.059542894363403,-0.2115984112024307,0.0,0.0,0.0,42.74930191040039,25.0,-605.8954467773438,-0.0,145.00701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,299.4464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18132.07421875,18000.0,0.0,0.0,0.0379711799323558,0.0,0.0,0.0,0.0,1.0,0.0151758324354887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001818747987272,0.0713832750916481,-0.0712013989686966,0.0,3.85359198844526e-05,0.0,0.0,2.669985771179199,0.0,0.0,0.0,0.2632479667663574,4.0,0.0,1.0
737580,293.17901611328125,297.1499938964844,293.1499938964844,0.082488939166069,-1964.6336669921875,304.1537475585937,0.735826849937439,0.1369763612747192,0.1244799643754959,293.6524963378906,297.1499938964844,293.1499938964844,0.0048960223793983,-383.3962707519531,297.4987487792969,0.5139991641044617,0.050000000745058,0.0485795550048351,293.1635131835937,297.1499938964844,293.1499938964844,0.176999881863594,-2814.485595703125,304.1513366699219,0.8996083736419678,0.2541404962539673,0.1783565878868103,293.24383544921875,297.1499938964844,293.1499938964844,0.2302068024873733,-4693.24853515625,304.1595458984375,0.9709222912788392,0.3128144741058349,0.2972263991832733,293.24005126953125,297.1499938964844,293.1499938964844,0.0107178622856736,-3196.025146484375,302.5387878417969,0.5139991641044617,0.050000000745058,0.2304404973983764,291.0038757324219,291.1499938964844,273.6346130371094,270.5498962402344,289.6424255371094,293.6029052734375,291.2380065917969,1.0,0.2316534519195556,1.0,0.0,0.795120894908905,1.0,-1.054997801780701,7.407649036395014e-07,1.0549970865249634,-0.2092560976743698,0.0,0.0,0.0066023957915604,38.47100830078125,25.0,740.16943359375,-3372.809326171875,136.12722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396728515625,301.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.404296875,18000.0,0.0,0.0,0.0336436331272125,0.0,0.0,0.0,0.0,1.0,0.0091977771371603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751237347722053,0.133706122636795,-0.0585823878645896,0.0,3.4144009987358004e-05,0.0,0.0,5.102107524871826,0.0,0.0,0.0,0.2711284756660461,4.0,0.0,1.0
