time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737640,293.17901611328125,297.1499938964844,293.1499938964844,0.082488939166069,-1964.6336669921875,304.1537475585937,0.735826849937439,0.1369763612747192,0.1244799643754959,293.6524963378906,297.1499938964844,293.1499938964844,0.0048960223793983,-383.3962707519531,297.4987487792969,0.5139991641044617,0.050000000745058,0.0485795550048351,293.1635131835937,297.1499938964844,293.1499938964844,0.176999881863594,-2814.485595703125,304.1513366699219,0.8996083736419678,0.2541404962539673,0.1783565878868103,293.24383544921875,297.1499938964844,293.1499938964844,0.2302068024873733,-4693.24853515625,304.1595458984375,0.9709222912788392,0.3128144741058349,0.2972263991832733,293.24005126953125,297.1499938964844,293.1499938964844,0.0107178622856736,-3196.025146484375,302.5387878417969,0.5139991641044617,0.050000000745058,0.2304404973983764,291.0038757324219,291.1499938964844,273.6346130371094,270.5498962402344,289.6424255371094,293.6029052734375,291.2380065917969,1.0,0.2316534519195556,1.0,0.0,0.795120894908905,1.0,-1.054997801780701,7.407649036395014e-07,1.0549970865249634,-0.2092560976743698,0.0,0.0,0.0066023957915604,38.47100830078125,25.0,740.16943359375,-3372.809326171875,136.12722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396728515625,301.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.404296875,18000.0,0.0,0.0,0.0336436331272125,0.0,0.0,0.0,0.0,1.0,0.0091977771371603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751237347722053,0.133706122636795,-0.0585823878645896,0.0,3.4144009987358004e-05,0.0,0.0,5.102107524871826,0.0,0.0,0.0,0.2711284756660461,4.0,0.0,1.0
737700,293.1795654296875,297.1499938964844,293.1499938964844,0.0779004916548729,-1871.542724609375,304.16119384765625,0.7415550947189331,0.1364991962909698,0.1240022331476211,293.65509033203125,297.1499938964844,293.1499938964844,0.0046188337728381,-355.885986328125,297.7421875,0.519486665725708,0.050000000745058,0.0485151149332523,293.1630249023437,297.1499938964844,293.1499938964844,0.1681627482175827,-2692.22412109375,304.1667175292969,0.908638596534729,0.2540649175643921,0.1782988160848617,293.24298095703125,297.1499938964844,293.1499938964844,0.2179002165794372,-4478.04541015625,304.1795959472656,0.9786880016326904,0.3117913603782654,0.2962633967399597,293.2405700683594,297.1499938964844,293.1499938964844,0.0101723996922373,-3040.842529296875,302.60418701171875,0.519486665725708,0.050000000745058,0.2301348149776458,291.66290283203125,291.1499938964844,273.65386962890625,270.56646728515625,289.6596374511719,293.6026916503906,291.6998596191406,1.0,0.2289767414331436,1.0,0.0,0.7946208715438843,1.0,-1.0527552366256714,7.382250828413817e-07,1.0527544021606443,-0.208093523979187,0.0,0.0,0.0,36.82159805297852,25.0,580.222900390625,-1598.678466796875,132.59967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,300.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18221.81640625,18000.0,0.0,0.0,0.0359514020383358,0.0,0.0,0.0,0.0,1.0,0.0122342808172106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182404164224863,0.0864404514431953,-0.0682000294327735,0.0,3.648610436357558e-05,0.0,0.0,3.27454161643982,0.0,0.0,0.0,0.2653527557849884,4.0,0.0,1.0
737760,293.17999267578125,297.1499938964844,293.1499938964844,0.0812562480568885,-1941.6151123046875,304.1528625488281,0.7467629909515381,0.136043444275856,0.1235280260443687,293.65679931640625,297.1499938964844,293.1499938964844,0.0045512639917433,-358.0743713378906,297.438232421875,0.5246248245239258,0.050000000745058,0.0484599061310291,293.162353515625,297.1499938964844,293.1499938964844,0.1758549511432647,-2800.32666015625,304.1492614746094,0.9174090623855592,0.2540323138236999,0.178212359547615,293.2418518066406,297.1499938964844,293.1499938964844,0.2270000427961349,-4642.35791015625,304.1571044921875,0.9851747155189514,0.3108387887477875,0.2952626347541809,293.2408752441406,297.1499938964844,293.1499938964844,0.0104907704517245,-3152.70849609375,302.5355834960937,0.5246248245239258,0.050000000745058,0.2298729419708252,291.2489013671875,291.1499938964844,273.6731262207031,270.5828552246094,289.6761779785156,293.6016540527344,291.0546875,1.0,0.2266155332326889,1.0,0.0,0.7941209077835083,1.0,-1.0505003929138184,7.356782134593232e-07,1.050499677658081,-0.2069317549467086,0.0,0.0,0.0,35.405799865722656,25.0,-688.4930419921875,-0.0,129.50106811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,299.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.521484375,18000.0,0.0,0.0,0.036347858607769,0.0,0.0,0.0,0.0,1.0,0.0162836946547031,0.0,-0.0,-0.0,0.0,0.0,0.0,7.238001853693277e-05,0.0715392678976059,-0.0714668855071067,0.0,3.688845754368231e-05,0.0,0.0,2.672619342803955,0.0,0.0,0.0,0.2631336450576782,4.0,0.0,1.0
737820,293.1804504394531,297.1499938964844,293.1499938964844,0.0803977251052856,-1924.816650390625,304.15496826171875,0.7561535239219666,0.1351887881755828,0.1226700916886329,293.6573486328125,297.1499938964844,293.1499938964844,0.0045640645548701,-358.6159973144531,297.17242431640625,0.5340356230735779,0.050000000745058,0.0483694337308406,293.1605224609375,297.1499938964844,293.1499938964844,0.1756244003772735,-2795.70556640625,304.1534118652344,0.9338396787643432,0.2540912926197052,0.1781910955905914,293.2384338378906,297.1499938964844,293.1499938964844,0.2251755893230438,-4609.6357421875,304.16229248046875,0.995712161064148,0.3092032968997955,0.2936031818389892,293.2408142089844,297.1499938964844,293.1499938964844,0.0104750618338584,-3145.777587890625,302.483154296875,0.5340356230735779,0.050000000745058,0.2294437736272812,291.0809631347656,291.1499938964844,273.7115783691406,270.6151733398437,289.703857421875,293.5954284667969,291.31134033203125,1.0,0.2226962298154831,1.0,0.0,0.7931209206581116,1.0,-1.0468297004699707,7.315753123293689e-07,1.0468289852142334,-0.2048918902873993,0.0,0.0,0.0,33.08829498291016,25.0,805.6705932617188,-3328.747802734375,124.46128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51416015625,302.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.310546875,18000.0,0.0,0.0,0.0322104431688785,0.0,0.0,0.0,0.0,1.0,0.0096978452056646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738205686211586,0.1344114243984222,-0.0605908557772636,0.0,3.268950240453705e-05,0.0,0.0,5.131707191467285,0.0,0.0,0.0,0.2711907625198364,4.0,0.0,1.0
737880,293.1804504394531,297.1499938964844,293.1499938964844,0.0803977251052856,-1924.816650390625,304.15496826171875,0.7561535239219666,0.1351887881755828,0.1226700916886329,293.6573486328125,297.1499938964844,293.1499938964844,0.0045640645548701,-358.6159973144531,297.17242431640625,0.5340356230735779,0.050000000745058,0.0483694337308406,293.1605224609375,297.1499938964844,293.1499938964844,0.1756244003772735,-2795.70556640625,304.1534118652344,0.9338396787643432,0.2540912926197052,0.1781910955905914,293.2384338378906,297.1499938964844,293.1499938964844,0.2251755893230438,-4609.6357421875,304.16229248046875,0.995712161064148,0.3092032968997955,0.2936031818389892,293.2408142089844,297.1499938964844,293.1499938964844,0.0104750618338584,-3145.777587890625,302.483154296875,0.5340356230735779,0.050000000745058,0.2294437736272812,291.0809631347656,291.1499938964844,273.7115783691406,270.6151733398437,289.703857421875,293.5954284667969,291.31134033203125,1.0,0.2226962298154831,1.0,0.0,0.7931209206581116,1.0,-1.0468297004699707,7.315753123293689e-07,1.0468289852142334,-0.2048918902873993,0.0,0.0,0.0,33.08829498291016,25.0,805.6705932617188,-3328.747802734375,124.46128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51416015625,302.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.310546875,18000.0,0.0,0.0,0.0322104431688785,0.0,0.0,0.0,0.0,1.0,0.0096978452056646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738205686211586,0.1344114243984222,-0.0605908557772636,0.0,3.268950240453705e-05,0.0,0.0,5.131707191467285,0.0,0.0,0.0,0.2711907625198364,4.0,0.0,1.0
737940,293.1813049316406,297.1499938964844,293.1499938964844,0.080160804092884,-1922.2265625,304.152099609375,0.7619861960411072,0.1342486590147018,0.1217908486723899,293.6612243652344,297.1499938964844,293.1499938964844,0.0042582345195114,-337.2411499023437,297.0450744628906,0.5405460000038147,0.050000000745058,0.0483134873211383,293.1598815917969,297.1499938964844,293.1499938964844,0.1764534711837768,-2808.8935546875,304.1474609375,0.9445355534553528,0.2539528608322143,0.1780349165201187,293.2353210449219,297.1499938964844,293.1499938964844,0.2220391482114792,-4569.01123046875,304.1594543457031,0.9990000128746032,0.3075807392597198,0.2898725271224975,293.2416381835937,297.1499938964844,293.1499938964844,0.0103751039132475,-3138.442138671875,302.4632873535156,0.5405460000038147,0.050000000745058,0.2291783839464187,291.1905822753906,291.1499938964844,273.75,270.64678955078125,289.7420654296875,293.59246826171875,291.0089416503906,1.0,0.2195268422365188,1.0,0.0,0.7921208739280701,1.0,-1.0391331911087036,7.227245646390656e-07,1.0391324758529663,-0.2012404203414917,0.0,0.0,0.0,31.60553359985352,25.0,-696.1127319335938,-0.0,120.15636444091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103271484375,299.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18099.931640625,18000.0,0.0,0.0,0.0347280837595462,0.0,0.0,0.0,0.0,1.0,0.0172694791108369,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5758424676023424e-05,0.0717674940824508,-0.0717217400670051,0.0,3.5244589525973424e-05,0.0,0.0,2.679642915725708,0.0,0.0,0.0,0.2630922496318817,4.0,0.0,1.0
738000,293.1813049316406,297.1499938964844,293.1499938964844,0.080160804092884,-1922.2265625,304.152099609375,0.7619861960411072,0.1342486590147018,0.1217908486723899,293.6612243652344,297.1499938964844,293.1499938964844,0.0042582345195114,-337.2411499023437,297.0450744628906,0.5405460000038147,0.050000000745058,0.0483134873211383,293.1598815917969,297.1499938964844,293.1499938964844,0.1764534711837768,-2808.8935546875,304.1474609375,0.9445355534553528,0.2539528608322143,0.1780349165201187,293.2353210449219,297.1499938964844,293.1499938964844,0.2220391482114792,-4569.01123046875,304.1594543457031,0.9990000128746032,0.3075807392597198,0.2898725271224975,293.2416381835937,297.1499938964844,293.1499938964844,0.0103751039132475,-3138.442138671875,302.4632873535156,0.5405460000038147,0.050000000745058,0.2291783839464187,291.1905822753906,291.1499938964844,273.75,270.64678955078125,289.7420654296875,293.59246826171875,291.0089416503906,1.0,0.2195268422365188,1.0,0.0,0.7921208739280701,1.0,-1.0391331911087036,7.227245646390656e-07,1.0391324758529663,-0.2012404203414917,0.0,0.0,0.0,31.60553359985352,25.0,-696.1127319335938,-0.0,120.15636444091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103271484375,299.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18099.931640625,18000.0,0.0,0.0,0.0347280837595462,0.0,0.0,0.0,0.0,1.0,0.0172694791108369,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5758424676023424e-05,0.0717674940824508,-0.0717217400670051,0.0,3.5244589525973424e-05,0.0,0.0,2.679642915725708,0.0,0.0,0.0,0.2630922496318817,4.0,0.0,1.0
738060,293.19317626953125,297.1499938964844,293.1499938964844,0.0776193365454673,-1873.6553955078125,304.1571655273437,0.761951744556427,0.1310273706912994,0.1192926466464996,293.673828125,297.1499938964844,293.1499938964844,0.00424027396366,-335.0105895996094,296.7645263671875,0.5450092554092407,0.050000000745058,0.0482777655124664,293.1671142578125,297.1499938964844,293.1499938964844,0.1744430661201477,-2780.543212890625,304.1549072265625,0.9498734474182128,0.2522189617156982,0.1770617663860321,293.2362670898437,297.1499938964844,293.1499938964844,0.2164206355810165,-4464.81787109375,304.16973876953125,0.9990000128746032,0.3052070140838623,0.283987432718277,293.2537841796875,297.1499938964844,293.1499938964844,0.0102782184258103,-3113.865478515625,302.38165283203125,0.5450092554092407,0.050000000745058,0.2290089279413223,291.0687866210937,291.1499938964844,273.7894897460937,270.6781005859375,289.7821960449219,293.5780944824219,291.3057556152344,1.0,0.2168218791484832,1.0,0.0,0.7911208868026733,1.0,-1.0292500257492063,7.116344704627409e-07,1.0292493104934692,-0.1973685324192047,0.0,0.0,0.0,30.60276985168457,25.0,827.406982421875,-3295.520751953125,115.87486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201110839844,301.9959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.40625,18000.0,0.0,0.0,0.0305259078741073,0.0,0.0,0.0,0.0,1.0,0.0105079086497426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732016563415527,0.1366444379091262,-0.0634427815675735,0.0,3.097991429967806e-05,0.0,0.0,5.215104103088379,0.0,0.0,0.0,0.2713469862937927,4.0,0.0,1.0
738120,293.19317626953125,297.1499938964844,293.1499938964844,0.0776193365454673,-1873.6553955078125,304.1571655273437,0.761951744556427,0.1310273706912994,0.1192926466464996,293.673828125,297.1499938964844,293.1499938964844,0.00424027396366,-335.0105895996094,296.7645263671875,0.5450092554092407,0.050000000745058,0.0482777655124664,293.1671142578125,297.1499938964844,293.1499938964844,0.1744430661201477,-2780.543212890625,304.1549072265625,0.9498734474182128,0.2522189617156982,0.1770617663860321,293.2362670898437,297.1499938964844,293.1499938964844,0.2164206355810165,-4464.81787109375,304.16973876953125,0.9990000128746032,0.3052070140838623,0.283987432718277,293.2537841796875,297.1499938964844,293.1499938964844,0.0102782184258103,-3113.865478515625,302.38165283203125,0.5450092554092407,0.050000000745058,0.2290089279413223,291.0687866210937,291.1499938964844,273.7894897460937,270.6781005859375,289.7821960449219,293.5780944824219,291.3057556152344,1.0,0.2168218791484832,1.0,0.0,0.7911208868026733,1.0,-1.0292500257492063,7.116344704627409e-07,1.0292493104934692,-0.1973685324192047,0.0,0.0,0.0,30.60276985168457,25.0,827.406982421875,-3295.520751953125,115.87486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201110839844,301.9959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.40625,18000.0,0.0,0.0,0.0305259078741073,0.0,0.0,0.0,0.0,1.0,0.0105079086497426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732016563415527,0.1366444379091262,-0.0634427815675735,0.0,3.097991429967806e-05,0.0,0.0,5.215104103088379,0.0,0.0,0.0,0.2713469862937927,4.0,0.0,1.0
738180,293.1976623535156,297.1499938964844,293.1499938964844,0.0760264620184898,-1845.5047607421875,304.1557922363281,0.7616931796073914,0.1290140450000763,0.1172154918313026,293.6864929199219,297.1499938964844,293.1499938964844,0.0039060744456946,-310.3182678222656,296.637451171875,0.5486357808113098,0.050000000745058,0.0482501238584518,293.17236328125,297.1499938964844,293.1499938964844,0.1734886020421981,-2770.038330078125,304.15142822265625,0.9535292983055116,0.2507161796092987,0.175997108221054,293.231689453125,297.1499938964844,293.1499938964844,0.2123652398586273,-4401.0078125,304.1656494140625,0.9990000128746032,0.303939938545227,0.2793181836605072,293.2631225585937,297.1499938964844,293.1499938964844,0.0101055754348635,-3088.96826171875,302.3410949707031,0.5486357808113098,0.050000000745058,0.2288778126239776,291.22515869140625,291.1499938964844,273.8309326171875,270.7094116210937,289.8175048828125,293.5537109375,291.04620361328125,1.0,0.2144766300916671,1.0,0.0,0.7901208996772766,1.0,-1.019683837890625,7.007969315964147e-07,1.0196831226348877,-0.1930949389934539,0.0,0.0,0.0,29.817007064819336,28.0,-654.5596923828125,-0.0,112.29417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,299.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.51171875,18000.0,0.0,0.0,0.0330634601414203,0.0,0.0,0.0,0.0,1.0,0.0181889198720455,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2245919757988304e-05,0.072019562125206,-0.0719773098826408,0.0,3.355520675540902e-05,0.0,0.0,2.688928365707397,0.0,0.0,0.0,0.2631086707115173,4.0,0.0,1.0
738240,293.1976623535156,297.1499938964844,293.1499938964844,0.0760264620184898,-1845.5047607421875,304.1557922363281,0.7616931796073914,0.1290140450000763,0.1172154918313026,293.6864929199219,297.1499938964844,293.1499938964844,0.0039060744456946,-310.3182678222656,296.637451171875,0.5486357808113098,0.050000000745058,0.0482501238584518,293.17236328125,297.1499938964844,293.1499938964844,0.1734886020421981,-2770.038330078125,304.15142822265625,0.9535292983055116,0.2507161796092987,0.175997108221054,293.231689453125,297.1499938964844,293.1499938964844,0.2123652398586273,-4401.0078125,304.1656494140625,0.9990000128746032,0.303939938545227,0.2793181836605072,293.2631225585937,297.1499938964844,293.1499938964844,0.0101055754348635,-3088.96826171875,302.3410949707031,0.5486357808113098,0.050000000745058,0.2288778126239776,291.22515869140625,291.1499938964844,273.8309326171875,270.7094116210937,289.8175048828125,293.5537109375,291.04620361328125,1.0,0.2144766300916671,1.0,0.0,0.7901208996772766,1.0,-1.019683837890625,7.007969315964147e-07,1.0196831226348877,-0.1930949389934539,0.0,0.0,0.0,29.817007064819336,28.0,-654.5596923828125,-0.0,112.29417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,299.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.51171875,18000.0,0.0,0.0,0.0330634601414203,0.0,0.0,0.0,0.0,1.0,0.0181889198720455,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2245919757988304e-05,0.072019562125206,-0.0719773098826408,0.0,3.355520675540902e-05,0.0,0.0,2.688928365707397,0.0,0.0,0.0,0.2631086707115173,4.0,0.0,1.0
738300,293.1984558105469,297.1499938964844,293.1499938964844,0.0782916396856308,-1893.187255859375,304.1507263183594,0.7611066699028015,0.1282544583082199,0.1164681315422058,293.6895446777344,297.1499938964844,293.1499938964844,0.0039471979252994,-318.3839416503906,296.25250244140625,0.5495315790176392,0.050000000745058,0.048243474215269,293.1742553710937,297.1499938964844,293.1499938964844,0.1793088018894195,-2850.92724609375,304.1408386230469,0.9539889693260192,0.2500612735748291,0.1755171716213226,293.2277526855469,297.1499938964844,293.1499938964844,0.2190509289503097,-4521.77294921875,304.15093994140625,0.9990000128746032,0.303677350282669,0.2781766057014465,293.2662048339844,297.1499938964844,293.1499938964844,0.0103963641449809,-3186.295166015625,302.2442626953125,0.5495315790176392,0.050000000745058,0.2288462668657302,290.7430419921875,291.1499938964844,273.8523254394531,270.7250671386719,289.8307800292969,293.5394287109375,290.68585205078125,1.0,0.21392422914505,1.0,0.0,0.7896209359169006,1.0,-1.0167933702468872,6.97513826253271e-07,1.01679265499115,-0.191496655344963,0.0,0.0,0.0048505226150155,29.6278133392334,28.0,-678.5979614257812,-0.0,111.30713653564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424072265625,299.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.041015625,18000.0,0.0,0.0,0.0306366421282291,0.0,0.0,0.0,0.0,1.0,0.0208940189331769,0.0,-0.0,-0.0,0.0,0.0,0.0,5.702789712813683e-05,0.072666548192501,-0.0726095214486122,0.0,3.1092298740986735e-05,0.0,0.0,2.7034220695495605,0.0,0.0,0.0,0.2627778649330139,4.0,0.0,1.0
738360,293.1988830566406,297.1499938964844,293.1499938964844,0.0759448409080505,-1845.8948974609373,304.1551513671875,0.7598844170570374,0.1275560855865478,0.1158155873417854,293.6923522949219,297.1499938964844,293.1499938964844,0.0039383033290505,-314.591064453125,296.232666015625,0.5496946573257446,0.050000000745058,0.0482422746717929,293.1759948730469,297.1499938964844,293.1499938964844,0.174893245100975,-2789.343505859375,304.15118408203125,0.9533416032791138,0.2494116872549057,0.1750590056180954,293.224853515625,297.1499938964844,293.1499938964844,0.2140723466873169,-4432.2177734375,304.1605834960937,0.9990000128746032,0.3032664656639099,0.2779691219329834,293.2687683105469,297.1499938964844,293.1499938964844,0.0102141834795475,-3125.125732421875,302.2371826171875,0.5496946573257446,0.050000000745058,0.2288405746221542,290.88458251953125,291.1499938964844,273.8741455078125,270.7406921386719,289.8445129394531,293.5284118652344,291.1176452636719,1.0,0.2137260437011718,1.0,0.0,0.7891209125518799,1.0,-1.015202283859253,6.956740890018409e-07,1.0152015686035156,-0.1902520805597305,0.0,0.0,0.0153651293367147,29.591938018798828,31.0,707.0928344726562,-3291.562255859375,110.88372039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979309082031,301.5499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17772.392578125,18000.0,0.0,0.0,0.0280859656631946,0.0,0.0,0.0,0.0,1.0,0.0122169461101293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732111260294914,0.1411588788032531,-0.0679477453231811,0.0,2.8503684006864205e-05,0.0,0.0,5.373318672180176,0.0,0.0,0.0,0.2715519666671753,4.0,0.0,1.0
738420,293.1996459960937,297.1499938964844,293.1499938964844,0.0727142691612243,-1783.23681640625,304.1571350097656,0.7555232644081116,0.1261657178401947,0.1145664900541305,293.7004699707031,297.1499938964844,293.1499938964844,0.0035656325053423,-282.5951843261719,296.3199768066406,0.548205554485321,0.050000000745058,0.0482533574104309,293.17822265625,297.1499938964844,293.1499938964844,0.1691465228796005,-2711.832275390625,304.1566772460937,0.949340283870697,0.2482988387346267,0.1742331087589264,293.22589111328125,297.1499938964844,293.1499938964844,0.2097381204366684,-4356.89990234375,304.15972900390625,0.9990000128746032,0.3011719882488251,0.2798678576946258,293.2737731933594,297.1499938964844,293.1499938964844,0.0098201669752597,-3023.25439453125,302.25439453125,0.548205554485321,0.050000000745058,0.2288931459188461,291.3770446777344,291.1499938964844,273.9188537597656,270.7718505859375,289.8791198730469,293.520751953125,291.1866760253906,1.0,0.2142829596996307,1.0,0.0,0.7881209254264832,1.0,-1.0150660276412964,6.953569595680165e-07,1.015065312385559,-0.1885695159435272,0.0,0.0,0.0,29.89797019958496,34.0,-546.1279296875,-0.0,111.38131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,299.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18117.41796875,18000.0,0.0,0.0,0.0311361793428659,0.0,0.0,0.0,0.0,1.0,0.0189807340502738,0.0,-0.0,-0.0,0.0,0.0,0.0,8.437680662609637e-05,0.0723231807351112,-0.072238802909851,0.0,3.1599262001691386e-05,0.0,0.0,2.703209161758423,0.0,0.0,0.0,0.2632539272308349,4.0,0.0,1.0
738480,293.1996459960937,297.1499938964844,293.1499938964844,0.0727142691612243,-1783.23681640625,304.1571350097656,0.7555232644081116,0.1261657178401947,0.1145664900541305,293.7004699707031,297.1499938964844,293.1499938964844,0.0035656325053423,-282.5951843261719,296.3199768066406,0.548205554485321,0.050000000745058,0.0482533574104309,293.17822265625,297.1499938964844,293.1499938964844,0.1691465228796005,-2711.832275390625,304.1566772460937,0.949340283870697,0.2482988387346267,0.1742331087589264,293.22589111328125,297.1499938964844,293.1499938964844,0.2097381204366684,-4356.89990234375,304.15972900390625,0.9990000128746032,0.3011719882488251,0.2798678576946258,293.2737731933594,297.1499938964844,293.1499938964844,0.0098201669752597,-3023.25439453125,302.25439453125,0.548205554485321,0.050000000745058,0.2288931459188461,291.3770446777344,291.1499938964844,273.9188537597656,270.7718505859375,289.8791198730469,293.520751953125,291.1866760253906,1.0,0.2142829596996307,1.0,0.0,0.7881209254264832,1.0,-1.0150660276412964,6.953569595680165e-07,1.015065312385559,-0.1885695159435272,0.0,0.0,0.0,29.89797019958496,34.0,-546.1279296875,-0.0,111.38131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,299.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18117.41796875,18000.0,0.0,0.0,0.0311361793428659,0.0,0.0,0.0,0.0,1.0,0.0189807340502738,0.0,-0.0,-0.0,0.0,0.0,0.0,8.437680662609637e-05,0.0723231807351112,-0.072238802909851,0.0,3.1599262001691386e-05,0.0,0.0,2.703209161758423,0.0,0.0,0.0,0.2632539272308349,4.0,0.0,1.0
738540,293.19927978515625,297.1499938964844,293.1499938964844,0.0755511149764061,-1842.6259765625,304.1508178710937,0.7489409446716309,0.1249785497784614,0.1134802028536796,293.6993408203125,297.1499938964844,293.1499938964844,0.0036218208260834,-292.8968505859375,295.7063293457031,0.5443460941314697,0.050000000745058,0.0482829809188842,293.1781921386719,297.1499938964844,293.1499938964844,0.1768683195114135,-2819.095947265625,304.143310546875,0.9420236945152284,0.2475904375314712,0.1737122982740402,293.23211669921875,297.1499938964844,293.1499938964844,0.2233514636754989,-4595.466796875,304.1361389160156,0.9987339973449708,0.2979964911937713,0.2833204865455627,293.2764587402344,297.1499938964844,293.1499938964844,0.0102030076086521,-3152.775634765625,302.1000671386719,0.5443460941314697,0.050000000745058,0.2290336787700653,290.69390869140625,291.1499938964844,273.96484375,270.8028259277344,289.9156799316406,293.5193786621094,290.80792236328125,1.0,0.2159199863672256,1.0,0.0,0.7871209383010864,1.0,-1.0174871683120728,6.97832774676499e-07,1.017486572265625,-0.1874715983867645,0.0,0.0,0.0323043279349803,30.7058048248291,37.0,286.87811279296875,-3248.426025390625,113.33077239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6456604003906,300.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17681.310546875,18000.0,0.0,0.0,0.0258294567465782,0.0,0.0,0.0,0.0,1.0,0.0151166124269366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706716477870941,0.1418023854494094,-0.0711307302117347,0.0,2.621361454657745e-05,0.0,0.0,5.36754035949707,0.0,0.0,0.0,0.2709777653217315,4.0,0.0,1.0
738600,293.19927978515625,297.1499938964844,293.1499938964844,0.0755511149764061,-1842.6259765625,304.1508178710937,0.7489409446716309,0.1249785497784614,0.1134802028536796,293.6993408203125,297.1499938964844,293.1499938964844,0.0036218208260834,-292.8968505859375,295.7063293457031,0.5443460941314697,0.050000000745058,0.0482829809188842,293.1781921386719,297.1499938964844,293.1499938964844,0.1768683195114135,-2819.095947265625,304.143310546875,0.9420236945152284,0.2475904375314712,0.1737122982740402,293.23211669921875,297.1499938964844,293.1499938964844,0.2233514636754989,-4595.466796875,304.1361389160156,0.9987339973449708,0.2979964911937713,0.2833204865455627,293.2764587402344,297.1499938964844,293.1499938964844,0.0102030076086521,-3152.775634765625,302.1000671386719,0.5443460941314697,0.050000000745058,0.2290336787700653,290.69390869140625,291.1499938964844,273.96484375,270.8028259277344,289.9156799316406,293.5193786621094,290.80792236328125,1.0,0.2159199863672256,1.0,0.0,0.7871209383010864,1.0,-1.0174871683120728,6.97832774676499e-07,1.017486572265625,-0.1874715983867645,0.0,0.0,0.0323043279349803,30.7058048248291,37.0,286.87811279296875,-3248.426025390625,113.33077239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6456604003906,300.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17681.310546875,18000.0,0.0,0.0,0.0258294567465782,0.0,0.0,0.0,0.0,1.0,0.0151166124269366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706716477870941,0.1418023854494094,-0.0711307302117347,0.0,2.621361454657745e-05,0.0,0.0,5.36754035949707,0.0,0.0,0.0,0.2709777653217315,4.0,0.0,1.0
738660,293.1988830566406,297.1499938964844,293.1499938964844,0.069303274154663,-1718.530517578125,304.1595153808594,0.7378450036048889,0.1238104477524757,0.1125024855136871,293.6974182128906,297.1499938964844,293.1499938964844,0.0032779036555439,-257.9354858398437,296.0964660644531,0.5360121130943298,0.050000000745058,0.0483520291745662,293.1777648925781,297.1499938964844,293.1499938964844,0.1644922494888305,-2647.920654296875,304.1630554199219,0.9271512031555176,0.2469573765993118,0.1732976734638214,293.23736572265625,297.1499938964844,293.1499938964844,0.2057176828384399,-4284.29638671875,304.1661682128906,0.9860821962356568,0.2948413491249084,0.280323177576065,293.27947998046875,297.1499938964844,293.1499938964844,0.0095296995714306,-2946.090576171875,302.1886901855469,0.5360121130943298,0.050000000745058,0.229361206293106,291.5999450683594,291.1499938964844,274.01190185546875,270.83349609375,289.9686279296875,293.5133972167969,291.4372253417969,1.0,0.2181608080863952,1.0,0.0,0.7861208915710449,1.0,-1.0126954317092896,6.921663953107782e-07,1.0126947164535522,-0.1840042918920517,0.0,0.0,0.0,32.43316650390625,40.0,-270.72760009765625,-0.0,115.21050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,299.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.240234375,18000.0,0.0,0.0,0.029082691296935,0.0,0.0,0.0,0.0,1.0,0.0197123456746339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003625704557634,0.0728892385959625,-0.0725266709923744,0.0,2.951523492811248e-05,0.0,0.0,2.730608463287353,0.0,0.0,0.0,0.2635369896888733,4.0,0.0,1.0
738720,293.1988830566406,297.1499938964844,293.1499938964844,0.069303274154663,-1718.530517578125,304.1595153808594,0.7378450036048889,0.1238104477524757,0.1125024855136871,293.6974182128906,297.1499938964844,293.1499938964844,0.0032779036555439,-257.9354858398437,296.0964660644531,0.5360121130943298,0.050000000745058,0.0483520291745662,293.1777648925781,297.1499938964844,293.1499938964844,0.1644922494888305,-2647.920654296875,304.1630554199219,0.9271512031555176,0.2469573765993118,0.1732976734638214,293.23736572265625,297.1499938964844,293.1499938964844,0.2057176828384399,-4284.29638671875,304.1661682128906,0.9860821962356568,0.2948413491249084,0.280323177576065,293.27947998046875,297.1499938964844,293.1499938964844,0.0095296995714306,-2946.090576171875,302.1886901855469,0.5360121130943298,0.050000000745058,0.229361206293106,291.5999450683594,291.1499938964844,274.01190185546875,270.83349609375,289.9686279296875,293.5133972167969,291.4372253417969,1.0,0.2181608080863952,1.0,0.0,0.7861208915710449,1.0,-1.0126954317092896,6.921663953107782e-07,1.0126947164535522,-0.1840042918920517,0.0,0.0,0.0,32.43316650390625,40.0,-270.72760009765625,-0.0,115.21050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,299.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.240234375,18000.0,0.0,0.0,0.029082691296935,0.0,0.0,0.0,0.0,1.0,0.0197123456746339,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003625704557634,0.0728892385959625,-0.0725266709923744,0.0,2.951523492811248e-05,0.0,0.0,2.730608463287353,0.0,0.0,0.0,0.2635369896888733,4.0,0.0,1.0
738780,293.1977233886719,297.1499938964844,293.1499938964844,0.0740411281585693,-1815.7913818359373,304.1491394042969,0.726973831653595,0.122806116938591,0.1116243451833725,293.68634033203125,297.1499938964844,293.1499938964844,0.003326914506033,-269.8700256347656,295.3676147460937,0.5276493430137634,0.050000000745058,0.0484295599162578,293.1756591796875,297.1499938964844,293.1499938964844,0.1763815879821777,-2814.01513671875,304.1403503417969,0.9124972224235536,0.2466776818037033,0.1731027066707611,293.2370300292969,297.1499938964844,293.1499938964844,0.2188937067985534,-4522.23388671875,304.1405944824219,0.972023606300354,0.2926916182041168,0.2781766951084137,293.2807006835937,297.1499938964844,293.1499938964844,0.0100715281441807,-3135.35791015625,302.0002746582031,0.5276493430137634,0.050000000745058,0.2297289669513702,290.7210998535156,291.1499938964844,274.05975341796875,270.8638000488281,290.0087890625,293.4931640625,290.68572998046875,1.0,0.2209041714668274,1.0,0.0,0.7851209044456482,1.0,-1.0093653202056885,6.881212470943865e-07,1.0093647241592407,-0.1809060722589492,0.0,0.0,0.0132119385525584,34.3929328918457,43.0,-537.478759765625,-726.587890625,117.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5448608398437,299.4412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.205078125,18000.0,0.0,0.0,0.0250323023647069,0.0,0.0,0.0,0.0,1.0,0.0242587681859731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007377014029771,0.0807992368936538,-0.073422223329544,0.0,2.54046044574352e-05,0.0,0.0,2.997196674346924,0.0,0.0,0.0,0.2642906308174133,4.0,0.0,1.0
738840,293.1977233886719,297.1499938964844,293.1499938964844,0.0740411281585693,-1815.7913818359373,304.1491394042969,0.726973831653595,0.122806116938591,0.1116243451833725,293.68634033203125,297.1499938964844,293.1499938964844,0.003326914506033,-269.8700256347656,295.3676147460937,0.5276493430137634,0.050000000745058,0.0484295599162578,293.1756591796875,297.1499938964844,293.1499938964844,0.1763815879821777,-2814.01513671875,304.1403503417969,0.9124972224235536,0.2466776818037033,0.1731027066707611,293.2370300292969,297.1499938964844,293.1499938964844,0.2188937067985534,-4522.23388671875,304.1405944824219,0.972023606300354,0.2926916182041168,0.2781766951084137,293.2807006835937,297.1499938964844,293.1499938964844,0.0100715281441807,-3135.35791015625,302.0002746582031,0.5276493430137634,0.050000000745058,0.2297289669513702,290.7210998535156,291.1499938964844,274.05975341796875,270.8638000488281,290.0087890625,293.4931640625,290.68572998046875,1.0,0.2209041714668274,1.0,0.0,0.7851209044456482,1.0,-1.0093653202056885,6.881212470943865e-07,1.0093647241592407,-0.1809060722589492,0.0,0.0,0.0132119385525584,34.3929328918457,43.0,-537.478759765625,-726.587890625,117.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5448608398437,299.4412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.205078125,18000.0,0.0,0.0,0.0250323023647069,0.0,0.0,0.0,0.0,1.0,0.0242587681859731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007377014029771,0.0807992368936538,-0.073422223329544,0.0,2.54046044574352e-05,0.0,0.0,2.997196674346924,0.0,0.0,0.0,0.2642906308174133,4.0,0.0,1.0
738900,293.1969909667969,297.1499938964844,293.1499938964844,0.0705286040902137,-1745.00341796875,304.15594482421875,0.7215972542762756,0.1223453879356384,0.1112463176250457,293.6803894042969,297.1499938964844,293.1499938964844,0.0033280977513641,-265.1558532714844,295.5268859863281,0.5235187411308289,0.050000000745058,0.0484715290367603,293.1747131347656,297.1499938964844,293.1499938964844,0.1692882627248764,-2714.45458984375,304.1556091308594,0.9055705666542052,0.2465394288301468,0.1730521023273468,293.236572265625,297.1499938964844,293.1499938964844,0.2093550413846969,-4350.92431640625,304.160400390625,0.9644451141357422,0.2916769385337829,0.2772750556468963,293.2811584472656,297.1499938964844,293.1499938964844,0.0097730290144681,-3028.521240234375,302.03485107421875,0.5235187411308289,0.050000000745058,0.2299280613660812,291.0830383300781,291.1499938964844,274.0839233398437,270.8788146972656,290.0282897949219,293.482666015625,291.3283386230469,1.0,0.2224319875240326,1.0,0.0,0.7846209406852722,1.0,-1.0080581903457642,6.86489954659919e-07,1.0080575942993164,-0.1794357299804687,0.0,0.0,0.0,35.45856857299805,43.0,915.8800659179688,-3219.5947265625,119.33194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5786437988281,301.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17805.44921875,18000.0,0.0,0.0,0.0237426534295082,0.0,0.0,0.0,0.0,1.0,0.015094356611371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713723748922348,0.1427490413188934,-0.0713766664266586,0.0,2.4095774278976023e-05,0.0,0.0,5.442346096038818,0.0,0.0,0.0,0.2718053460121155,4.0,0.0,1.0
738960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664124265313148,-1663.9342041015625,304.162109375,0.7160047292709351,0.121855080127716,0.1108608394861221,293.6763916015625,297.1499938964844,293.1499938964844,0.0031025556381791,-242.2852020263672,295.8869934082031,0.5193895697593689,0.050000000745058,0.0485163293778896,293.17431640625,297.1499938964844,293.1499938964844,0.1608919650316238,-2597.36376953125,304.1693420410156,0.8988310694694519,0.2463052570819854,0.1729505807161331,293.2366638183594,297.1499938964844,293.1499938964844,0.198245495557785,-4152.5185546875,304.1780700683594,0.9562575817108154,0.2905625998973846,0.2763088047504425,293.2821044921875,297.1499938964844,293.1499938964844,0.0093170283362269,-2884.619140625,302.1186828613281,0.5193895697593689,0.050000000745058,0.2301405668258667,291.7455749511719,291.1499938964844,274.10821533203125,270.8937072753906,290.0497741699219,293.47393798828125,291.7481994628906,1.0,0.2240401059389114,1.0,0.0,0.7841209173202515,1.0,-1.006623148918152,6.847128588560736e-07,1.0066224336624146,-0.1779121905565261,0.0,0.0,0.0,36.5945930480957,46.0,467.062255859375,-562.40966796875,120.94125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760314941406,299.6963806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18227.1796875,18000.0,0.0,0.0,0.0262472871690988,0.0,0.0,0.0,0.0,1.0,0.0202053077518939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058115134015679,0.0786834135651588,-0.0728719010949134,0.0,2.663765917532146e-05,0.0,0.0,2.966521978378296,0.0,0.0,0.0,0.2643934488296509,4.0,0.0,1.0
739020,293.1949768066406,297.1499938964844,293.1499938964844,0.0718742087483406,-1774.89013671875,304.1493530273437,0.7042689323425293,0.120978869497776,0.1101251244544982,293.66265869140625,297.1499938964844,293.1499938964844,0.0030904696322977,-249.8422241210937,295.14312744140625,0.5114898085594177,0.050000000745058,0.0486112870275974,293.1723937988281,297.1499938964844,293.1499938964844,0.1741161942481994,-2783.43505859375,304.14166259765625,0.8857728242874146,0.2460768967866897,0.172801673412323,293.2352600097656,297.1499938964844,293.1499938964844,0.2130292803049087,-4422.6318359375,304.1450500488281,0.9392296075820924,0.2886497974395752,0.2744962573051452,293.2826843261719,297.1499938964844,293.1499938964844,0.0098792118951678,-3089.96875,301.9223327636719,0.5114898085594177,0.050000000745058,0.2305910140275955,290.8515014648437,291.1499938964844,274.1570129394531,270.9230651855469,290.0901184082031,293.453369140625,290.8045349121094,1.0,0.2274569571018219,1.0,0.0,0.7831209301948547,1.0,-1.0040404796600342,6.814748871875054e-07,1.0040397644042969,-0.1749250292778015,0.0,0.0,0.0,39.00613784790039,49.0,-562.8749389648438,-0.0,124.45236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170227050781,299.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8984375,18000.0,0.0,0.0,0.0243198368698358,0.0,0.0,0.0,0.0,1.0,0.0258831679821014,0.0,-0.0,-0.0,0.0,0.0,0.0,8.143495506374165e-06,0.0740417167544364,-0.074033573269844,0.0,2.468154343659989e-05,0.0,0.0,2.7545573711395264,0.0,0.0,0.0,0.2628841698169708,4.0,0.0,1.0
739080,293.1949768066406,297.1499938964844,293.1499938964844,0.0718742087483406,-1774.89013671875,304.1493530273437,0.7042689323425293,0.120978869497776,0.1101251244544982,293.66265869140625,297.1499938964844,293.1499938964844,0.0030904696322977,-249.8422241210937,295.14312744140625,0.5114898085594177,0.050000000745058,0.0486112870275974,293.1723937988281,297.1499938964844,293.1499938964844,0.1741161942481994,-2783.43505859375,304.14166259765625,0.8857728242874146,0.2460768967866897,0.172801673412323,293.2352600097656,297.1499938964844,293.1499938964844,0.2130292803049087,-4422.6318359375,304.1450500488281,0.9392296075820924,0.2886497974395752,0.2744962573051452,293.2826843261719,297.1499938964844,293.1499938964844,0.0098792118951678,-3089.96875,301.9223327636719,0.5114898085594177,0.050000000745058,0.2305910140275955,290.8515014648437,291.1499938964844,274.1570129394531,270.9230651855469,290.0901184082031,293.453369140625,290.8045349121094,1.0,0.2274569571018219,1.0,0.0,0.7831209301948547,1.0,-1.0040404796600342,6.814748871875054e-07,1.0040397644042969,-0.1749250292778015,0.0,0.0,0.0,39.00613784790039,49.0,-562.8749389648438,-0.0,124.45236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170227050781,299.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8984375,18000.0,0.0,0.0,0.0243198368698358,0.0,0.0,0.0,0.0,1.0,0.0258831679821014,0.0,-0.0,-0.0,0.0,0.0,0.0,8.143495506374165e-06,0.0740417167544364,-0.074033573269844,0.0,2.468154343659989e-05,0.0,0.0,2.7545573711395264,0.0,0.0,0.0,0.2628841698169708,4.0,0.0,1.0
739140,293.1931457519531,297.1499938964844,293.1499938964844,0.0673334673047065,-1684.4991455078125,304.1581726074219,0.6928333044052124,0.1202113330364227,0.1095249503850936,293.6478576660156,297.1499938964844,293.1499938964844,0.0030413870699703,-240.3441162109375,295.34283447265625,0.5042037963867188,0.050000000745058,0.0487116985023021,293.17047119140625,297.1499938964844,293.1499938964844,0.1652198731899261,-2658.0703125,304.1615905761719,0.8735604882240295,0.24589903652668,0.1727775931358337,293.2336730957031,297.1499938964844,293.1499938964844,0.2007490694522857,-4201.2861328125,304.1700134277344,0.92243230342865,0.2868158221244812,0.2729063034057617,293.2827453613281,297.1499938964844,293.1499938964844,0.0094849644228816,-2951.241943359375,301.9603881835937,0.5042037963867188,0.050000000745058,0.2310673296451568,291.344970703125,291.1499938964844,274.2059020996094,270.9518737792969,290.1302490234375,293.4334716796875,291.56298828125,1.0,0.2310914546251297,1.0,0.0,0.782120943069458,1.0,-1.002075433731079,6.789125563955167e-07,1.0020748376846311,-0.1720803827047348,0.0,0.0,0.0,41.56344223022461,52.0,1047.8026123046875,-2976.9326171875,128.34266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,302.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17967.32421875,18000.0,0.0,0.0,0.0218706112354993,0.0,0.0,0.0,0.0,1.0,0.0179324019700288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0606964230537414,0.1330573111772537,-0.0723608881235122,0.0,2.2195888959686272e-05,0.0,0.0,5.086338520050049,0.0,0.0,0.0,0.2702071368694305,4.0,0.0,1.0
739200,293.1931457519531,297.1499938964844,293.1499938964844,0.0673334673047065,-1684.4991455078125,304.1581726074219,0.6928333044052124,0.1202113330364227,0.1095249503850936,293.6478576660156,297.1499938964844,293.1499938964844,0.0030413870699703,-240.3441162109375,295.34283447265625,0.5042037963867188,0.050000000745058,0.0487116985023021,293.17047119140625,297.1499938964844,293.1499938964844,0.1652198731899261,-2658.0703125,304.1615905761719,0.8735604882240295,0.24589903652668,0.1727775931358337,293.2336730957031,297.1499938964844,293.1499938964844,0.2007490694522857,-4201.2861328125,304.1700134277344,0.92243230342865,0.2868158221244812,0.2729063034057617,293.2827453613281,297.1499938964844,293.1499938964844,0.0094849644228816,-2951.241943359375,301.9603881835937,0.5042037963867188,0.050000000745058,0.2310673296451568,291.344970703125,291.1499938964844,274.2059020996094,270.9518737792969,290.1302490234375,293.4334716796875,291.56298828125,1.0,0.2310914546251297,1.0,0.0,0.782120943069458,1.0,-1.002075433731079,6.789125563955167e-07,1.0020748376846311,-0.1720803827047348,0.0,0.0,0.0,41.56344223022461,52.0,1047.8026123046875,-2976.9326171875,128.34266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,302.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17967.32421875,18000.0,0.0,0.0,0.0218706112354993,0.0,0.0,0.0,0.0,1.0,0.0179324019700288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0606964230537414,0.1330573111772537,-0.0723608881235122,0.0,2.2195888959686272e-05,0.0,0.0,5.086338520050049,0.0,0.0,0.0,0.2702071368694305,4.0,0.0,1.0
739260,293.19171142578125,297.1499938964844,293.1499938964844,0.0692083761096,-1723.7218017578125,304.1512756347656,0.6816318035125732,0.1194086223840713,0.1088979020714759,293.6353454589844,297.1499938964844,293.1499938964844,0.0028383375611156,-227.62939453125,295.0516052246094,0.4973801374435425,0.050000000745058,0.0488187484443187,293.16925048828125,297.1499938964844,293.1499938964844,0.1703675538301468,-2731.7783203125,304.14678955078125,0.8617287278175354,0.2456286251544952,0.1726428419351577,293.23272705078125,297.1499938964844,293.1499938964844,0.2055093050003051,-4292.3349609375,304.15252685546875,0.9064027667045592,0.2848800718784332,0.2711482048034668,293.2834777832031,297.1499938964844,293.1499938964844,0.0096129281446337,-3017.806396484375,301.87359619140625,0.4973801374435425,0.050000000745058,0.2315751165151596,291.1225891113281,291.1499938964844,274.25469970703125,270.98004150390625,290.1737060546875,293.41656494140625,291.012939453125,1.0,0.2348589450120926,1.0,0.0,0.7811208963394165,1.0,-0.999789297580719,6.759971711289836e-07,0.9997885823249816,-0.169126808643341,0.0,0.0,0.0,44.285404205322266,55.0,-551.275390625,-0.0,132.4181365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,299.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.841796875,18000.0,0.0,0.0,0.023514799773693,0.0,0.0,0.0,0.0,1.0,0.0269019305706024,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3885631233279128e-05,0.0744110494852066,-0.0743971690535545,0.0,2.386453161307145e-05,0.0,0.0,2.773463010787964,0.0,0.0,0.0,0.2631231546401977,4.0,0.0,1.0
739320,293.19171142578125,297.1499938964844,293.1499938964844,0.0692083761096,-1723.7218017578125,304.1512756347656,0.6816318035125732,0.1194086223840713,0.1088979020714759,293.6353454589844,297.1499938964844,293.1499938964844,0.0028383375611156,-227.62939453125,295.0516052246094,0.4973801374435425,0.050000000745058,0.0488187484443187,293.16925048828125,297.1499938964844,293.1499938964844,0.1703675538301468,-2731.7783203125,304.14678955078125,0.8617287278175354,0.2456286251544952,0.1726428419351577,293.23272705078125,297.1499938964844,293.1499938964844,0.2055093050003051,-4292.3349609375,304.15252685546875,0.9064027667045592,0.2848800718784332,0.2711482048034668,293.2834777832031,297.1499938964844,293.1499938964844,0.0096129281446337,-3017.806396484375,301.87359619140625,0.4973801374435425,0.050000000745058,0.2315751165151596,291.1225891113281,291.1499938964844,274.25469970703125,270.98004150390625,290.1737060546875,293.41656494140625,291.012939453125,1.0,0.2348589450120926,1.0,0.0,0.7811208963394165,1.0,-0.999789297580719,6.759971711289836e-07,0.9997885823249816,-0.169126808643341,0.0,0.0,0.0,44.285404205322266,55.0,-551.275390625,-0.0,132.4181365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,299.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.841796875,18000.0,0.0,0.0,0.023514799773693,0.0,0.0,0.0,0.0,1.0,0.0269019305706024,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3885631233279128e-05,0.0744110494852066,-0.0743971690535545,0.0,2.386453161307145e-05,0.0,0.0,2.773463010787964,0.0,0.0,0.0,0.2631231546401977,4.0,0.0,1.0
