time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739380,293.1897277832031,297.1499938964844,293.1499938964844,0.0709690526127815,-1760.0018310546875,304.14813232421875,0.6714215874671936,0.1187494993209838,0.108382448554039,293.6181640625,297.1499938964844,293.1499938964844,0.0028381755109876,-230.4846343994141,294.6565856933594,0.491119772195816,0.050000000745058,0.0489283613860607,293.1669921875,297.1499938964844,293.1499938964844,0.1754922866821289,-2802.449951171875,304.1398010253906,0.851184070110321,0.2455994486808776,0.1726841628551483,293.2305908203125,297.1499938964844,293.1499938964844,0.2102066129446029,-4377.8427734375,304.1444702148437,0.8929104804992676,0.2832204699516296,0.2696647047996521,293.2828674316406,297.1499938964844,293.1499938964844,0.0098216151818633,-3094.9267578125,301.7595520019531,0.491119772195816,0.050000000745058,0.2320950776338577,290.7355041503906,291.1499938964844,274.3031311035156,271.0074768066406,290.2137451171875,293.3977966308594,290.7244873046875,1.0,0.2387256771326065,1.0,0.0,0.7801209092140198,1.0,-0.998195469379425,6.738542879247689e-07,0.9981948137283324,-0.1663814038038253,0.0,0.0,0.0192204993218183,47.080177307128906,58.0,-207.0248565673828,-2308.87890625,136.77134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6519470214844,298.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17717.474609375,18000.0,0.0,0.0,0.0185020919889211,0.0,0.0,0.0,0.0,1.0,0.0281217880547046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0336619615554809,0.1081104278564453,-0.0744484663009643,0.0,1.877727117971517e-05,0.0,0.0,4.018904685974121,0.0,0.0,0.0,0.2678068578243255,4.0,0.0,1.0
739440,293.1897277832031,297.1499938964844,293.1499938964844,0.0709690526127815,-1760.0018310546875,304.14813232421875,0.6714215874671936,0.1187494993209838,0.108382448554039,293.6181640625,297.1499938964844,293.1499938964844,0.0028381755109876,-230.4846343994141,294.6565856933594,0.491119772195816,0.050000000745058,0.0489283613860607,293.1669921875,297.1499938964844,293.1499938964844,0.1754922866821289,-2802.449951171875,304.1398010253906,0.851184070110321,0.2455994486808776,0.1726841628551483,293.2305908203125,297.1499938964844,293.1499938964844,0.2102066129446029,-4377.8427734375,304.1444702148437,0.8929104804992676,0.2832204699516296,0.2696647047996521,293.2828674316406,297.1499938964844,293.1499938964844,0.0098216151818633,-3094.9267578125,301.7595520019531,0.491119772195816,0.050000000745058,0.2320950776338577,290.7355041503906,291.1499938964844,274.3031311035156,271.0074768066406,290.2137451171875,293.3977966308594,290.7244873046875,1.0,0.2387256771326065,1.0,0.0,0.7801209092140198,1.0,-0.998195469379425,6.738542879247689e-07,0.9981948137283324,-0.1663814038038253,0.0,0.0,0.0192204993218183,47.080177307128906,58.0,-207.0248565673828,-2308.87890625,136.77134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6519470214844,298.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17717.474609375,18000.0,0.0,0.0,0.0185020919889211,0.0,0.0,0.0,0.0,1.0,0.0281217880547046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0336619615554809,0.1081104278564453,-0.0744484663009643,0.0,1.877727117971517e-05,0.0,0.0,4.018904685974121,0.0,0.0,0.0,0.2678068578243255,4.0,0.0,1.0
739500,293.1888427734375,297.1499938964844,293.1499938964844,0.0663077980279922,-1666.8109130859375,304.1571350097656,0.6666182279586792,0.1184237077832222,0.1081505417823791,293.611083984375,297.1499938964844,293.1499938964844,0.0028329042252153,-224.2388153076172,295.0041198730469,0.4881040751934051,0.050000000745058,0.048984557390213,293.1662292480469,297.1499938964844,293.1499938964844,0.1655153930187225,-2662.405517578125,304.16021728515625,0.8462100028991699,0.2455344051122665,0.1727055460214615,293.2299194335937,297.1499938964844,293.1499938964844,0.1975477784872055,-4148.5498046875,304.1689758300781,0.8864656686782837,0.2823327183723449,0.2689228355884552,293.2828674316406,297.1499938964844,293.1499938964844,0.009408407844603,-2943.077392578125,301.840576171875,0.4881040751934051,0.050000000745058,0.2323616594076156,291.313232421875,291.1499938964844,274.3271484375,271.0209045410156,290.23443603515625,293.3897399902344,291.5440673828125,1.0,0.2406824976205825,1.0,0.0,0.7796209454536438,1.0,-0.9974400401115416,6.728357675456209e-07,0.9974393844604492,-0.1650333106517791,0.0,0.0,0.0,48.51309967041016,58.0,1073.1573486328125,-2959.516357421875,139.01336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019226074219,301.9926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.310546875,18000.0,0.0,0.0,0.0190269649028778,0.0,0.0,0.0,0.0,1.0,0.0217225234955549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0605647563934326,0.1339707970619201,-0.0734060481190681,0.0,1.930995131260716e-05,0.0,0.0,5.117489814758301,0.0,0.0,0.0,0.2702569961547851,4.0,0.0,1.0
739560,293.18817138671875,297.1499938964844,293.1499938964844,0.0640797540545463,-1623.7674560546875,304.1596069335937,0.6618905067443848,0.1180595830082893,0.1078926995396614,293.60595703125,297.1499938964844,293.1499938964844,0.0026140289846807,-204.68338012695312,295.2539367675781,0.4850984811782837,0.050000000745058,0.049042172729969,293.1658935546875,297.1499938964844,293.1499938964844,0.1610048115253448,-2599.92529296875,304.1659545898437,0.8412845730781555,0.2453905791044235,0.1726670712232589,293.2297058105469,297.1499938964844,293.1499938964844,0.1914505809545517,-4039.973388671875,304.1758728027344,0.8800566792488098,0.2813601791858673,0.2680909335613251,293.2834167480469,297.1499938964844,293.1499938964844,0.0091232964769005,-2857.62255859375,301.89654541015625,0.4850984811782837,0.050000000745058,0.2326349467039108,291.7519836425781,291.1499938964844,274.3510131835937,271.0341491699219,290.2562866210937,293.3830871582031,291.6596984863281,1.0,0.2426435053348541,1.0,0.0,0.779120922088623,1.0,-0.9964833855628968,6.71605278057541e-07,0.9964826703071594,-0.1636466979980468,0.0,0.0,0.0,49.97920989990234,46.0,114.09292602539062,-65.15674591064453,141.25680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348937988281,299.4389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18171.68359375,18000.0,0.0,0.0,0.0213071145117282,0.0,0.0,0.0,0.0,1.0,0.0279211476445198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010632446501404,0.0759970247745513,-0.0749337822198867,0.0,2.1624013243126683e-05,0.0,0.0,2.8512396812438965,0.0,0.0,0.0,0.2639209628105163,4.0,0.0,1.0
739620,293.18634033203125,297.1499938964844,293.1499938964844,0.0689048320055008,-1720.7646484375,304.1489562988281,0.6625382900238037,0.1174604818224906,0.1072834283113479,293.58990478515625,297.1499938964844,293.1499938964844,0.0026367001701146,-212.91534423828125,294.5329284667969,0.4865105748176574,0.050000000745058,0.0490149371325969,293.163818359375,297.1499938964844,293.1499938964844,0.1728850454092025,-2766.806396484375,304.1421203613281,0.843431830406189,0.2454066127538681,0.1725895255804062,293.22772216796875,297.1499938964844,293.1499938964844,0.2041064202785492,-4273.13916015625,304.147705078125,0.8807536959648132,0.2797395288944244,0.2664403617382049,293.28302001953125,297.1499938964844,293.1499938964844,0.0095877312123775,-3034.927490234375,301.6962280273437,0.4865105748176574,0.050000000745058,0.2325057685375213,290.9089660644531,291.1499938964844,274.3980407714844,271.0599670410156,290.2982788085937,293.3671569824219,290.8758239746094,1.0,0.2408763617277145,1.0,0.0,0.7781209349632263,1.0,-0.9934909343719482,6.680056685581803e-07,0.9934902787208556,-0.1606619954109192,0.0,0.0,0.0,49.29009246826172,34.0,-457.5283508300781,-0.0,139.32989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,299.4983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.478515625,18000.0,0.0,0.0,0.0191755704581737,0.0,0.0,0.0,0.0,1.0,0.0328053422272205,0.0,-0.0,-0.0,0.0,0.0,0.0,7.861670383135788e-06,0.0760537534952163,-0.0760458931326866,0.0,1.9460765543044545e-05,0.0,0.0,2.8287017345428467,0.0,0.0,0.0,0.2630281746387481,4.0,0.0,1.0
739680,293.18634033203125,297.1499938964844,293.1499938964844,0.0689048320055008,-1720.7646484375,304.1489562988281,0.6625382900238037,0.1174604818224906,0.1072834283113479,293.58990478515625,297.1499938964844,293.1499938964844,0.0026367001701146,-212.91534423828125,294.5329284667969,0.4865105748176574,0.050000000745058,0.0490149371325969,293.163818359375,297.1499938964844,293.1499938964844,0.1728850454092025,-2766.806396484375,304.1421203613281,0.843431830406189,0.2454066127538681,0.1725895255804062,293.22772216796875,297.1499938964844,293.1499938964844,0.2041064202785492,-4273.13916015625,304.147705078125,0.8807536959648132,0.2797395288944244,0.2664403617382049,293.28302001953125,297.1499938964844,293.1499938964844,0.0095877312123775,-3034.927490234375,301.6962280273437,0.4865105748176574,0.050000000745058,0.2325057685375213,290.9089660644531,291.1499938964844,274.3980407714844,271.0599670410156,290.2982788085937,293.3671569824219,290.8758239746094,1.0,0.2408763617277145,1.0,0.0,0.7781209349632263,1.0,-0.9934909343719482,6.680056685581803e-07,0.9934902787208556,-0.1606619954109192,0.0,0.0,0.0,49.29009246826172,34.0,-457.5283508300781,-0.0,139.32989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,299.4983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.478515625,18000.0,0.0,0.0,0.0191755704581737,0.0,0.0,0.0,0.0,1.0,0.0328053422272205,0.0,-0.0,-0.0,0.0,0.0,0.0,7.861670383135788e-06,0.0760537534952163,-0.0760458931326866,0.0,1.9460765543044545e-05,0.0,0.0,2.8287017345428467,0.0,0.0,0.0,0.2630281746387481,4.0,0.0,1.0
739740,293.1839599609375,297.1499938964844,293.1499938964844,0.0678489580750465,-1700.3055419921875,304.15155029296875,0.6723394989967346,0.1170254796743393,0.1067279204726219,293.5727233886719,297.1499938964844,293.1499938964844,0.0026375020388513,-212.2454833984375,294.4238586425781,0.4942866265773773,0.050000000745058,0.048871599137783,293.1612548828125,297.1499938964844,293.1499938964844,0.1716735363006591,-2748.834716796875,304.1479187011719,0.8563775420188904,0.2455741167068481,0.1725897789001464,293.22540283203125,297.1499938964844,293.1499938964844,0.2012098133563995,-4220.91552734375,304.1546325683594,0.8933289647102356,0.2782423794269562,0.2648800313472748,293.2818603515625,297.1499938964844,293.1499938964844,0.0094744451344013,-3002.029541015625,301.6521911621094,0.4942866265773773,0.050000000745058,0.2318258136510849,290.9059753417969,291.1499938964844,274.4440612792969,271.0848693847656,290.3387756347656,293.3516540527344,291.1083984375,1.0,0.235096275806427,1.0,0.0,0.7771209478378296,1.0,-0.9899641275405884,6.638977083639475e-07,0.9899634718894958,-0.1576880365610122,0.0,0.0,0.0110426116734743,45.65217208862305,25.0,777.5633544921875,-3159.919921875,132.31295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510925292969,300.9107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17717.591796875,18000.0,0.0,0.0,0.0149902999401092,0.0,0.0,0.0,0.0,1.0,0.0271381307393312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070434458553791,0.1450618356466293,-0.0746273770928382,0.0,1.5213248843792826e-05,0.0,0.0,5.506007671356201,0.0,0.0,0.0,0.2715898156166076,4.0,0.0,1.0
739800,293.1839599609375,297.1499938964844,293.1499938964844,0.0678489580750465,-1700.3055419921875,304.15155029296875,0.6723394989967346,0.1170254796743393,0.1067279204726219,293.5727233886719,297.1499938964844,293.1499938964844,0.0026375020388513,-212.2454833984375,294.4238586425781,0.4942866265773773,0.050000000745058,0.048871599137783,293.1612548828125,297.1499938964844,293.1499938964844,0.1716735363006591,-2748.834716796875,304.1479187011719,0.8563775420188904,0.2455741167068481,0.1725897789001464,293.22540283203125,297.1499938964844,293.1499938964844,0.2012098133563995,-4220.91552734375,304.1546325683594,0.8933289647102356,0.2782423794269562,0.2648800313472748,293.2818603515625,297.1499938964844,293.1499938964844,0.0094744451344013,-3002.029541015625,301.6521911621094,0.4942866265773773,0.050000000745058,0.2318258136510849,290.9059753417969,291.1499938964844,274.4440612792969,271.0848693847656,290.3387756347656,293.3516540527344,291.1083984375,1.0,0.235096275806427,1.0,0.0,0.7771209478378296,1.0,-0.9899641275405884,6.638977083639475e-07,0.9899634718894958,-0.1576880365610122,0.0,0.0,0.0110426116734743,45.65217208862305,25.0,777.5633544921875,-3159.919921875,132.31295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510925292969,300.9107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17717.591796875,18000.0,0.0,0.0,0.0149902999401092,0.0,0.0,0.0,0.0,1.0,0.0271381307393312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070434458553791,0.1450618356466293,-0.0746273770928382,0.0,1.5213248843792826e-05,0.0,0.0,5.506007671356201,0.0,0.0,0.0,0.2715898156166076,4.0,0.0,1.0
739860,293.1819152832031,297.1499938964844,293.1499938964844,0.0647263750433921,-1639.943115234375,304.1546325683594,0.6882601976394653,0.1165796592831611,0.1061493381857872,293.560791015625,297.1499938964844,293.1499938964844,0.0023467503488063,-186.13609313964844,294.7203063964844,0.5064398646354675,0.050000000745058,0.0486794151365757,293.1596069335937,297.1499938964844,293.1499938964844,0.1655763983726501,-2664.954345703125,304.1551818847656,0.8768326044082642,0.245623305439949,0.1724897623062133,293.2240600585937,297.1499938964844,293.1499938964844,0.1925881654024124,-4068.256591796875,304.1632385253906,0.9140761494636536,0.2766022086143493,0.2631531357765198,293.2818908691406,297.1499938964844,293.1499938964844,0.0090284878388047,-2872.044677734375,301.7125549316406,0.5064398646354675,0.050000000745058,0.2309141904115677,291.46002197265625,291.1499938964844,274.48876953125,271.1088562011719,290.37945556640625,293.3395690917969,291.2991027832031,1.0,0.2273709028959274,1.0,0.0,0.7761209607124329,1.0,-0.985752522945404,6.591450869564142e-07,0.9857518672943116,-0.1547400057315826,0.0,0.0,0.0,40.765960693359375,25.0,-356.2784729003906,-0.0,123.08763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187255859375,299.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18091.38671875,18000.0,0.0,0.0,0.0188436936587095,0.0,0.0,0.0,0.0,1.0,0.0338687412440776,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848213939112611e-05,0.0765641033649444,-0.0765156224370002,0.0,1.912395418912638e-05,0.0,0.0,2.8592028617858887,0.0,0.0,0.0,0.2635199725627899,4.0,0.0,1.0
739920,293.1819152832031,297.1499938964844,293.1499938964844,0.0647263750433921,-1639.943115234375,304.1546325683594,0.6882601976394653,0.1165796592831611,0.1061493381857872,293.560791015625,297.1499938964844,293.1499938964844,0.0023467503488063,-186.13609313964844,294.7203063964844,0.5064398646354675,0.050000000745058,0.0486794151365757,293.1596069335937,297.1499938964844,293.1499938964844,0.1655763983726501,-2664.954345703125,304.1551818847656,0.8768326044082642,0.245623305439949,0.1724897623062133,293.2240600585937,297.1499938964844,293.1499938964844,0.1925881654024124,-4068.256591796875,304.1632385253906,0.9140761494636536,0.2766022086143493,0.2631531357765198,293.2818908691406,297.1499938964844,293.1499938964844,0.0090284878388047,-2872.044677734375,301.7125549316406,0.5064398646354675,0.050000000745058,0.2309141904115677,291.46002197265625,291.1499938964844,274.48876953125,271.1088562011719,290.37945556640625,293.3395690917969,291.2991027832031,1.0,0.2273709028959274,1.0,0.0,0.7761209607124329,1.0,-0.985752522945404,6.591450869564142e-07,0.9857518672943116,-0.1547400057315826,0.0,0.0,0.0,40.765960693359375,25.0,-356.2784729003906,-0.0,123.08763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187255859375,299.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18091.38671875,18000.0,0.0,0.0,0.0188436936587095,0.0,0.0,0.0,0.0,1.0,0.0338687412440776,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848213939112611e-05,0.0765641033649444,-0.0765156224370002,0.0,1.912395418912638e-05,0.0,0.0,2.8592028617858887,0.0,0.0,0.0,0.2635199725627899,4.0,0.0,1.0
739980,293.1794738769531,297.1499938964844,293.1499938964844,0.067463144659996,-1695.0557861328125,304.1489562988281,0.7025811076164246,0.1162649467587471,0.1056952774524688,293.5442810058594,297.1499938964844,293.1499938964844,0.0023821059148758,-192.39581298828125,294.2099914550781,0.5179344415664673,0.050000000745058,0.0485328435897827,293.1568603515625,297.1499938964844,293.1499938964844,0.1728323400020599,-2766.047119140625,304.1423034667969,0.8958186507225037,0.2459347695112228,0.1725637167692184,293.22137451171875,297.1499938964844,293.1499938964844,0.1995289176702499,-4196.60986328125,304.1483459472656,0.9343497157096864,0.2752697765827179,0.2616915702819824,293.2803649902344,297.1499938964844,293.1499938964844,0.0092604765668511,-2968.22607421875,301.5632019042969,0.5179344415664673,0.050000000745058,0.2302189171314239,290.9061584472656,291.1499938964844,274.531982421875,271.1318054199219,290.4132995605469,293.3263854980469,290.8828125,1.0,0.2215538322925567,1.0,0.0,0.7751209139823914,1.0,-0.9825313687324524,6.555570735145011e-07,0.98253071308136,-0.1522587984800338,0.0,0.0,0.0,37.04299545288086,25.0,-371.5818786621094,-0.0,116.1069107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378967285156,299.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8828125,18000.0,0.0,0.0,0.0157657973468303,0.0,0.0,0.0,0.0,1.0,0.0383375436067581,0.0,-0.0,-0.0,0.0,0.0,0.0,7.746333722025156e-06,0.0776945203542709,-0.0776867717504501,0.0,1.600028008397203e-05,0.0,0.0,2.888686180114746,0.0,0.0,0.0,0.2631282806396484,4.0,0.0,1.0
740040,293.1794738769531,297.1499938964844,293.1499938964844,0.067463144659996,-1695.0557861328125,304.1489562988281,0.7025811076164246,0.1162649467587471,0.1056952774524688,293.5442810058594,297.1499938964844,293.1499938964844,0.0023821059148758,-192.39581298828125,294.2099914550781,0.5179344415664673,0.050000000745058,0.0485328435897827,293.1568603515625,297.1499938964844,293.1499938964844,0.1728323400020599,-2766.047119140625,304.1423034667969,0.8958186507225037,0.2459347695112228,0.1725637167692184,293.22137451171875,297.1499938964844,293.1499938964844,0.1995289176702499,-4196.60986328125,304.1483459472656,0.9343497157096864,0.2752697765827179,0.2616915702819824,293.2803649902344,297.1499938964844,293.1499938964844,0.0092604765668511,-2968.22607421875,301.5632019042969,0.5179344415664673,0.050000000745058,0.2302189171314239,290.9061584472656,291.1499938964844,274.531982421875,271.1318054199219,290.4132995605469,293.3263854980469,290.8828125,1.0,0.2215538322925567,1.0,0.0,0.7751209139823914,1.0,-0.9825313687324524,6.555570735145011e-07,0.98253071308136,-0.1522587984800338,0.0,0.0,0.0,37.04299545288086,25.0,-371.5818786621094,-0.0,116.1069107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4378967285156,299.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8828125,18000.0,0.0,0.0,0.0157657973468303,0.0,0.0,0.0,0.0,1.0,0.0383375436067581,0.0,-0.0,-0.0,0.0,0.0,0.0,7.746333722025156e-06,0.0776945203542709,-0.0776867717504501,0.0,1.600028008397203e-05,0.0,0.0,2.888686180114746,0.0,0.0,0.0,0.2631282806396484,4.0,0.0,1.0
740100,293.1782531738281,297.1499938964844,293.1499938964844,0.0678177177906036,-1702.443359375,304.14849853515625,0.7088233232498169,0.1161325126886367,0.1055161952972412,293.5363464355469,297.1499938964844,293.1499938964844,0.0023540216498076,-190.69448852539065,294.09942626953125,0.52318274974823,0.050000000745058,0.0484750494360923,293.1556701660156,297.1499938964844,293.1499938964844,0.1741335242986679,-2783.789794921875,304.1413269042969,0.9042515754699708,0.2460858225822448,0.1726299524307251,293.2200927734375,297.1499938964844,293.1499938964844,0.2002913802862167,-4210.97998046875,304.14727783203125,0.9430853724479676,0.2746162712574005,0.2610172629356384,293.2795104980469,297.1499938964844,293.1499938964844,0.0092645892873406,-2977.20068359375,301.5261535644531,0.52318274974823,0.050000000745058,0.2299447655677795,290.8230285644531,291.1499938964844,274.55291748046875,271.1428527832031,290.4288024902344,293.3205871582031,290.80474853515625,1.0,0.2191576659679412,1.0,0.0,0.7746209502220154,1.0,-0.9811882376670836,6.540836352542101e-07,0.9811875820159912,-0.1511617451906204,0.0,0.0,0.0001822063786676,35.57582092285156,25.0,-300.3132019042969,-0.0,113.35145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58837890625,299.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.013532118871808,0.0,0.0,0.0,0.0,1.0,0.0404727980494499,0.0,-0.0,-0.0,0.0,0.0,0.0,8.188192623492796e-06,0.0783297345042228,-0.0783215463161468,0.0,1.3733380001212936e-05,0.0,0.0,2.911313533782959,0.0,0.0,0.0,0.2631449103355407,4.0,0.0,1.0
740160,293.1770935058594,297.1499938964844,293.1499938964844,0.0666536316275596,-1679.2535400390625,304.15106201171875,0.7143263816833496,0.1160032749176025,0.105352371931076,293.5290222167969,297.1499938964844,293.1499938964844,0.0023835639003664,-191.91552734375,294.1146545410156,0.528111457824707,0.050000000745058,0.0484250113368034,293.1546325683594,297.1499938964844,293.1499938964844,0.1718984842300415,-2751.891357421875,304.1473693847656,0.9124628901481628,0.246217206120491,0.1726936101913452,293.21893310546875,297.1499938964844,293.1499938964844,0.1970019787549972,-4150.87939453125,304.1542053222656,0.9508275985717772,0.2739546298980713,0.2603503465652466,293.2787170410156,297.1499938964844,293.1499938964844,0.0091662723571062,-2939.87060546875,301.5222473144531,0.528111457824707,0.050000000745058,0.2297074049711227,290.90728759765625,291.1499938964844,274.57342529296875,271.1536865234375,290.4435729980469,293.3153686523437,291.0928955078125,1.0,0.2170468419790268,1.0,0.0,0.7741209268569946,1.0,-0.9799227118492126,6.527165510306077e-07,0.97992205619812,-0.150138184428215,0.0,0.0,0.0114847337827086,34.30509185791016,25.0,759.3203735351562,-3121.900390625,110.94806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402282714844,300.5852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17698.404296875,18000.0,0.0,0.0,0.0120208170264959,0.0,0.0,0.0,0.0,1.0,0.0328065082430839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695893689990043,0.1458384394645691,-0.0762490704655647,0.0,1.2199600860185456e-05,0.0,0.0,5.529304027557373,0.0,0.0,0.0,0.2716363072395324,4.0,0.0,1.0
740220,293.17547607421875,297.1499938964844,293.1499938964844,0.0635061785578727,-1618.2384033203125,304.1543884277344,0.723084568977356,0.1156454086303711,0.1049784272909164,293.5203552246094,297.1499938964844,293.1499938964844,0.0021126873325556,-167.41110229492188,294.4490661621094,0.5368261337280273,0.050000000745058,0.0483449473977088,293.15380859375,297.1499938964844,293.1499938964844,0.1654088795185089,-2662.348388671875,304.155517578125,0.9272850155830384,0.2462658733129501,0.1726975589990615,293.2177124023437,297.1499938964844,293.1499938964844,0.1881895363330841,-3993.48193359375,304.1634521484375,0.9631163477897644,0.272458016872406,0.2588835656642914,293.27862548828125,297.1499938964844,293.1499938964844,0.0087526673451066,-2811.51904296875,301.5943298339844,0.5368261337280273,0.050000000745058,0.2293276190757751,291.486083984375,291.1499938964844,274.6129150390625,271.1744384765625,290.4721984863281,293.30780029296875,291.3304138183594,1.0,0.2135276049375534,1.0,0.0,0.7731209397315979,1.0,-0.977166473865509,6.498183324765705e-07,0.9771658182144164,-0.1482137888669967,0.0,0.0,0.0,32.2646369934082,25.0,-310.9412841796875,-0.0,106.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,299.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.595703125,18000.0,0.0,0.0,0.016180008649826,0.0,0.0,0.0,0.0,1.0,0.0392832644283771,0.0,-0.0,-0.0,0.0,0.0,0.0,4.734071990242228e-05,0.0781906247138977,-0.0781432837247848,0.0,1.6420652173110284e-05,0.0,0.0,2.9198238849639893,0.0,0.0,0.0,0.2636546492576599,4.0,0.0,1.0
740280,293.17547607421875,297.1499938964844,293.1499938964844,0.0635061785578727,-1618.2384033203125,304.1543884277344,0.723084568977356,0.1156454086303711,0.1049784272909164,293.5203552246094,297.1499938964844,293.1499938964844,0.0021126873325556,-167.41110229492188,294.4490661621094,0.5368261337280273,0.050000000745058,0.0483449473977088,293.15380859375,297.1499938964844,293.1499938964844,0.1654088795185089,-2662.348388671875,304.155517578125,0.9272850155830384,0.2462658733129501,0.1726975589990615,293.2177124023437,297.1499938964844,293.1499938964844,0.1881895363330841,-3993.48193359375,304.1634521484375,0.9631163477897644,0.272458016872406,0.2588835656642914,293.27862548828125,297.1499938964844,293.1499938964844,0.0087526673451066,-2811.51904296875,301.5943298339844,0.5368261337280273,0.050000000745058,0.2293276190757751,291.486083984375,291.1499938964844,274.6129150390625,271.1744384765625,290.4721984863281,293.30780029296875,291.3304138183594,1.0,0.2135276049375534,1.0,0.0,0.7731209397315979,1.0,-0.977166473865509,6.498183324765705e-07,0.9771658182144164,-0.1482137888669967,0.0,0.0,0.0,32.2646369934082,25.0,-310.9412841796875,-0.0,106.9432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,299.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.595703125,18000.0,0.0,0.0,0.016180008649826,0.0,0.0,0.0,0.0,1.0,0.0392832644283771,0.0,-0.0,-0.0,0.0,0.0,0.0,4.734071990242228e-05,0.0781906247138977,-0.0781432837247848,0.0,1.6420652173110284e-05,0.0,0.0,2.9198238849639893,0.0,0.0,0.0,0.2636546492576599,4.0,0.0,1.0
740340,293.1737060546875,297.1499938964844,293.1499938964844,0.0661799907684326,-1671.6591796875,304.1488647460937,0.7301497459411621,0.1153593137860298,0.1046402752399444,293.5080261230469,297.1499938964844,293.1499938964844,0.002146987710148,-173.10118103027344,293.9478454589844,0.5442867875099182,0.050000000745058,0.0482834540307521,293.1522216796875,297.1499938964844,293.1499938964844,0.1723467856645584,-2759.057861328125,304.1430358886719,0.9400032758712769,0.2464904934167862,0.1727842837572097,293.2153625488281,297.1499938964844,293.1499938964844,0.1947402656078338,-4115.30615234375,304.1490783691406,0.9726138710975648,0.2712165117263794,0.2576005160808563,293.27734375,297.1499938964844,293.1499938964844,0.0089819012209773,-2906.084228515625,301.4452514648437,0.5442867875099182,0.050000000745058,0.2290359139442443,290.9569091796875,291.1499938964844,274.6501770019531,271.19403076171875,290.4949645996094,293.29937744140625,290.9349365234375,1.0,0.2107646912336349,1.0,0.0,0.7721209526062012,1.0,-0.974900722503662,6.475320901699888e-07,0.9749000668525696,-0.1466177403926849,0.0,0.0,0.0,30.69693374633789,25.0,-343.2239074707031,-0.0,103.84927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646240234375,299.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.0137124843895435,0.0,0.0,0.0,0.0,1.0,0.0434388071298599,0.0,-0.0,-0.0,0.0,0.0,0.0,7.742199159110896e-06,0.0792593583464622,-0.079251617193222,0.0,1.3916428542870564e-05,0.0,0.0,2.94743013381958,0.0,0.0,0.0,0.2632835805416107,4.0,0.0,1.0
740400,293.1737060546875,297.1499938964844,293.1499938964844,0.0661799907684326,-1671.6591796875,304.1488647460937,0.7301497459411621,0.1153593137860298,0.1046402752399444,293.5080261230469,297.1499938964844,293.1499938964844,0.002146987710148,-173.10118103027344,293.9478454589844,0.5442867875099182,0.050000000745058,0.0482834540307521,293.1522216796875,297.1499938964844,293.1499938964844,0.1723467856645584,-2759.057861328125,304.1430358886719,0.9400032758712769,0.2464904934167862,0.1727842837572097,293.2153625488281,297.1499938964844,293.1499938964844,0.1947402656078338,-4115.30615234375,304.1490783691406,0.9726138710975648,0.2712165117263794,0.2576005160808563,293.27734375,297.1499938964844,293.1499938964844,0.0089819012209773,-2906.084228515625,301.4452514648437,0.5442867875099182,0.050000000745058,0.2290359139442443,290.9569091796875,291.1499938964844,274.6501770019531,271.19403076171875,290.4949645996094,293.29937744140625,290.9349365234375,1.0,0.2107646912336349,1.0,0.0,0.7721209526062012,1.0,-0.974900722503662,6.475320901699888e-07,0.9749000668525696,-0.1466177403926849,0.0,0.0,0.0,30.69693374633789,25.0,-343.2239074707031,-0.0,103.84927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646240234375,299.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.0137124843895435,0.0,0.0,0.0,0.0,1.0,0.0434388071298599,0.0,-0.0,-0.0,0.0,0.0,0.0,7.742199159110896e-06,0.0792593583464622,-0.079251617193222,0.0,1.3916428542870564e-05,0.0,0.0,2.94743013381958,0.0,0.0,0.0,0.2632835805416107,4.0,0.0,1.0
740460,293.1719665527344,297.1499938964844,293.1499938964844,0.0668059885501861,-1684.5577392578125,304.1482238769531,0.7359713315963745,0.1151102855801582,0.1043672785162925,293.4969177246094,297.1499938964844,293.1499938964844,0.0020920375827699,-169.52389526367188,293.7427978515625,0.5505107641220093,0.050000000745058,0.0482362508773803,293.151123046875,297.1499938964844,293.1499938964844,0.1745515465736389,-2789.063720703125,304.1417541503906,0.9502724409103394,0.2466603964567184,0.1728812456130981,293.2132263183594,297.1499938964844,293.1499938964844,0.1959442645311355,-4138.234375,304.1474609375,0.979741394519806,0.2699931263923645,0.2564004063606262,293.2760009765625,297.1499938964844,293.1499938964844,0.0089927427470684,-2922.4169921875,301.374755859375,0.5505107641220093,0.050000000745058,0.2288119941949844,290.8155212402344,291.1499938964844,274.6849975585937,271.21240234375,290.51446533203125,293.2923889160156,290.8045654296875,1.0,0.2085867971181869,1.0,0.0,0.7711209654808044,1.0,-0.9729236364364624,6.456313599301211e-07,0.9729230403900146,-0.14527627825737,0.0,0.0,0.0128420339897274,29.491544723510746,28.0,-147.1680450439453,-1590.454833984375,101.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6122436523437,298.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.48828125,18000.0,0.0,0.0,0.0098660122603178,0.0,0.0,0.0,0.0,1.0,0.0453921668231487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.018660333007574,0.0983268618583679,-0.0796665251255035,0.0,1.0012748134613504e-05,0.0,0.0,3.649922609329224,0.0,0.0,0.0,0.2663555741310119,4.0,0.0,1.0
740520,293.1719665527344,297.1499938964844,293.1499938964844,0.0668059885501861,-1684.5577392578125,304.1482238769531,0.7359713315963745,0.1151102855801582,0.1043672785162925,293.4969177246094,297.1499938964844,293.1499938964844,0.0020920375827699,-169.52389526367188,293.7427978515625,0.5505107641220093,0.050000000745058,0.0482362508773803,293.151123046875,297.1499938964844,293.1499938964844,0.1745515465736389,-2789.063720703125,304.1417541503906,0.9502724409103394,0.2466603964567184,0.1728812456130981,293.2132263183594,297.1499938964844,293.1499938964844,0.1959442645311355,-4138.234375,304.1474609375,0.979741394519806,0.2699931263923645,0.2564004063606262,293.2760009765625,297.1499938964844,293.1499938964844,0.0089927427470684,-2922.4169921875,301.374755859375,0.5505107641220093,0.050000000745058,0.2288119941949844,290.8155212402344,291.1499938964844,274.6849975585937,271.21240234375,290.51446533203125,293.2923889160156,290.8045654296875,1.0,0.2085867971181869,1.0,0.0,0.7711209654808044,1.0,-0.9729236364364624,6.456313599301211e-07,0.9729230403900146,-0.14527627825737,0.0,0.0,0.0128420339897274,29.491544723510746,28.0,-147.1680450439453,-1590.454833984375,101.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6122436523437,298.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.48828125,18000.0,0.0,0.0,0.0098660122603178,0.0,0.0,0.0,0.0,1.0,0.0453921668231487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.018660333007574,0.0983268618583679,-0.0796665251255035,0.0,1.0012748134613504e-05,0.0,0.0,3.649922609329224,0.0,0.0,0.0,0.2663555741310119,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0605745092034339,-1562.6104736328125,304.1587829589844,0.7368621826171875,0.11477892100811,0.1040927022695541,293.4920349121094,297.1499938964844,293.1499938964844,0.0019123697420582,-149.62728881835938,294.39410400390625,0.5519593358039856,0.050000000745058,0.0482257381081581,293.1513671875,297.1499938964844,293.1499938964844,0.1608061045408249,-2596.799560546875,304.1664123535156,0.9525452852249146,0.246583491563797,0.1728787273168563,293.2121887207031,297.1499938964844,293.1499938964844,0.1793839335441589,-3835.02783203125,304.1748046875,0.980212390422821,0.2686080932617187,0.255140870809555,293.276123046875,297.1499938964844,293.1499938964844,0.0083901146426796,-2701.41650390625,301.5345153808594,0.5519593358039856,0.050000000745058,0.2287621349096298,291.7794494628906,291.1499938964844,274.7171325683594,271.2294921875,290.53240966796875,293.2879333496094,291.6957092285156,1.0,0.2080351114273071,1.0,0.0,0.7701209187507629,1.0,-0.9710070490837096,6.438661444008176e-07,0.9710063934326172,-0.1441168189048767,0.0,0.0,0.0,29.213274002075195,31.0,184.4505157470703,-14.10157299041748,100.56420135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,299.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.75390625,18000.0,0.0,0.0,0.0136761600151658,0.0,0.0,0.0,0.0,1.0,0.0440259091556072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007825559587217,0.0805286839604377,-0.079746127128601,0.0,1.38795639941236e-05,0.0,0.0,3.0185892581939697,0.0,0.0,0.0,0.2642290592193603,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0605745092034339,-1562.6104736328125,304.1587829589844,0.7368621826171875,0.11477892100811,0.1040927022695541,293.4920349121094,297.1499938964844,293.1499938964844,0.0019123697420582,-149.62728881835938,294.39410400390625,0.5519593358039856,0.050000000745058,0.0482257381081581,293.1513671875,297.1499938964844,293.1499938964844,0.1608061045408249,-2596.799560546875,304.1664123535156,0.9525452852249146,0.246583491563797,0.1728787273168563,293.2121887207031,297.1499938964844,293.1499938964844,0.1793839335441589,-3835.02783203125,304.1748046875,0.980212390422821,0.2686080932617187,0.255140870809555,293.276123046875,297.1499938964844,293.1499938964844,0.0083901146426796,-2701.41650390625,301.5345153808594,0.5519593358039856,0.050000000745058,0.2287621349096298,291.7794494628906,291.1499938964844,274.7171325683594,271.2294921875,290.53240966796875,293.2879333496094,291.6957092285156,1.0,0.2080351114273071,1.0,0.0,0.7701209187507629,1.0,-0.9710070490837096,6.438661444008176e-07,0.9710063934326172,-0.1441168189048767,0.0,0.0,0.0,29.213274002075195,31.0,184.4505157470703,-14.10157299041748,100.56420135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,299.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.75390625,18000.0,0.0,0.0,0.0136761600151658,0.0,0.0,0.0,0.0,1.0,0.0440259091556072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007825559587217,0.0805286839604377,-0.079746127128601,0.0,1.38795639941236e-05,0.0,0.0,3.0185892581939697,0.0,0.0,0.0,0.2642290592193603,4.0,0.0,1.0
740700,293.1704406738281,297.1499938964844,293.1499938964844,0.0637983307242393,-1626.061279296875,304.1513671875,0.735544741153717,0.1145958006381988,0.1039272919297218,293.48895263671875,297.1499938964844,293.1499938964844,0.0018989258678629,-151.56613159179688,293.94012451171875,0.5510311126708984,0.050000000745058,0.0482324622571468,293.1514587402344,297.1499938964844,293.1499938964844,0.1683864146471023,-2703.88232421875,304.1497802734375,0.9510036110877992,0.2465517073869705,0.1728366613388061,293.2114562988281,297.1499938964844,293.1499938964844,0.1872869282960891,-3983.24169921875,304.1560363769531,0.97823566198349,0.267962634563446,0.2544923722743988,293.27606201171875,297.1499938964844,293.1499938964844,0.0086476439610123,-2809.484130859375,301.4042053222656,0.5510311126708984,0.050000000745058,0.2287940233945846,291.2680358886719,291.1499938964844,274.7321472167969,271.2375793457031,290.5401916503906,293.2857666015625,291.1728515625,1.0,0.2082316726446151,1.0,0.0,0.769620954990387,1.0,-0.970025897026062,6.429842187571921e-07,0.9700253009796144,-0.1435897201299667,0.0,0.0,0.0,29.37618064880371,31.0,-377.1445007324219,-0.0,100.62613677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016540527344,299.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.29296875,18000.0,0.0,0.0,0.0140355993062257,0.0,0.0,0.0,0.0,1.0,0.046052761375904,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3099930583848618e-05,0.0801746547222137,-0.0801615566015243,0.0,1.4244348676584195e-05,0.0,0.0,2.9889068603515625,0.0,0.0,0.0,0.2636395990848541,4.0,0.0,1.0
740760,293.1699523925781,297.1499938964844,293.1499938964844,0.0648683235049247,-1647.4097900390625,304.14923095703125,0.7334843277931213,0.1144375428557396,0.1037871539592742,293.485107421875,297.1499938964844,293.1499938964844,0.0019156099297106,-153.97084045410156,293.7145690917969,0.5493225455284119,0.050000000745058,0.0482450127601623,293.1513366699219,297.1499938964844,293.1499938964844,0.1711649596691131,-2742.568359375,304.1448669433594,0.9482999444007874,0.2465530931949615,0.1728398203849792,293.2104797363281,297.1499938964844,293.1499938964844,0.18984155356884,-4030.98193359375,304.1504211425781,0.9752549529075624,0.2673759758472442,0.2539297938346863,293.27569580078125,297.1499938964844,293.1499938964844,0.0087450919672846,-2849.26318359375,301.3353881835937,0.5493225455284119,0.050000000745058,0.2288535833358764,291.0451965332031,291.1499938964844,274.7463684082031,271.24530029296875,290.546875,293.28326416015625,291.0173645019531,1.0,0.2086990773677826,1.0,0.0,0.7691209316253662,1.0,-0.9692727327346802,6.423509262276639e-07,0.9692720770835876,-0.1431324183940887,0.0,0.0,0.0,29.68927764892578,34.0,-356.96368408203125,-0.0,100.98362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013244628906,299.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.4609375,18000.0,0.0,0.0,0.0130440304055809,0.0,0.0,0.0,0.0,1.0,0.047958455979824,0.0,-0.0,-0.0,0.0,0.0,0.0,7.86251257522963e-06,0.0806912407279014,-0.0806833803653717,0.0,1.3238032806839328e-05,0.0,0.0,3.0026192665100098,0.0,0.0,0.0,0.2634783983230591,4.0,0.0,1.0
740820,293.1689147949219,297.1499938964844,293.1499938964844,0.0656173452734947,-1662.6280517578125,304.1482849121094,0.7274540662765503,0.1141398027539253,0.103554680943489,293.4781188964844,297.1499938964844,293.1499938964844,0.0018633402651175,-150.6079864501953,293.4901123046875,0.5439450740814209,0.050000000745058,0.0482861660420894,293.15155029296875,297.1499938964844,293.1499938964844,0.1734436154365539,-2773.86572265625,304.14288330078125,0.939548134803772,0.2464772462844848,0.1728369891643524,293.2087097167969,297.1499938964844,293.1499938964844,0.1913585215806961,-4059.795654296875,304.1478576660156,0.9662460684776306,0.2662050127983093,0.2528673410415649,293.27496337890625,297.1499938964844,293.1499938964844,0.0087841656059026,-2873.548583984375,301.25897216796875,0.5439450740814209,0.050000000745058,0.2290487885475158,290.88739013671875,291.1499938964844,274.7724609375,271.2597351074219,290.55908203125,293.2790222167969,290.87176513671875,1.0,0.2103181779384613,1.0,0.0,0.7681209444999695,1.0,-0.9679988026618958,6.413541200345207e-07,0.967998206615448,-0.1423255950212478,0.0,0.0,0.0,30.72380447387696,37.0,-243.5655059814453,-0.0,102.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317932128906,299.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0100633995607495,0.0,0.0,0.0,0.0,1.0,0.0515967793762683,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719330824329518e-06,0.0818095281720161,-0.0818018093705177,0.0,1.0213070709141904e-05,0.0,0.0,3.041903257369995,0.0,0.0,0.0,0.2634890675544739,4.0,0.0,1.0
740880,293.1689147949219,297.1499938964844,293.1499938964844,0.0656173452734947,-1662.6280517578125,304.1482849121094,0.7274540662765503,0.1141398027539253,0.103554680943489,293.4781188964844,297.1499938964844,293.1499938964844,0.0018633402651175,-150.6079864501953,293.4901123046875,0.5439450740814209,0.050000000745058,0.0482861660420894,293.15155029296875,297.1499938964844,293.1499938964844,0.1734436154365539,-2773.86572265625,304.14288330078125,0.939548134803772,0.2464772462844848,0.1728369891643524,293.2087097167969,297.1499938964844,293.1499938964844,0.1913585215806961,-4059.795654296875,304.1478576660156,0.9662460684776306,0.2662050127983093,0.2528673410415649,293.27496337890625,297.1499938964844,293.1499938964844,0.0087841656059026,-2873.548583984375,301.25897216796875,0.5439450740814209,0.050000000745058,0.2290487885475158,290.88739013671875,291.1499938964844,274.7724609375,271.2597351074219,290.55908203125,293.2790222167969,290.87176513671875,1.0,0.2103181779384613,1.0,0.0,0.7681209444999695,1.0,-0.9679988026618958,6.413541200345207e-07,0.967998206615448,-0.1423255950212478,0.0,0.0,0.0,30.72380447387696,37.0,-243.5655059814453,-0.0,102.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317932128906,299.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.0100633995607495,0.0,0.0,0.0,0.0,1.0,0.0515967793762683,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719330824329518e-06,0.0818095281720161,-0.0818018093705177,0.0,1.0213070709141904e-05,0.0,0.0,3.041903257369995,0.0,0.0,0.0,0.2634890675544739,4.0,0.0,1.0
740940,293.1681213378906,297.1499938964844,293.1499938964844,0.062146820127964,-1594.3040771484375,304.15545654296875,0.7194557785987854,0.1138238608837127,0.1033393144607544,293.4736022949219,297.1499938964844,293.1499938964844,0.0018793023191392,-148.95889282226562,293.7198486328125,0.5367637872695923,0.050000000745058,0.0483455173671245,293.15252685546875,297.1499938964844,293.1499938964844,0.1658043563365936,-2666.254638671875,304.1598815917969,0.927307665348053,0.2462444007396698,0.1727591753005981,293.2073669433594,297.1499938964844,293.1499938964844,0.1820629686117172,-3888.1513671875,304.1661376953125,0.953658938407898,0.2649895548820495,0.2518074512481689,293.27471923828125,297.1499938964844,293.1499938964844,0.0085172252729535,-2764.2119140625,301.30682373046875,0.5367637872695923,0.050000000745058,0.2293303161859512,291.2975769042969,291.1499938964844,274.7951965332031,271.27276611328125,290.57037353515625,293.2759704589844,291.5393371582031,1.0,0.212667629122734,1.0,0.0,0.7671209573745728,1.0,-0.9667840600013732,6.404513896995923e-07,0.9667834639549256,-0.141601875424385,0.0,0.0,0.0,32.21865463256836,40.0,1117.2279052734375,-2639.85302734375,104.61914825439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,301.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.248046875,18000.0,0.0,0.0,0.0098229302093386,0.0,0.0,0.0,0.0,1.0,0.0449704378843307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493490546941757,0.1296584904193878,-0.0803094357252121,0.0,9.969025086320473e-06,0.0,0.0,4.937325954437256,0.0,0.0,0.0,0.2694116234779358,4.0,0.0,1.0
741000,293.1681213378906,297.1499938964844,293.1499938964844,0.062146820127964,-1594.3040771484375,304.15545654296875,0.7194557785987854,0.1138238608837127,0.1033393144607544,293.4736022949219,297.1499938964844,293.1499938964844,0.0018793023191392,-148.95889282226562,293.7198486328125,0.5367637872695923,0.050000000745058,0.0483455173671245,293.15252685546875,297.1499938964844,293.1499938964844,0.1658043563365936,-2666.254638671875,304.1598815917969,0.927307665348053,0.2462444007396698,0.1727591753005981,293.2073669433594,297.1499938964844,293.1499938964844,0.1820629686117172,-3888.1513671875,304.1661376953125,0.953658938407898,0.2649895548820495,0.2518074512481689,293.27471923828125,297.1499938964844,293.1499938964844,0.0085172252729535,-2764.2119140625,301.30682373046875,0.5367637872695923,0.050000000745058,0.2293303161859512,291.2975769042969,291.1499938964844,274.7951965332031,271.27276611328125,290.57037353515625,293.2759704589844,291.5393371582031,1.0,0.212667629122734,1.0,0.0,0.7671209573745728,1.0,-0.9667840600013732,6.404513896995923e-07,0.9667834639549256,-0.141601875424385,0.0,0.0,0.0,32.21865463256836,40.0,1117.2279052734375,-2639.85302734375,104.61914825439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,301.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.248046875,18000.0,0.0,0.0,0.0098229302093386,0.0,0.0,0.0,0.0,1.0,0.0449704378843307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493490546941757,0.1296584904193878,-0.0803094357252121,0.0,9.969025086320473e-06,0.0,0.0,4.937325954437256,0.0,0.0,0.0,0.2694116234779358,4.0,0.0,1.0
741060,293.1679382324219,297.1499938964844,293.1499938964844,0.0629699826240539,-1611.5313720703125,304.1512145996094,0.7095785140991211,0.1134029477834701,0.1030422523617744,293.473388671875,297.1499938964844,293.1499938964844,0.0016463259235024,-131.37876892089844,293.5879211425781,0.5285893678665161,0.050000000745058,0.0484203957021236,293.1545104980469,297.1499938964844,293.1499938964844,0.1679200828075409,-2697.6513671875,304.1506652832031,0.912874162197113,0.2457758039236068,0.1724971830844879,293.20672607421875,297.1499938964844,293.1499938964844,0.1836103349924087,-3920.818603515625,304.15557861328125,0.9381052255630492,0.2636653184890747,0.2506163418292999,293.2757568359375,297.1499938964844,293.1499938964844,0.008488149382174,-2777.508544921875,301.2549743652344,0.5285893678665161,0.050000000745058,0.2296855151653289,291.2712097167969,291.1499938964844,274.8143005371094,271.2843322753906,290.5823669433594,293.2757568359375,291.1813049316406,1.0,0.2155583798885345,1.0,0.0,0.766120970249176,1.0,-0.9651997089385986,6.39200607110979e-07,0.965199053287506,-0.1408866941928863,0.0,0.0,0.0,34.100624084472656,43.0,-357.59039306640625,-0.0,107.36961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,299.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.302734375,18000.0,0.0,0.0,0.0132203707471489,0.0,0.0,0.0,0.0,1.0,0.0518192984163761,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251768844667822e-05,0.0819961801171302,-0.0819836631417274,0.0,1.3416994988801887e-05,0.0,0.0,3.057106733322144,0.0,0.0,0.0,0.2638065218925476,4.0,0.0,1.0
