time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741120,293.1679382324219,297.1499938964844,293.1499938964844,0.0629699826240539,-1611.5313720703125,304.1512145996094,0.7095785140991211,0.1134029477834701,0.1030422523617744,293.473388671875,297.1499938964844,293.1499938964844,0.0016463259235024,-131.37876892089844,293.5879211425781,0.5285893678665161,0.050000000745058,0.0484203957021236,293.1545104980469,297.1499938964844,293.1499938964844,0.1679200828075409,-2697.6513671875,304.1506652832031,0.912874162197113,0.2457758039236068,0.1724971830844879,293.20672607421875,297.1499938964844,293.1499938964844,0.1836103349924087,-3920.818603515625,304.15557861328125,0.9381052255630492,0.2636653184890747,0.2506163418292999,293.2757568359375,297.1499938964844,293.1499938964844,0.008488149382174,-2777.508544921875,301.2549743652344,0.5285893678665161,0.050000000745058,0.2296855151653289,291.2712097167969,291.1499938964844,274.8143005371094,271.2843322753906,290.5823669433594,293.2757568359375,291.1813049316406,1.0,0.2155583798885345,1.0,0.0,0.766120970249176,1.0,-0.9651997089385986,6.39200607110979e-07,0.965199053287506,-0.1408866941928863,0.0,0.0,0.0,34.100624084472656,43.0,-357.59039306640625,-0.0,107.36961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,299.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.302734375,18000.0,0.0,0.0,0.0132203707471489,0.0,0.0,0.0,0.0,1.0,0.0518192984163761,0.0,-0.0,-0.0,0.0,0.0,0.0,1.251768844667822e-05,0.0819961801171302,-0.0819836631417274,0.0,1.3416994988801887e-05,0.0,0.0,3.057106733322144,0.0,0.0,0.0,0.2638065218925476,4.0,0.0,1.0
741180,293.1672668457031,297.1499938964844,293.1499938964844,0.0643865019083023,-1639.801025390625,304.14862060546875,0.6988459825515747,0.1130832657217979,0.10281603038311,293.46954345703125,297.1499938964844,293.1499938964844,0.0016317891422659,-131.46482849121094,293.2440185546875,0.520370364189148,0.050000000745058,0.0485054440796375,293.15582275390625,297.1499938964844,293.1499938964844,0.1714716553688049,-2747.234130859375,304.1449279785156,0.8992236852645874,0.2453975081443786,0.1723007261753082,293.20513916015625,297.1499938964844,293.1499938964844,0.1868187040090561,-3981.27001953125,304.1487731933594,0.92183917760849,0.2625479400157928,0.2496238201856613,293.2756652832031,297.1499938964844,293.1499938964844,0.0086074201390147,-2829.865234375,301.14471435546875,0.520370364189148,0.050000000745058,0.2300889492034912,290.977294921875,291.1499938964844,274.8295593261719,271.2944030761719,290.59234619140625,293.2756652832031,290.9591979980469,1.0,0.218863382935524,1.0,0.0,0.7651209235191345,1.0,-0.9640873670578004,6.384676680681878e-07,0.9640867114067078,-0.140321746468544,0.0,0.0,0.0,36.24521255493164,46.0,-281.8713684082031,-0.0,110.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,299.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.0112919490784406,0.0,0.0,0.0,0.0,1.0,0.0552242845296859,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7253753261175e-06,0.0829883217811584,-0.0829805955290794,0.0,1.1459893357823605e-05,0.0,0.0,3.0869781970977783,0.0,0.0,0.0,0.2636351585388183,4.0,0.0,1.0
741240,293.1672668457031,297.1499938964844,293.1499938964844,0.0643865019083023,-1639.801025390625,304.14862060546875,0.6988459825515747,0.1130832657217979,0.10281603038311,293.46954345703125,297.1499938964844,293.1499938964844,0.0016317891422659,-131.46482849121094,293.2440185546875,0.520370364189148,0.050000000745058,0.0485054440796375,293.15582275390625,297.1499938964844,293.1499938964844,0.1714716553688049,-2747.234130859375,304.1449279785156,0.8992236852645874,0.2453975081443786,0.1723007261753082,293.20513916015625,297.1499938964844,293.1499938964844,0.1868187040090561,-3981.27001953125,304.1487731933594,0.92183917760849,0.2625479400157928,0.2496238201856613,293.2756652832031,297.1499938964844,293.1499938964844,0.0086074201390147,-2829.865234375,301.14471435546875,0.520370364189148,0.050000000745058,0.2300889492034912,290.977294921875,291.1499938964844,274.8295593261719,271.2944030761719,290.59234619140625,293.2756652832031,290.9591979980469,1.0,0.218863382935524,1.0,0.0,0.7651209235191345,1.0,-0.9640873670578004,6.384676680681878e-07,0.9640867114067078,-0.140321746468544,0.0,0.0,0.0,36.24521255493164,46.0,-281.8713684082031,-0.0,110.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204895019531,299.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.0112919490784406,0.0,0.0,0.0,0.0,1.0,0.0552242845296859,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7253753261175e-06,0.0829883217811584,-0.0829805955290794,0.0,1.1459893357823605e-05,0.0,0.0,3.0869781970977783,0.0,0.0,0.0,0.2636351585388183,4.0,0.0,1.0
741300,293.1669006347656,297.1499938964844,293.1499938964844,0.0647052004933357,-1646.2427978515625,304.1482849121094,0.6934522986412048,0.112933725118637,0.1027241051197052,293.4678649902344,297.1499938964844,293.1499938964844,0.0016005317447707,-129.24964904785156,293.1380615234375,0.5163396000862122,0.050000000745058,0.0485514886677265,293.1566467285156,297.1499938964844,293.1499938964844,0.1722878217697143,-2758.540771484375,304.14434814453125,0.8925768733024597,0.2451595515012741,0.1721814721822738,293.2044372558594,297.1499938964844,293.1499938964844,0.1874142289161682,-3992.65625,304.1479187011719,0.9137973785400392,0.2619910538196563,0.2491451203823089,293.2756042480469,297.1499938964844,293.1499938964844,0.0086234221234917,-2840.2607421875,301.1078186035156,0.5163396000862122,0.050000000745058,0.2303073555231094,290.9119873046875,291.1499938964844,274.835693359375,271.2988586425781,290.5965881347656,293.2756042480469,290.89697265625,1.0,0.220635786652565,1.0,0.0,0.7646209597587585,1.0,-0.9635767340660096,6.381593493642868e-07,0.9635761380195618,-0.1400713771581649,0.0,0.0,0.0,37.406856536865234,46.0,-232.156005859375,-0.0,112.43717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,299.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.0099684838205575,0.0,0.0,0.0,0.0,1.0,0.056847508996725,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719097993685864e-06,0.0835072547197341,-0.0834995359182357,0.0,1.0116743396793026e-05,0.0,0.0,3.105804681777954,0.0,0.0,0.0,0.2636626064777374,4.0,0.0,1.0
741360,293.1665954589844,297.1499938964844,293.1499938964844,0.0649605691432952,-1651.42724609375,304.14813232421875,0.6880794167518616,0.1127833575010299,0.102635271847248,293.4664611816406,297.1499938964844,293.1499938964844,0.0015685185790061,-126.9122543334961,293.04034423828125,0.5124042630195618,0.050000000745058,0.0485996454954147,293.1576232910156,297.1499938964844,293.1499938964844,0.1729246228933334,-2767.34521484375,304.14422607421875,0.885934591293335,0.2448863387107849,0.1720393002033233,293.2037353515625,297.1499938964844,293.1499938964844,0.1878446787595749,-4000.9462890625,304.14752197265625,0.906116783618927,0.2614338397979736,0.2486680150032043,293.2755432128906,297.1499938964844,293.1499938964844,0.0086341891437768,-2848.491943359375,301.0731811523437,0.5124042630195618,0.050000000745058,0.2305358052253723,290.8575439453125,291.1499938964844,274.8407592773437,271.3029479980469,290.60040283203125,293.2755432128906,290.84503173828125,1.0,0.2224712073802948,1.0,0.0,0.7641209363937378,1.0,-0.9630588293075562,6.378512011906423e-07,0.9630582332611084,-0.1398365497589111,0.0,0.0,0.004346368368715,38.62166976928711,49.0,-189.9329071044922,-0.0,114.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42401123046875,299.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.0085528325289487,0.0,0.0,0.0,0.0,1.0,0.0583933182060718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002775207685772,0.0842744708061218,-0.0839969515800476,0.0,8.680038263264578e-06,0.0,0.0,3.1340246200561523,0.0,0.0,0.0,0.2637655735015869,4.0,0.0,1.0
741420,293.1663513183594,297.1499938964844,293.1499938964844,0.0588471218943595,-1532.2764892578125,304.1592102050781,0.6774458885192871,0.1124145612120628,0.1024311780929565,293.4682312011719,297.1499938964844,293.1499938964844,0.0014599919086322,-114.03875732421876,293.6984558105469,0.5048773884773254,0.050000000745058,0.0487018898129463,293.1605224609375,297.1499938964844,293.1499938964844,0.1588309109210968,-2569.87451171875,304.1702575683594,0.8727496862411499,0.2441095113754272,0.1716402620077133,293.203125,297.1499938964844,293.1499938964844,0.1721360683441162,-3709.578857421875,304.1752014160156,0.8918880224227905,0.2602033019065857,0.2476620227098465,293.2766418457031,297.1499938964844,293.1499938964844,0.0081162992864847,-2642.41357421875,301.2422180175781,0.5048773884773254,0.050000000745058,0.2310207933187484,291.7749938964844,291.1499938964844,274.84765625,271.3098449707031,290.6075744628906,293.2764892578125,291.7975769042969,1.0,0.226285308599472,1.0,0.0,0.7631209492683411,1.0,-0.961832582950592,6.370614187289902e-07,0.9618319272994996,-0.1393837481737136,0.0,0.0,0.0,41.19797897338867,52.0,552.7295532226562,-291.468505859375,118.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,299.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18167.990234375,18000.0,0.0,0.0,0.0120558198541402,0.0,0.0,0.0,0.0,1.0,0.0547550395131111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031208700966089,0.0863675251603126,-0.0832466557621955,0.0,1.2235124813742004e-05,0.0,0.0,3.246571779251098,0.0,0.0,0.0,0.2648833990097046,4.0,0.0,1.0
741480,293.1663513183594,297.1499938964844,293.1499938964844,0.0588471218943595,-1532.2764892578125,304.1592102050781,0.6774458885192871,0.1124145612120628,0.1024311780929565,293.4682312011719,297.1499938964844,293.1499938964844,0.0014599919086322,-114.03875732421876,293.6984558105469,0.5048773884773254,0.050000000745058,0.0487018898129463,293.1605224609375,297.1499938964844,293.1499938964844,0.1588309109210968,-2569.87451171875,304.1702575683594,0.8727496862411499,0.2441095113754272,0.1716402620077133,293.203125,297.1499938964844,293.1499938964844,0.1721360683441162,-3709.578857421875,304.1752014160156,0.8918880224227905,0.2602033019065857,0.2476620227098465,293.2766418457031,297.1499938964844,293.1499938964844,0.0081162992864847,-2642.41357421875,301.2422180175781,0.5048773884773254,0.050000000745058,0.2310207933187484,291.7749938964844,291.1499938964844,274.84765625,271.3098449707031,290.6075744628906,293.2764892578125,291.7975769042969,1.0,0.226285308599472,1.0,0.0,0.7631209492683411,1.0,-0.961832582950592,6.370614187289902e-07,0.9618319272994996,-0.1393837481737136,0.0,0.0,0.0,41.19797897338867,52.0,552.7295532226562,-291.468505859375,118.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,299.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18167.990234375,18000.0,0.0,0.0,0.0120558198541402,0.0,0.0,0.0,0.0,1.0,0.0547550395131111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031208700966089,0.0863675251603126,-0.0832466557621955,0.0,1.2235124813742004e-05,0.0,0.0,3.246571779251098,0.0,0.0,0.0,0.2648833990097046,4.0,0.0,1.0
741540,293.16632080078125,297.1499938964844,293.1499938964844,0.0630083009600639,-1614.024658203125,304.1495361328125,0.6671307682991028,0.1120036169886589,0.1021525114774704,293.468994140625,297.1499938964844,293.1499938964844,0.0013805570779368,-110.71734619140624,293.0231018066406,0.497879296541214,0.050000000745058,0.0488105341792106,293.16339111328125,297.1499938964844,293.1499938964844,0.1682093739509582,-2703.31591796875,304.1485595703125,0.8600368499755859,0.2432574033737182,0.1711069941520691,293.2021789550781,297.1499938964844,293.1499938964844,0.1820245683193206,-3897.082275390625,304.15106201171875,0.8782474398612976,0.2590479254722595,0.2466199398040771,293.2775573730469,297.1499938964844,293.1499938964844,0.0084267733618617,-2781.561279296875,301.0382995605469,0.497879296541214,0.050000000745058,0.2315361648797989,291.10919189453125,291.1499938964844,274.8500061035156,271.31512451171875,290.6129150390625,293.27752685546875,291.07598876953125,1.0,0.2302247285842895,1.0,0.0,0.7621209621429443,1.0,-0.9603561162948608,6.360482416312152e-07,0.9603555202484132,-0.1389630287885666,0.0,0.0,0.0,43.93183517456055,55.0,-339.54473876953125,-0.0,122.38294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,298.9981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.84765625,18000.0,0.0,0.0,0.0128216007724404,0.0,0.0,0.0,0.0,1.0,0.0582171343266963,0.0,-0.0,-0.0,0.0,0.0,0.0,8.00916586740641e-06,0.0840054675936698,-0.0839974582195282,0.0,1.3012295312364586e-05,0.0,0.0,3.1282083988189697,0.0,0.0,0.0,0.2638439834117889,4.0,0.0,1.0
741600,293.16632080078125,297.1499938964844,293.1499938964844,0.0630083009600639,-1614.024658203125,304.1495361328125,0.6671307682991028,0.1120036169886589,0.1021525114774704,293.468994140625,297.1499938964844,293.1499938964844,0.0013805570779368,-110.71734619140624,293.0231018066406,0.497879296541214,0.050000000745058,0.0488105341792106,293.16339111328125,297.1499938964844,293.1499938964844,0.1682093739509582,-2703.31591796875,304.1485595703125,0.8600368499755859,0.2432574033737182,0.1711069941520691,293.2021789550781,297.1499938964844,293.1499938964844,0.1820245683193206,-3897.082275390625,304.15106201171875,0.8782474398612976,0.2590479254722595,0.2466199398040771,293.2775573730469,297.1499938964844,293.1499938964844,0.0084267733618617,-2781.561279296875,301.0382995605469,0.497879296541214,0.050000000745058,0.2315361648797989,291.10919189453125,291.1499938964844,274.8500061035156,271.31512451171875,290.6129150390625,293.27752685546875,291.07598876953125,1.0,0.2302247285842895,1.0,0.0,0.7621209621429443,1.0,-0.9603561162948608,6.360482416312152e-07,0.9603555202484132,-0.1389630287885666,0.0,0.0,0.0,43.93183517456055,55.0,-339.54473876953125,-0.0,122.38294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,298.9981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.84765625,18000.0,0.0,0.0,0.0128216007724404,0.0,0.0,0.0,0.0,1.0,0.0582171343266963,0.0,-0.0,-0.0,0.0,0.0,0.0,8.00916586740641e-06,0.0840054675936698,-0.0839974582195282,0.0,1.3012295312364586e-05,0.0,0.0,3.1282083988189697,0.0,0.0,0.0,0.2638439834117889,4.0,0.0,1.0
741660,293.1659851074219,297.1499938964844,293.1499938964844,0.0637867301702499,-1629.698486328125,304.1484375,0.6577377915382385,0.1116558611392974,0.1019395068287849,293.4684753417969,297.1499938964844,293.1499938964844,0.0013215645449236,-106.5942840576172,292.7720947265625,0.4914216697216034,0.050000000745058,0.0489229261875152,293.1662902832031,297.1499938964844,293.1499938964844,0.169847697019577,-2726.58935546875,304.1464233398437,0.8483286499977112,0.2423308491706848,0.1705770492553711,293.20086669921875,297.1499938964844,293.1499938964844,0.1836665868759155,-3928.40087890625,304.1480712890625,0.8657275438308716,0.2579927444458008,0.2457325309514999,293.2778015136719,297.1499938964844,293.1499938964844,0.0084781916812062,-2809.456298828125,300.953369140625,0.4914216697216034,0.050000000745058,0.2320692986249923,290.9449462890625,291.1499938964844,274.8500061035156,271.31951904296875,290.6150207519531,293.2777709960937,290.9291687011719,1.0,0.2342472225427627,1.0,0.0,0.7611209750175476,1.0,-0.95917409658432,6.353856178975548e-07,0.9591734409332277,-0.1387029141187667,0.0,0.0,0.0,46.76266098022461,43.0,-239.700927734375,-0.0,126.72772216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,298.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.0106645915657281,0.0,0.0,0.0,0.0,1.0,0.0612272806465625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720494977547787e-06,0.0849523320794105,-0.0849446132779121,0.0,1.0823205229826272e-05,0.0,0.0,3.1603832244873047,0.0,0.0,0.0,0.2638161480426788,4.0,0.0,1.0
741720,293.1659851074219,297.1499938964844,293.1499938964844,0.0637867301702499,-1629.698486328125,304.1484375,0.6577377915382385,0.1116558611392974,0.1019395068287849,293.4684753417969,297.1499938964844,293.1499938964844,0.0013215645449236,-106.5942840576172,292.7720947265625,0.4914216697216034,0.050000000745058,0.0489229261875152,293.1662902832031,297.1499938964844,293.1499938964844,0.169847697019577,-2726.58935546875,304.1464233398437,0.8483286499977112,0.2423308491706848,0.1705770492553711,293.20086669921875,297.1499938964844,293.1499938964844,0.1836665868759155,-3928.40087890625,304.1480712890625,0.8657275438308716,0.2579927444458008,0.2457325309514999,293.2778015136719,297.1499938964844,293.1499938964844,0.0084781916812062,-2809.456298828125,300.953369140625,0.4914216697216034,0.050000000745058,0.2320692986249923,290.9449462890625,291.1499938964844,274.8500061035156,271.31951904296875,290.6150207519531,293.2777709960937,290.9291687011719,1.0,0.2342472225427627,1.0,0.0,0.7611209750175476,1.0,-0.95917409658432,6.353856178975548e-07,0.9591734409332277,-0.1387029141187667,0.0,0.0,0.0,46.76266098022461,43.0,-239.700927734375,-0.0,126.72772216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,298.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.0106645915657281,0.0,0.0,0.0,0.0,1.0,0.0612272806465625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720494977547787e-06,0.0849523320794105,-0.0849446132779121,0.0,1.0823205229826272e-05,0.0,0.0,3.1603832244873047,0.0,0.0,0.0,0.2638161480426788,4.0,0.0,1.0
741780,293.16558837890625,297.1499938964844,293.1499938964844,0.0639872327446937,-1634.1226806640625,304.148681640625,0.6588009595870972,0.1113342121243476,0.1016198471188545,293.4692077636719,297.1499938964844,293.1499938964844,0.0012578926980495,-101.74469757080078,292.5765686035156,0.4927150309085846,0.050000000745058,0.0488995537161827,293.169921875,297.1499938964844,293.1499938964844,0.1700788885354995,-2730.256591796875,304.1473693847656,0.8492323160171509,0.2411883175373077,0.1698002815246582,293.1996154785156,297.1499938964844,293.1499938964844,0.1840040534734726,-3935.25830078125,304.1483154296875,0.8668166995048523,0.2569574117660522,0.2447248250246048,293.2779541015625,297.1499938964844,293.1499938964844,0.0084612611681222,-2813.55712890625,300.885009765625,0.4927150309085846,0.050000000745058,0.2319584190845489,290.8514404296875,291.1499938964844,274.8500061035156,271.3239440917969,290.61474609375,293.2779541015625,290.888916015625,1.0,0.2325610220432281,1.0,0.0,0.7601209878921509,1.0,-0.9564881920814514,6.332442694656493e-07,0.9564875364303588,-0.1383421719074249,0.0,0.0,0.016321936622262,46.13335800170898,31.0,243.4720153808593,-2544.33837890625,125.06839752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225158691406,298.3839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17687.521484375,18000.0,0.0,0.0,0.0080680875107645,0.0,0.0,0.0,0.0,1.0,0.0588743612170219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0447749271988868,0.1288267076015472,-0.0840517729520797,0.0,8.188083484128583e-06,0.0,0.0,4.820077896118164,0.0,0.0,0.0,0.2698558866977691,4.0,0.0,1.0
741840,293.16558837890625,297.1499938964844,293.1499938964844,0.0639872327446937,-1634.1226806640625,304.148681640625,0.6588009595870972,0.1113342121243476,0.1016198471188545,293.4692077636719,297.1499938964844,293.1499938964844,0.0012578926980495,-101.74469757080078,292.5765686035156,0.4927150309085846,0.050000000745058,0.0488995537161827,293.169921875,297.1499938964844,293.1499938964844,0.1700788885354995,-2730.256591796875,304.1473693847656,0.8492323160171509,0.2411883175373077,0.1698002815246582,293.1996154785156,297.1499938964844,293.1499938964844,0.1840040534734726,-3935.25830078125,304.1483154296875,0.8668166995048523,0.2569574117660522,0.2447248250246048,293.2779541015625,297.1499938964844,293.1499938964844,0.0084612611681222,-2813.55712890625,300.885009765625,0.4927150309085846,0.050000000745058,0.2319584190845489,290.8514404296875,291.1499938964844,274.8500061035156,271.3239440917969,290.61474609375,293.2779541015625,290.888916015625,1.0,0.2325610220432281,1.0,0.0,0.7601209878921509,1.0,-0.9564881920814514,6.332442694656493e-07,0.9564875364303588,-0.1383421719074249,0.0,0.0,0.016321936622262,46.13335800170898,31.0,243.4720153808593,-2544.33837890625,125.06839752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225158691406,298.3839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17687.521484375,18000.0,0.0,0.0,0.0080680875107645,0.0,0.0,0.0,0.0,1.0,0.0588743612170219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0447749271988868,0.1288267076015472,-0.0840517729520797,0.0,8.188083484128583e-06,0.0,0.0,4.820077896118164,0.0,0.0,0.0,0.2698558866977691,4.0,0.0,1.0
741900,293.1654357910156,297.1499938964844,293.1499938964844,0.0591715276241302,-1540.2335205078125,304.15777587890625,0.6627840399742126,0.1111640408635139,0.1014244630932807,293.4721374511719,297.1499938964844,293.1499938964844,0.0012725354172289,-100.10314178466795,293.0910949707031,0.495930552482605,0.050000000745058,0.048843290656805,293.1722106933594,297.1499938964844,293.1499938964844,0.158911257982254,-2573.38671875,304.1683349609375,0.8538052439689636,0.2404866069555282,0.1693139374256134,293.1992492675781,297.1499938964844,293.1499938964844,0.172034665942192,-3711.822021484375,304.17059326171875,0.8718373775482178,0.2564012110233307,0.2441728562116623,293.2785949707031,297.1499938964844,293.1499938964844,0.0080885011702775,-2656.155517578125,301.0250244140625,0.495930552482605,0.050000000745058,0.2316915392875671,291.5133361816406,291.1499938964844,274.8500061035156,271.3261413574219,290.6141052246094,293.2784423828125,291.7129211425781,1.0,0.2301198691129684,1.0,0.0,0.7596209645271301,1.0,-0.954619824886322,6.316613507806323e-07,0.9546191692352296,-0.1381318271160125,0.0,0.0,0.0,44.68209838867188,31.0,1071.951904296875,-1906.815185546875,122.27296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,300.2195739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18118.39453125,18000.0,0.0,0.0,0.010852069593966,0.0,0.0,0.0,0.0,1.0,0.0570335015654563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0260703302919864,0.1102579161524772,-0.0841875895857811,0.0,1.1013471521437168e-05,0.0,0.0,4.18091344833374,0.0,0.0,0.0,0.2673201858997345,4.0,0.0,1.0
741960,293.1654663085937,297.1499938964844,293.1499938964844,0.0588942617177963,-1535.7607421875,304.1565856933594,0.668806254863739,0.110961303114891,0.101178839802742,293.4765930175781,297.1499938964844,293.1499938964844,0.0010426111984997,-82.00849151611328,293.1649780273437,0.5007099509239197,0.050000000745058,0.0487649776041507,293.1748352050781,297.1499938964844,293.1499938964844,0.1580475717782974,-2562.92822265625,304.1659851074219,0.8608137965202332,0.239688828587532,0.168724700808525,293.1990661621094,297.1499938964844,293.1499938964844,0.1712699979543686,-3699.8720703125,304.1676025390625,0.8795028328895569,0.2558134496212005,0.2435427159070968,293.27960205078125,297.1499938964844,293.1499938964844,0.0079542649909853,-2625.6376953125,301.04022216796875,0.5007099509239197,0.050000000745058,0.2313200533390045,291.6717224121094,291.1499938964844,274.8500061035156,271.3283386230469,290.6134033203125,293.2795104980469,291.5306396484375,1.0,0.2267780154943466,1.0,0.0,0.7591209411621094,1.0,-0.9523217678070068,6.296572223618568e-07,0.9523211717605592,-0.1378867030143737,0.0,0.0,0.0,42.66617584228516,25.0,-79.45995330810547,-0.0,118.47474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9047546386719,298.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.99609375,18000.0,0.0,0.0,0.0132806031033396,0.0,0.0,0.0,0.0,1.0,0.0604492910206317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001498547208029,0.0850788652896881,-0.0849290117621421,0.0,1.347812303720275e-05,0.0,0.0,3.1831576824188232,0.0,0.0,0.0,0.2644540667533874,4.0,0.0,1.0
742020,293.1651306152344,297.1499938964844,293.1499938964844,0.0620041787624359,-1597.1251220703125,304.1496887207031,0.6827271580696106,0.1106404066085815,0.1007153391838073,293.48046875,297.1499938964844,293.1499938964844,0.001029594684951,-82.71472930908203,292.4984741210937,0.5118431448936462,0.050000000745058,0.0486068874597549,293.1793518066406,297.1499938964844,293.1499938964844,0.1645855158567428,-2656.9384765625,304.1508483886719,0.8770496249198914,0.2381456345319748,0.1675327271223068,293.1975402832031,297.1499938964844,293.1499938964844,0.1789002865552902,-3844.686767578125,304.1501770019531,0.8972468376159668,0.254875510931015,0.242438867688179,293.2799072265625,297.1499938964844,293.1499938964844,0.0081691797822713,-2728.8017578125,300.8402709960937,0.5118431448936462,0.050000000745058,0.2305701375007629,291.0567321777344,291.1499938964844,274.8500061035156,271.332763671875,290.6083374023437,293.2799072265625,291.0335388183594,1.0,0.2201363742351532,1.0,0.0,0.7581209540367126,1.0,-0.9479198455810548,6.259017482079798e-07,0.9479191899299622,-0.1375347822904586,0.0,0.0,0.0,38.59834671020508,25.0,-314.0941467285156,-0.0,110.91549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04852294921875,298.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.244140625,18000.0,0.0,0.0,0.0126419719308614,0.0,0.0,0.0,0.0,1.0,0.0633305236697197,0.0,-0.0,-0.0,0.0,0.0,0.0,7.776636266498826e-06,0.0856795683503151,-0.0856717973947525,0.0,1.2829994375351816e-05,0.0,0.0,3.189661264419556,0.0,0.0,0.0,0.2639563679695129,4.0,0.0,1.0
742080,293.1651306152344,297.1499938964844,293.1499938964844,0.0620041787624359,-1597.1251220703125,304.1496887207031,0.6827271580696106,0.1106404066085815,0.1007153391838073,293.48046875,297.1499938964844,293.1499938964844,0.001029594684951,-82.71472930908203,292.4984741210937,0.5118431448936462,0.050000000745058,0.0486068874597549,293.1793518066406,297.1499938964844,293.1499938964844,0.1645855158567428,-2656.9384765625,304.1508483886719,0.8770496249198914,0.2381456345319748,0.1675327271223068,293.1975402832031,297.1499938964844,293.1499938964844,0.1789002865552902,-3844.686767578125,304.1501770019531,0.8972468376159668,0.254875510931015,0.242438867688179,293.2799072265625,297.1499938964844,293.1499938964844,0.0081691797822713,-2728.8017578125,300.8402709960937,0.5118431448936462,0.050000000745058,0.2305701375007629,291.0567321777344,291.1499938964844,274.8500061035156,271.332763671875,290.6083374023437,293.2799072265625,291.0335388183594,1.0,0.2201363742351532,1.0,0.0,0.7581209540367126,1.0,-0.9479198455810548,6.259017482079798e-07,0.9479191899299622,-0.1375347822904586,0.0,0.0,0.0,38.59834671020508,25.0,-314.0941467285156,-0.0,110.91549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04852294921875,298.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.244140625,18000.0,0.0,0.0,0.0126419719308614,0.0,0.0,0.0,0.0,1.0,0.0633305236697197,0.0,-0.0,-0.0,0.0,0.0,0.0,7.776636266498826e-06,0.0856795683503151,-0.0856717973947525,0.0,1.2829994375351816e-05,0.0,0.0,3.189661264419556,0.0,0.0,0.0,0.2639563679695129,4.0,0.0,1.0
742140,293.1646423339844,297.1499938964844,293.1499938964844,0.0625236481428146,-1607.98095703125,304.1489562988281,0.6948482394218445,0.1103527694940567,0.1003450229763984,293.4848327636719,297.1499938964844,293.1499938964844,0.0009427152690477,-76.12166595458984,292.2430114746094,0.521976888179779,0.050000000745058,0.0484880656003952,293.1844177246094,297.1499938964844,293.1499938964844,0.1650226861238479,-2664.449951171875,304.14990234375,0.8907694816589355,0.2363757193088531,0.166261151432991,293.1960144042969,297.1499938964844,293.1499938964844,0.1801740080118179,-3869.328125,304.1480712890625,0.9130496382713318,0.2539847493171692,0.2414793968200683,293.2797546386719,297.1499938964844,293.1499938964844,0.0081552322953939,-2738.71337890625,300.75885009765625,0.521976888179779,0.050000000745058,0.2300065010786056,290.9145202636719,291.1499938964844,274.8500061035156,271.337158203125,290.6002197265625,293.2797546386719,290.8991394042969,1.0,0.2150461822748184,1.0,0.0,0.7571209669113159,1.0,-0.943978190422058,6.226782147678023e-07,0.9439775943756104,-0.1373823285102844,0.0,0.0,0.0,35.5292854309082,25.0,-222.8529052734375,-0.0,105.12467956542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,298.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0103201502934098,0.0,0.0,0.0,0.0,1.0,0.066019132733345,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719237146375235e-06,0.0865571871399879,-0.0865494683384895,0.0,1.0473640031705145e-05,0.0,0.0,3.2206833362579346,0.0,0.0,0.0,0.2639747858047485,4.0,0.0,1.0
742200,293.1646423339844,297.1499938964844,293.1499938964844,0.0625236481428146,-1607.98095703125,304.1489562988281,0.6948482394218445,0.1103527694940567,0.1003450229763984,293.4848327636719,297.1499938964844,293.1499938964844,0.0009427152690477,-76.12166595458984,292.2430114746094,0.521976888179779,0.050000000745058,0.0484880656003952,293.1844177246094,297.1499938964844,293.1499938964844,0.1650226861238479,-2664.449951171875,304.14990234375,0.8907694816589355,0.2363757193088531,0.166261151432991,293.1960144042969,297.1499938964844,293.1499938964844,0.1801740080118179,-3869.328125,304.1480712890625,0.9130496382713318,0.2539847493171692,0.2414793968200683,293.2797546386719,297.1499938964844,293.1499938964844,0.0081552322953939,-2738.71337890625,300.75885009765625,0.521976888179779,0.050000000745058,0.2300065010786056,290.9145202636719,291.1499938964844,274.8500061035156,271.337158203125,290.6002197265625,293.2797546386719,290.8991394042969,1.0,0.2150461822748184,1.0,0.0,0.7571209669113159,1.0,-0.943978190422058,6.226782147678023e-07,0.9439775943756104,-0.1373823285102844,0.0,0.0,0.0,35.5292854309082,25.0,-222.8529052734375,-0.0,105.12467956542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,298.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0103201502934098,0.0,0.0,0.0,0.0,1.0,0.066019132733345,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719237146375235e-06,0.0865571871399879,-0.0865494683384895,0.0,1.0473640031705145e-05,0.0,0.0,3.2206833362579346,0.0,0.0,0.0,0.2639747858047485,4.0,0.0,1.0
742260,293.1644592285156,297.1499938964844,293.1499938964844,0.0606999471783638,-1572.6976318359375,304.1528625488281,0.7045333981513977,0.1100196242332458,0.0999787449836731,293.4911804199219,297.1499938964844,293.1499938964844,0.0009478235733695,-75.83528137207031,292.2416381835937,0.5306124687194824,0.050000000745058,0.0484012104570865,293.1903381347656,297.1499938964844,293.1499938964844,0.1599477380514145,-2593.9189453125,304.1595764160156,0.9012247323989868,0.2343041002750396,0.1648127436637878,293.1947937011719,297.1499938964844,293.1499938964844,0.1756698489189148,-3785.18310546875,304.15753173828125,0.9268162846565248,0.2530666887760162,0.2405415177345276,293.2797546386719,297.1499938964844,293.1499938964844,0.0080177364870905,-2682.49609375,300.751708984375,0.5306124687194824,0.050000000745058,0.2295944988727569,291.06268310546875,291.1499938964844,274.8500061035156,271.3415832519531,290.5897216796875,293.2796936035156,291.2864990234375,1.0,0.2110395729541778,1.0,0.0,0.7561209797859192,1.0,-0.9400756359100342,6.195548394316575e-07,0.9400749802589417,-0.1373560428619384,0.0,0.0,0.0,33.26841735839844,25.0,961.3690795898438,-2949.6337890625,100.68062591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,300.7553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17780.87890625,18000.0,0.0,0.0,0.0093024345114827,0.0,0.0,0.0,0.0,1.0,0.0584310367703437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653837993741035,0.1498026996850967,-0.0844189003109932,0.0,9.440787835046647e-06,0.0,0.0,5.702971935272217,0.0,0.0,0.0,0.2719817161560058,4.0,0.0,1.0
742320,293.1644592285156,297.1499938964844,293.1499938964844,0.0606999471783638,-1572.6976318359375,304.1528625488281,0.7045333981513977,0.1100196242332458,0.0999787449836731,293.4911804199219,297.1499938964844,293.1499938964844,0.0009478235733695,-75.83528137207031,292.2416381835937,0.5306124687194824,0.050000000745058,0.0484012104570865,293.1903381347656,297.1499938964844,293.1499938964844,0.1599477380514145,-2593.9189453125,304.1595764160156,0.9012247323989868,0.2343041002750396,0.1648127436637878,293.1947937011719,297.1499938964844,293.1499938964844,0.1756698489189148,-3785.18310546875,304.15753173828125,0.9268162846565248,0.2530666887760162,0.2405415177345276,293.2797546386719,297.1499938964844,293.1499938964844,0.0080177364870905,-2682.49609375,300.751708984375,0.5306124687194824,0.050000000745058,0.2295944988727569,291.06268310546875,291.1499938964844,274.8500061035156,271.3415832519531,290.5897216796875,293.2796936035156,291.2864990234375,1.0,0.2110395729541778,1.0,0.0,0.7561209797859192,1.0,-0.9400756359100342,6.195548394316575e-07,0.9400749802589417,-0.1373560428619384,0.0,0.0,0.0,33.26841735839844,25.0,961.3690795898438,-2949.6337890625,100.68062591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29522705078125,300.7553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17780.87890625,18000.0,0.0,0.0,0.0093024345114827,0.0,0.0,0.0,0.0,1.0,0.0584310367703437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653837993741035,0.1498026996850967,-0.0844189003109932,0.0,9.440787835046647e-06,0.0,0.0,5.702971935272217,0.0,0.0,0.0,0.2719817161560058,4.0,0.0,1.0
742380,293.16510009765625,297.1499938964844,293.1499938964844,0.05900264903903,-1541.1636962890625,304.15338134765625,0.7116819024085999,0.1095251962542533,0.0995053201913833,293.50396728515625,297.1499938964844,293.1499938964844,0.0006461474695242,-51.31889343261719,292.4130249023437,0.5377064943313599,0.050000000745058,0.0483376085758209,293.1976318359375,297.1499938964844,293.1499938964844,0.1550196856260299,-2527.4755859375,304.1615905761719,0.908639669418335,0.2318054586648941,0.1630820035934448,293.1945495605469,297.1499938964844,293.1499938964844,0.1715095788240432,-3710.489501953125,304.1586303710937,0.9374258518218994,0.2519813477993011,0.2394707947969436,293.2816162109375,297.1499938964844,293.1499938964844,0.0077641713432967,-2604.93310546875,300.7945861816406,0.5377064943313599,0.050000000745058,0.2292928099632263,291.4161682128906,291.1499938964844,274.8500061035156,271.3459777832031,290.57989501953125,293.2830505371094,291.28717041015625,1.0,0.2078457921743393,1.0,0.0,0.7551209926605225,1.0,-0.9357064962387084,6.160218504192017e-07,0.9357059001922609,-0.1373723596334457,0.0,0.0,0.0,31.58858871459961,25.0,-311.7577819824219,-0.0,97.1018295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796691894531,299.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.3671875,18000.0,0.0,0.0,0.0140655543655157,0.0,0.0,0.0,0.0,1.0,0.0645199045538902,0.0,-0.0,-0.0,0.0,0.0,0.0,2.179022521886509e-05,0.0862201750278472,-0.0861983820796012,0.0,1.4274749446485656e-05,0.0,0.0,3.2194535732269287,0.0,0.0,0.0,0.2643374800682068,4.0,0.0,1.0
742440,293.16510009765625,297.1499938964844,293.1499938964844,0.05900264903903,-1541.1636962890625,304.15338134765625,0.7116819024085999,0.1095251962542533,0.0995053201913833,293.50396728515625,297.1499938964844,293.1499938964844,0.0006461474695242,-51.31889343261719,292.4130249023437,0.5377064943313599,0.050000000745058,0.0483376085758209,293.1976318359375,297.1499938964844,293.1499938964844,0.1550196856260299,-2527.4755859375,304.1615905761719,0.908639669418335,0.2318054586648941,0.1630820035934448,293.1945495605469,297.1499938964844,293.1499938964844,0.1715095788240432,-3710.489501953125,304.1586303710937,0.9374258518218994,0.2519813477993011,0.2394707947969436,293.2816162109375,297.1499938964844,293.1499938964844,0.0077641713432967,-2604.93310546875,300.7945861816406,0.5377064943313599,0.050000000745058,0.2292928099632263,291.4161682128906,291.1499938964844,274.8500061035156,271.3459777832031,290.57989501953125,293.2830505371094,291.28717041015625,1.0,0.2078457921743393,1.0,0.0,0.7551209926605225,1.0,-0.9357064962387084,6.160218504192017e-07,0.9357059001922609,-0.1373723596334457,0.0,0.0,0.0,31.58858871459961,25.0,-311.7577819824219,-0.0,97.1018295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796691894531,299.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.3671875,18000.0,0.0,0.0,0.0140655543655157,0.0,0.0,0.0,0.0,1.0,0.0645199045538902,0.0,-0.0,-0.0,0.0,0.0,0.0,2.179022521886509e-05,0.0862201750278472,-0.0861983820796012,0.0,1.4274749446485656e-05,0.0,0.0,3.2194535732269287,0.0,0.0,0.0,0.2643374800682068,4.0,0.0,1.0
742500,293.16522216796875,297.1499938964844,293.1499938964844,0.0603842325508594,-1568.411865234375,304.1503295898437,0.7145227789878845,0.1093106567859649,0.0992710143327713,293.508056640625,297.1499938964844,293.1499938964844,0.0006540758186019,-52.45133590698242,292.0606384277344,0.5407811403274536,0.050000000745058,0.0483118668198585,293.200927734375,297.1499938964844,293.1499938964844,0.157464325428009,-2563.47607421875,304.1552124023437,0.9116275906562804,0.2305546253919601,0.1621917784214019,293.1939697265625,297.1499938964844,293.1499938964844,0.1749596297740936,-3776.041748046875,304.1509704589844,0.9418639540672302,0.2515289485454559,0.2389893382787704,293.2818298339844,297.1499938964844,293.1499938964844,0.0078754434362053,-2655.6533203125,300.6908569335937,0.5407811403274536,0.050000000745058,0.2291706949472427,291.1127624511719,291.1499938964844,274.8500061035156,271.3481750488281,290.5748291015625,293.2857666015625,291.0763854980469,1.0,0.2064915746450424,1.0,0.0,0.7546209692955017,1.0,-0.9336013197898864,6.143599762253871e-07,0.9336007237434388,-0.1374412029981613,0.0,0.0,0.0,30.902507781982425,25.0,-353.1520080566406,-0.0,95.58444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717712402344,299.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.634765625,18000.0,0.0,0.0,0.0136042591184377,0.0,0.0,0.0,0.0,1.0,0.0658490657806396,0.0,-0.0,-0.0,0.0,0.0,0.0,8.054100362642203e-06,0.0865530669689178,-0.0865450128912925,0.0,1.3806593415210957e-05,0.0,0.0,3.224451065063477,0.0,0.0,0.0,0.2641100287437439,4.0,0.0,1.0
742560,293.16522216796875,297.1499938964844,293.1499938964844,0.060787595808506,-1576.656005859375,304.1495361328125,0.7170398235321045,0.1091166511178016,0.0990669503808021,293.5121765136719,297.1499938964844,293.1499938964844,0.0006111963884904,-49.18722534179688,291.8900146484375,0.5435716509819031,0.050000000745058,0.0482893586158752,293.2042541503906,297.1499938964844,293.1499938964844,0.1576850861310959,-2567.747802734375,304.15386962890625,0.9141367077827454,0.2292539328336715,0.1612872779369354,293.193359375,297.1499938964844,293.1499938964844,0.1760151982307434,-3796.298095703125,304.1488952636719,0.9458025097846984,0.2510889172554016,0.2385469079017639,293.2819519042969,297.1499938964844,293.1499938964844,0.0078907953575253,-2668.470703125,300.6396484375,0.5435716509819031,0.050000000745058,0.2290639281272888,291.00848388671875,291.1499938964844,274.8500061035156,271.35040283203125,290.5692749023437,293.28863525390625,290.9872131347656,1.0,0.2052743881940841,1.0,0.0,0.754120945930481,1.0,-0.9315844774246216,6.128022391749255e-07,0.9315838813781738,-0.1375541985034942,0.0,0.0,0.0,30.29899978637696,25.0,-304.57403564453125,-0.0,94.22191619873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09344482421875,299.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33984375,18000.0,0.0,0.0,0.0126229720190167,0.0,0.0,0.0,0.0,1.0,0.067134104669094,0.0,-0.0,-0.0,0.0,0.0,0.0,7.729920980636962e-06,0.0869519859552383,-0.0869442597031593,0.0,1.2810711268684828e-05,0.0,0.0,3.236783504486084,0.0,0.0,0.0,0.26405730843544,4.0,0.0,1.0
742620,293.1651611328125,297.1499938964844,293.1499938964844,0.061273843050003,-1586.837890625,304.1488952636719,0.7210915684700012,0.1087414324283599,0.0986929982900619,293.52105712890625,297.1499938964844,293.1499938964844,0.0005256229778751,-41.68781661987305,291.6075439453125,0.5482826232910156,0.050000000745058,0.0482530407607555,293.2112121582031,297.1499938964844,293.1499938964844,0.1572009027004242,-2563.20947265625,304.1534423828125,0.9174686074256896,0.2264696359634399,0.1593633592128753,293.1923217773437,297.1499938964844,293.1499938964844,0.1772982627153396,-3821.031494140625,304.1471862792969,0.9520882964134216,0.2502059638500213,0.2376790791749954,293.2821655273437,297.1499938964844,293.1499938964844,0.0078893108293414,-2681.19580078125,300.5552978515625,0.5482826232910156,0.050000000745058,0.2288916558027267,290.8702392578125,291.1499938964844,274.8500061035156,271.35479736328125,290.55694580078125,293.29547119140625,290.8546142578125,1.0,0.2031821608543396,1.0,0.0,0.7531209588050842,1.0,-0.9275344014167786,6.097214395595074e-07,0.9275338053703308,-0.1378805935382843,0.0,0.0,0.0,29.310791015625,25.0,-217.37664794921875,-0.0,91.85523223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,299.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0101102851331233,0.0,0.0,0.0,0.0,1.0,0.0695798769593238,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718809683865402e-06,0.0877699255943298,-0.0877622067928314,0.0,1.026065456244396e-05,0.0,0.0,3.266320943832397,0.0,0.0,0.0,0.2640966773033142,4.0,0.0,1.0
742680,293.1651611328125,297.1499938964844,293.1499938964844,0.061273843050003,-1586.837890625,304.1488952636719,0.7210915684700012,0.1087414324283599,0.0986929982900619,293.52105712890625,297.1499938964844,293.1499938964844,0.0005256229778751,-41.68781661987305,291.6075439453125,0.5482826232910156,0.050000000745058,0.0482530407607555,293.2112121582031,297.1499938964844,293.1499938964844,0.1572009027004242,-2563.20947265625,304.1534423828125,0.9174686074256896,0.2264696359634399,0.1593633592128753,293.1923217773437,297.1499938964844,293.1499938964844,0.1772982627153396,-3821.031494140625,304.1471862792969,0.9520882964134216,0.2502059638500213,0.2376790791749954,293.2821655273437,297.1499938964844,293.1499938964844,0.0078893108293414,-2681.19580078125,300.5552978515625,0.5482826232910156,0.050000000745058,0.2288916558027267,290.8702392578125,291.1499938964844,274.8500061035156,271.35479736328125,290.55694580078125,293.29547119140625,290.8546142578125,1.0,0.2031821608543396,1.0,0.0,0.7531209588050842,1.0,-0.9275344014167786,6.097214395595074e-07,0.9275338053703308,-0.1378805935382843,0.0,0.0,0.0,29.310791015625,25.0,-217.37664794921875,-0.0,91.85523223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,299.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0101102851331233,0.0,0.0,0.0,0.0,1.0,0.0695798769593238,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718809683865402e-06,0.0877699255943298,-0.0877622067928314,0.0,1.026065456244396e-05,0.0,0.0,3.266320943832397,0.0,0.0,0.0,0.2640966773033142,4.0,0.0,1.0
742740,293.1653747558594,297.1499938964844,293.1499938964844,0.0560395009815692,-1486.1259765625,304.1587829589844,0.7239271998405457,0.1083195954561233,0.0983132645487785,293.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11920166015625,0.5519120693206787,0.050000000745058,0.04822638630867,293.2187805175781,297.1499938964844,293.1499938964844,0.1443076431751251,-2380.423095703125,304.1754150390625,0.9185866713523864,0.2233884334564209,0.1572644859552383,293.1917724609375,297.1499938964844,293.1499938964844,0.1646562069654464,-3582.900390625,304.17108154296875,0.9564523696899414,0.2492465078830719,0.2367894053459167,293.28326416015625,297.1499938964844,293.1499938964844,0.0075185312889516,-2516.741943359375,300.70037841796875,0.5519120693206787,0.050000000745058,0.2287652194499969,291.5779724121094,291.1499938964844,274.8500061035156,271.35919189453125,290.5421447753906,293.30401611328125,291.7615661621094,1.0,0.2014535665512085,1.0,0.0,0.7521209716796875,1.0,-0.9233078956604004,6.065550905987038e-07,0.9233072996139526,-0.1383724808692932,0.0,0.0,0.0,28.562231063842773,25.0,1046.5072021484375,-1732.6531982421875,89.84956359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03692626953125,300.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.966796875,18000.0,0.0,0.0,0.0123532656580209,0.0,0.0,0.0,0.0,1.0,0.0631470158696174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.022381892427802,0.1086374968290329,-0.0862556099891662,0.0,1.2536994290712755e-05,0.0,0.0,4.12104082107544,0.0,0.0,0.0,0.2672709226608276,4.0,0.0,1.0
742800,293.1653747558594,297.1499938964844,293.1499938964844,0.0560395009815692,-1486.1259765625,304.1587829589844,0.7239271998405457,0.1083195954561233,0.0983132645487785,293.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11920166015625,0.5519120693206787,0.050000000745058,0.04822638630867,293.2187805175781,297.1499938964844,293.1499938964844,0.1443076431751251,-2380.423095703125,304.1754150390625,0.9185866713523864,0.2233884334564209,0.1572644859552383,293.1917724609375,297.1499938964844,293.1499938964844,0.1646562069654464,-3582.900390625,304.17108154296875,0.9564523696899414,0.2492465078830719,0.2367894053459167,293.28326416015625,297.1499938964844,293.1499938964844,0.0075185312889516,-2516.741943359375,300.70037841796875,0.5519120693206787,0.050000000745058,0.2287652194499969,291.5779724121094,291.1499938964844,274.8500061035156,271.35919189453125,290.5421447753906,293.30401611328125,291.7615661621094,1.0,0.2014535665512085,1.0,0.0,0.7521209716796875,1.0,-0.9233078956604004,6.065550905987038e-07,0.9233072996139526,-0.1383724808692932,0.0,0.0,0.0,28.562231063842773,25.0,1046.5072021484375,-1732.6531982421875,89.84956359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03692626953125,300.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.966796875,18000.0,0.0,0.0,0.0123532656580209,0.0,0.0,0.0,0.0,1.0,0.0631470158696174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.022381892427802,0.1086374968290329,-0.0862556099891662,0.0,1.2536994290712755e-05,0.0,0.0,4.12104082107544,0.0,0.0,0.0,0.2672709226608276,4.0,0.0,1.0
