time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742860,293.1663513183594,297.1499938964844,293.1499938964844,0.0586383640766143,-1537.5614013671875,304.151123046875,0.7253268361091614,0.1077325865626335,0.0977851897478103,293.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7046203613281,0.554494321346283,0.050000000745058,0.0482080802321434,293.2267150878906,297.1499938964844,293.1499938964844,0.1479732096195221,-2437.76611328125,304.15997314453125,0.9174071550369264,0.2200382500886917,0.1549302041530609,293.191650390625,297.1499938964844,293.1499938964844,0.1710626482963562,-3707.467041015625,304.1523742675781,0.958918035030365,0.2482071071863174,0.2357637882232666,293.28521728515625,297.1499938964844,293.1499938964844,0.0076141552999615,-2587.9873046875,300.54217529296875,0.554494321346283,0.050000000745058,0.2286783754825592,291.19097900390625,291.1499938964844,274.8500061035156,271.3636169433594,290.5247497558594,293.31561279296875,291.1250305175781,1.0,0.1999890804290771,1.0,0.0,0.7511209845542908,1.0,-0.9185150265693665,6.029430892340315e-07,0.9185144305229188,-0.1390307694673538,0.0,0.0,0.0,28.013988494873047,25.0,-382.3885803222656,-0.0,88.06471252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,299.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.09765625,18000.0,0.0,0.0,0.0146727273240685,0.0,0.0,0.0,0.0,1.0,0.0674265548586845,0.0,-0.0,-0.0,0.0,0.0,0.0,9.149735888058784e-06,0.0871248543262481,-0.0871157050132751,0.0,1.4890953025314955e-05,0.0,0.0,3.248620748519897,0.0,0.0,0.0,0.2642576694488525,4.0,0.0,1.0
742920,293.1663513183594,297.1499938964844,293.1499938964844,0.0586383640766143,-1537.5614013671875,304.151123046875,0.7253268361091614,0.1077325865626335,0.0977851897478103,293.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7046203613281,0.554494321346283,0.050000000745058,0.0482080802321434,293.2267150878906,297.1499938964844,293.1499938964844,0.1479732096195221,-2437.76611328125,304.15997314453125,0.9174071550369264,0.2200382500886917,0.1549302041530609,293.191650390625,297.1499938964844,293.1499938964844,0.1710626482963562,-3707.467041015625,304.1523742675781,0.958918035030365,0.2482071071863174,0.2357637882232666,293.28521728515625,297.1499938964844,293.1499938964844,0.0076141552999615,-2587.9873046875,300.54217529296875,0.554494321346283,0.050000000745058,0.2286783754825592,291.19097900390625,291.1499938964844,274.8500061035156,271.3636169433594,290.5247497558594,293.31561279296875,291.1250305175781,1.0,0.1999890804290771,1.0,0.0,0.7511209845542908,1.0,-0.9185150265693665,6.029430892340315e-07,0.9185144305229188,-0.1390307694673538,0.0,0.0,0.0,28.013988494873047,25.0,-382.3885803222656,-0.0,88.06471252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,299.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.09765625,18000.0,0.0,0.0,0.0146727273240685,0.0,0.0,0.0,0.0,1.0,0.0674265548586845,0.0,-0.0,-0.0,0.0,0.0,0.0,9.149735888058784e-06,0.0871248543262481,-0.0871157050132751,0.0,1.4890953025314955e-05,0.0,0.0,3.248620748519897,0.0,0.0,0.0,0.2642576694488525,4.0,0.0,1.0
742980,293.1666564941406,297.1499938964844,293.1499938964844,0.0595848187804222,-1556.7943115234375,304.1492614746094,0.72627854347229,0.1072509735822677,0.0973202958703041,293.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.50958251953125,0.5565042495727539,0.050000000745058,0.0481941848993301,293.23388671875,297.1499938964844,293.1499938964844,0.1480520516633987,-2442.07666015625,304.1567077636719,0.9151965975761414,0.2166414856910705,0.152575671672821,293.1908569335937,297.1499938964844,293.1499938964844,0.1736493110656738,-3757.051025390625,304.1474914550781,0.9607028365135192,0.2473169267177581,0.2348968684673309,293.28582763671875,297.1499938964844,293.1499938964844,0.0076652700081467,-2621.80419921875,300.42303466796875,0.5565042495727539,0.050000000745058,0.2286124527454376,290.94110107421875,291.1499938964844,274.8500061035156,271.3680114746094,290.4990234375,293.3255310058594,290.9195251464844,1.0,0.198736697435379,1.0,0.0,0.750120997428894,1.0,-0.9139944314956664,5.997483185637975e-07,0.9139938354492188,-0.1400614231824875,0.0,0.0,0.0,27.57639503479004,25.0,-298.5467529296875,-0.0,86.51982116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,299.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.0126223051920533,0.0,0.0,0.0,0.0,1.0,0.0698537081480026,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721368092461489e-06,0.0878734067082405,-0.0878656879067421,0.0,1.2810034604626708e-05,0.0,0.0,3.27091908454895,0.0,0.0,0.0,0.2641310393810272,4.0,0.0,1.0
743040,293.1666564941406,297.1499938964844,293.1499938964844,0.0595848187804222,-1556.7943115234375,304.1492614746094,0.72627854347229,0.1072509735822677,0.0973202958703041,293.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.50958251953125,0.5565042495727539,0.050000000745058,0.0481941848993301,293.23388671875,297.1499938964844,293.1499938964844,0.1480520516633987,-2442.07666015625,304.1567077636719,0.9151965975761414,0.2166414856910705,0.152575671672821,293.1908569335937,297.1499938964844,293.1499938964844,0.1736493110656738,-3757.051025390625,304.1474914550781,0.9607028365135192,0.2473169267177581,0.2348968684673309,293.28582763671875,297.1499938964844,293.1499938964844,0.0076652700081467,-2621.80419921875,300.42303466796875,0.5565042495727539,0.050000000745058,0.2286124527454376,290.94110107421875,291.1499938964844,274.8500061035156,271.3680114746094,290.4990234375,293.3255310058594,290.9195251464844,1.0,0.198736697435379,1.0,0.0,0.750120997428894,1.0,-0.9139944314956664,5.997483185637975e-07,0.9139938354492188,-0.1400614231824875,0.0,0.0,0.0,27.57639503479004,25.0,-298.5467529296875,-0.0,86.51982116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,299.2086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.0126223051920533,0.0,0.0,0.0,0.0,1.0,0.0698537081480026,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721368092461489e-06,0.0878734067082405,-0.0878656879067421,0.0,1.2810034604626708e-05,0.0,0.0,3.27091908454895,0.0,0.0,0.0,0.2641310393810272,4.0,0.0,1.0
743100,293.16680908203125,297.1499938964844,293.1499938964844,0.059836808592081,-1562.0965576171875,304.14892578125,0.7265672087669373,0.1070148646831512,0.097104899585247,293.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709411621094,0.5572875738143921,0.050000000745058,0.048188854008913,293.2374572753906,297.1499938964844,293.1499938964844,0.1475355625152588,-2436.232421875,304.15643310546875,0.9136322736740112,0.2148784548044204,0.1513581275939941,293.19049072265625,297.1499938964844,293.1499938964844,0.1743862926959991,-3771.2177734375,304.1466369628906,0.9612665176391602,0.2468700855970382,0.2344718426465988,293.2861022949219,297.1499938964844,293.1499938964844,0.0076680681668221,-2629.630126953125,300.3768615722656,0.5572875738143921,0.050000000745058,0.2285871654748916,290.8652648925781,291.1499938964844,274.8500061035156,271.3702087402344,290.484619140625,293.3319091796875,290.8461303710937,1.0,0.1981745958328247,1.0,0.0,0.7496209740638733,1.0,-0.9117275476455688,5.982017796668515e-07,0.9117269515991212,-0.1407054513692855,0.0,0.0,0.0,27.39662742614746,25.0,-256.33087158203125,-0.0,85.81161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792663574219,299.2088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.0112869273871183,0.0,0.0,0.0,0.0,1.0,0.0710078105330467,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71915256336797e-06,0.0882634297013282,-0.0882557034492492,0.0,1.1454796549514867e-05,0.0,0.0,3.28507661819458,0.0,0.0,0.0,0.2641524076461792,4.0,0.0,1.0
743160,293.1669616699219,297.1499938964844,293.1499938964844,0.0598923750221729,-1563.535888671875,304.1490478515625,0.7266991138458252,0.1067723780870437,0.0968836024403572,293.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8632507324219,0.5579299926757812,0.050000000745058,0.0481845140457153,293.2409973144531,297.1499938964844,293.1499938964844,0.1465818881988525,-2424.0107421875,304.15704345703125,0.911779522895813,0.2130748182535171,0.1501118689775467,293.190185546875,297.1499938964844,293.1499938964844,0.1746562868356704,-3776.43115234375,304.14678955078125,0.9616126418113708,0.2464190125465393,0.2340434938669204,293.2863464355469,297.1499938964844,293.1499938964844,0.0076643764041364,-2632.777099609375,300.3358154296875,0.5579299926757812,0.050000000745058,0.2285666018724441,290.808349609375,291.1499938964844,274.8500061035156,271.3724365234375,290.4678039550781,293.3377380371094,290.83868408203125,1.0,0.1976476609706878,1.0,0.0,0.7491209506988525,1.0,-0.9094220399856568,5.966551839264866e-07,0.909421443939209,-0.1414290815591812,0.0,0.0,0.0193173252046108,27.240392684936523,25.0,197.9916839599609,-2637.90380859375,85.13556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379638671875,298.6690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17655.96875,18000.0,0.0,0.0,0.0099152047187089,0.0,0.0,0.0,0.0,1.0,0.066466711461544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0491211824119091,0.1356942802667617,-0.0865731015801429,0.0,1.0062672117783222e-05,0.0,0.0,5.084078311920166,0.0,0.0,0.0,0.2707482576370239,4.0,0.0,1.0
743220,293.1679382324219,297.1499938964844,293.1499938964844,0.0540849193930625,-1453.0611572265625,304.158203125,0.7263404130935669,0.1061479076743125,0.0963745191693306,293.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.5587527751922607,0.050000000745058,0.0481790229678154,293.2486877441406,297.1499938964844,293.1499938964844,0.1327979564666748,-2226.6884765625,304.1759948730469,0.907078981399536,0.2092136889696121,0.1474749743938446,293.1905212402344,297.1499938964844,293.1499938964844,0.1608611047267913,-3517.1279296875,304.1688537597656,0.9614558219909668,0.2453354746103286,0.2330760359764099,293.2889099121094,297.1499938964844,293.1499938964844,0.0071968617849051,-2436.341552734375,300.5528869628906,0.5587527751922607,0.050000000745058,0.2285405397415161,291.7465515136719,291.1499938964844,274.8500061035156,271.3768310546875,290.4330139160156,293.3538513183594,291.6209411621094,1.0,0.1966762542724609,1.0,0.0,0.7481209635734558,1.0,-0.9044470191001892,5.933077318331925e-07,0.9044464230537416,-0.1430448293685913,0.0,0.0,0.0,27.00081825256348,25.0,-3.238057374954224,-0.0,83.83661651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179626464844,299.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.177734375,18000.0,0.0,0.0,0.015809316188097,0.0,0.0,0.0,0.0,1.0,0.0667562782764434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003140851331409,0.0874418541789054,-0.0871277675032615,0.0,1.6044446965679526e-05,0.0,0.0,3.278498649597168,0.0,0.0,0.0,0.2648817896842956,4.0,0.0,1.0
743280,293.1679382324219,297.1499938964844,293.1499938964844,0.0540849193930625,-1453.0611572265625,304.158203125,0.7263404130935669,0.1061479076743125,0.0963745191693306,293.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1103210449219,0.5587527751922607,0.050000000745058,0.0481790229678154,293.2486877441406,297.1499938964844,293.1499938964844,0.1327979564666748,-2226.6884765625,304.1759948730469,0.907078981399536,0.2092136889696121,0.1474749743938446,293.1905212402344,297.1499938964844,293.1499938964844,0.1608611047267913,-3517.1279296875,304.1688537597656,0.9614558219909668,0.2453354746103286,0.2330760359764099,293.2889099121094,297.1499938964844,293.1499938964844,0.0071968617849051,-2436.341552734375,300.5528869628906,0.5587527751922607,0.050000000745058,0.2285405397415161,291.7465515136719,291.1499938964844,274.8500061035156,271.3768310546875,290.4330139160156,293.3538513183594,291.6209411621094,1.0,0.1966762542724609,1.0,0.0,0.7481209635734558,1.0,-0.9044470191001892,5.933077318331925e-07,0.9044464230537416,-0.1430448293685913,0.0,0.0,0.0,27.00081825256348,25.0,-3.238057374954224,-0.0,83.83661651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8179626464844,299.3794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.177734375,18000.0,0.0,0.0,0.015809316188097,0.0,0.0,0.0,0.0,1.0,0.0667562782764434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003140851331409,0.0874418541789054,-0.0871277675032615,0.0,1.6044446965679526e-05,0.0,0.0,3.278498649597168,0.0,0.0,0.0,0.2648817896842956,4.0,0.0,1.0
743340,293.1688842773437,297.1499938964844,293.1499938964844,0.0577506572008132,-1524.5294189453125,304.1498718261719,0.7253332734107971,0.1054978147149086,0.0957598239183425,293.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.5591819882392883,0.050000000745058,0.0481762029230594,293.25543212890625,297.1499938964844,293.1499938964844,0.1379232704639434,-2306.365478515625,304.1597595214844,0.9017895460128784,0.2053437680006027,0.1447600871324539,293.1902160644531,297.1499938964844,293.1499938964844,0.1701159924268722,-3694.75732421875,304.1483154296875,0.9607027173042296,0.2443674653768539,0.2321054339408874,293.29022216796875,297.1499938964844,293.1499938964844,0.0074505521915853,-2564.037109375,300.2865905761719,0.5591819882392883,0.050000000745058,0.228527158498764,291.0112609863281,291.1499938964844,274.8500061035156,271.3812255859375,290.3900451660156,293.3679504394531,290.97662353515625,1.0,0.1957877278327942,1.0,0.0,0.7471209764480591,1.0,-0.8992658257484436,5.898915560464957e-07,0.8992652297019958,-0.1449114829301834,0.0,0.0,0.0,26.822689056396484,25.0,-401.0213928222656,-0.0,82.60553741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,299.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.015252468176186,0.0,0.0,0.0,0.0,1.0,0.069249577820301,0.0,-0.0,-0.0,0.0,0.0,0.0,7.809764611010905e-06,0.0876970216631889,-0.0876892060041427,0.0,1.5479316061828285e-05,0.0,0.0,3.2665488719940186,0.0,0.0,0.0,0.2641907632350921,4.0,0.0,1.0
743400,293.1688842773437,297.1499938964844,293.1499938964844,0.0577506572008132,-1524.5294189453125,304.1498718261719,0.7253332734107971,0.1054978147149086,0.0957598239183425,293.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.5591819882392883,0.050000000745058,0.0481762029230594,293.25543212890625,297.1499938964844,293.1499938964844,0.1379232704639434,-2306.365478515625,304.1597595214844,0.9017895460128784,0.2053437680006027,0.1447600871324539,293.1902160644531,297.1499938964844,293.1499938964844,0.1701159924268722,-3694.75732421875,304.1483154296875,0.9607027173042296,0.2443674653768539,0.2321054339408874,293.29022216796875,297.1499938964844,293.1499938964844,0.0074505521915853,-2564.037109375,300.2865905761719,0.5591819882392883,0.050000000745058,0.228527158498764,291.0112609863281,291.1499938964844,274.8500061035156,271.3812255859375,290.3900451660156,293.3679504394531,290.97662353515625,1.0,0.1957877278327942,1.0,0.0,0.7471209764480591,1.0,-0.8992658257484436,5.898915560464957e-07,0.8992652297019958,-0.1449114829301834,0.0,0.0,0.0,26.822689056396484,25.0,-401.0213928222656,-0.0,82.60553741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,299.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5546875,18000.0,0.0,0.0,0.015252468176186,0.0,0.0,0.0,0.0,1.0,0.069249577820301,0.0,-0.0,-0.0,0.0,0.0,0.0,7.809764611010905e-06,0.0876970216631889,-0.0876892060041427,0.0,1.5479316061828285e-05,0.0,0.0,3.2665488719940186,0.0,0.0,0.0,0.2641907632350921,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.058426633477211,-1538.6151123046875,304.1488037109375,0.7243577241897583,0.104921244084835,0.0952330753207206,293.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.828125,0.5594457387924194,0.050000000745058,0.0481744930148124,293.2616271972656,297.1499938964844,293.1499938964844,0.1369853019714355,-2296.423583984375,304.1581420898437,0.8962886333465576,0.2014161199331283,0.1420385092496872,293.189697265625,297.1499938964844,293.1499938964844,0.1722163259983062,-3735.044921875,304.1454467773437,0.9598458409309388,0.2434559017419815,0.2312401682138443,293.2908630371094,297.1499938964844,293.1499938964844,0.0074749421328306,-2588.495849609375,300.1755065917969,0.5594457387924194,0.050000000745058,0.2285190522670745,290.809814453125,291.1499938964844,274.8500061035156,271.3856201171875,290.3427734375,293.3840026855469,290.7861328125,1.0,0.1949732899665832,1.0,0.0,0.7461209893226624,1.0,-0.8943164348602295,5.868212724635669e-07,0.8943158388137817,-0.1470647901296615,0.0,0.0,0.0027166085783392,26.67273330688477,25.0,-305.1768493652344,-0.0,81.47100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,299.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0126209622249007,0.0,0.0,0.0,0.0,1.0,0.0715567767620086,0.0,-0.0,-0.0,0.0,0.0,0.0,3.0121638701530173e-05,0.0884762853384018,-0.088446170091629,0.0,1.2808672181563452e-05,0.0,0.0,3.2931618690490723,0.0,0.0,0.0,0.2641808092594147,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.058426633477211,-1538.6151123046875,304.1488037109375,0.7243577241897583,0.104921244084835,0.0952330753207206,293.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.828125,0.5594457387924194,0.050000000745058,0.0481744930148124,293.2616271972656,297.1499938964844,293.1499938964844,0.1369853019714355,-2296.423583984375,304.1581420898437,0.8962886333465576,0.2014161199331283,0.1420385092496872,293.189697265625,297.1499938964844,293.1499938964844,0.1722163259983062,-3735.044921875,304.1454467773437,0.9598458409309388,0.2434559017419815,0.2312401682138443,293.2908630371094,297.1499938964844,293.1499938964844,0.0074749421328306,-2588.495849609375,300.1755065917969,0.5594457387924194,0.050000000745058,0.2285190522670745,290.809814453125,291.1499938964844,274.8500061035156,271.3856201171875,290.3427734375,293.3840026855469,290.7861328125,1.0,0.1949732899665832,1.0,0.0,0.7461209893226624,1.0,-0.8943164348602295,5.868212724635669e-07,0.8943158388137817,-0.1470647901296615,0.0,0.0,0.0027166085783392,26.67273330688477,25.0,-305.1768493652344,-0.0,81.47100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,299.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0126209622249007,0.0,0.0,0.0,0.0,1.0,0.0715567767620086,0.0,-0.0,-0.0,0.0,0.0,0.0,3.0121638701530173e-05,0.0884762853384018,-0.088446170091629,0.0,1.2808672181563452e-05,0.0,0.0,3.2931618690490723,0.0,0.0,0.0,0.2641808092594147,4.0,0.0,1.0
743580,293.1701354980469,297.1499938964844,293.1499938964844,0.0522301010787487,-1421.020751953125,304.1600646972656,0.7230570912361145,0.1042762398719787,0.0946880355477333,293.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.5594370365142822,0.050000000745058,0.0481746010482311,293.2684020996094,297.1499938964844,293.1499938964844,0.1229804754257202,-2091.9677734375,304.1797180175781,0.8900319933891296,0.1972194910049438,0.1391753703355789,293.1894836425781,297.1499938964844,293.1499938964844,0.1577670276165008,-3460.7001953125,304.1723022460937,0.958567202091217,0.2424961328506469,0.2303723990917205,293.2928161621094,297.1499938964844,293.1499938964844,0.0070633152499794,-2397.64990234375,300.3884582519531,0.5594370365142822,0.050000000745058,0.2285195738077163,291.6961364746094,291.1499938964844,274.8500061035156,271.3900451660156,290.29315185546875,293.4020080566406,291.81494140625,1.0,0.1942120939493179,1.0,0.0,0.7451210021972656,1.0,-0.8891848921775818,5.836520813318202e-07,0.889184296131134,-0.1493324935436248,0.0,0.0,0.0,26.56525230407715,25.0,875.3072509765625,-1218.535400390625,80.37787628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8567810058594,300.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18216.88671875,18000.0,0.0,0.0,0.0165658500045537,0.0,0.0,0.0,0.0,1.0,0.0641610920429229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0137715572491288,0.1004018187522888,-0.0866302624344825,0.0,1.6812233297969215e-05,0.0,0.0,3.805649995803833,0.0,0.0,0.0,0.2665669918060303,4.0,0.0,1.0
743640,293.1701354980469,297.1499938964844,293.1499938964844,0.0522301010787487,-1421.020751953125,304.1600646972656,0.7230570912361145,0.1042762398719787,0.0946880355477333,293.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.55487060546875,0.5594370365142822,0.050000000745058,0.0481746010482311,293.2684020996094,297.1499938964844,293.1499938964844,0.1229804754257202,-2091.9677734375,304.1797180175781,0.8900319933891296,0.1972194910049438,0.1391753703355789,293.1894836425781,297.1499938964844,293.1499938964844,0.1577670276165008,-3460.7001953125,304.1723022460937,0.958567202091217,0.2424961328506469,0.2303723990917205,293.2928161621094,297.1499938964844,293.1499938964844,0.0070633152499794,-2397.64990234375,300.3884582519531,0.5594370365142822,0.050000000745058,0.2285195738077163,291.6961364746094,291.1499938964844,274.8500061035156,271.3900451660156,290.29315185546875,293.4020080566406,291.81494140625,1.0,0.1942120939493179,1.0,0.0,0.7451210021972656,1.0,-0.8891848921775818,5.836520813318202e-07,0.889184296131134,-0.1493324935436248,0.0,0.0,0.0,26.56525230407715,25.0,875.3072509765625,-1218.535400390625,80.37787628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8567810058594,300.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18216.88671875,18000.0,0.0,0.0,0.0165658500045537,0.0,0.0,0.0,0.0,1.0,0.0641610920429229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0137715572491288,0.1004018187522888,-0.0866302624344825,0.0,1.6812233297969215e-05,0.0,0.0,3.805649995803833,0.0,0.0,0.0,0.2665669918060303,4.0,0.0,1.0
743700,293.1708984375,297.1499938964844,293.1499938964844,0.0535753220319747,-1447.53173828125,304.1556091308594,0.7220835089683533,0.1038729920983314,0.0943456217646598,293.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6255798339844,0.5592814087867737,0.050000000745058,0.0481756664812564,293.2718200683594,297.1499938964844,293.1499938964844,0.1243031695485115,-2114.810546875,304.17156982421875,0.8864959478378296,0.1950487196445465,0.1376630663871765,293.1896667480469,297.1499938964844,293.1499938964844,0.161193773150444,-3528.4365234375,304.1615600585937,0.9575865268707277,0.2419603168964386,0.2298653423786163,293.2943725585937,297.1499938964844,293.1499938964844,0.007071744184941,-2425.5283203125,300.3175964355469,0.5592814087867737,0.050000000745058,0.228524625301361,291.5549011230469,291.1499938964844,274.8500061035156,271.3922424316406,290.2683410644531,293.4117431640625,291.37957763671875,1.0,0.1938419044017791,1.0,0.0,0.7446209788322449,1.0,-0.8863574266433716,5.81827123369294e-07,0.8863568305969238,-0.1504343599081039,0.0,0.0,0.0,26.53404235839844,25.0,-319.3946228027344,-0.0,79.82196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7370300292969,299.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18102.07421875,18000.0,0.0,0.0,0.0185229834169149,0.0,0.0,0.0,0.0,1.0,0.0665484443306922,0.0,-0.0,-0.0,0.0,0.0,0.0,5.838413562742062e-05,0.0870346799492836,-0.0869762897491455,0.0,1.8798473320202905e-05,0.0,0.0,3.257035732269287,0.0,0.0,0.0,0.2646514177322387,4.0,0.0,1.0
743760,293.1714782714844,297.1499938964844,293.1499938964844,0.0557975843548774,-1490.6546630859375,304.150634765625,0.7210837006568909,0.1034931913018226,0.0939928963780403,293.6791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5591297745704651,0.050000000745058,0.0481767058372497,293.2747802734375,297.1499938964844,293.1499938964844,0.1272569894790649,-2161.4423828125,304.1624450683594,0.8829861283302307,0.1929193139076233,0.13616643846035,293.1893920898437,297.1499938964844,293.1499938964844,0.1668915152549743,-3637.757080078125,304.1493225097656,0.9566698670387268,0.2415067702531814,0.2294015437364578,293.2950439453125,297.1499938964844,293.1499938964844,0.0072380350902676,-2506.79345703125,300.1457824707031,0.5591297745704651,0.050000000745058,0.228529542684555,291.08038330078125,291.1499938964844,274.8500061035156,271.3944396972656,290.24322509765625,293.4217834472656,291.0107421875,1.0,0.1934790462255478,1.0,0.0,0.7441210150718689,1.0,-0.8835880160331726,5.800707754133327e-07,0.8835874199867249,-0.1515607982873916,0.0,0.0,0.0,26.502939224243164,25.0,-485.9748229980469,-0.0,79.27932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,299.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.24609375,18000.0,0.0,0.0,0.0181979928165674,0.0,0.0,0.0,0.0,1.0,0.06781467795372,0.0,-0.0,-0.0,0.0,0.0,0.0,8.581799193052575e-06,0.0872545838356018,-0.0872460082173347,0.0,1.846864870458376e-05,0.0,0.0,3.2533700466156006,0.0,0.0,0.0,0.2642658352851867,4.0,0.0,1.0
743820,293.1721496582031,297.1499938964844,293.1499938964844,0.0568154789507389,-1511.4559326171875,304.1488037109375,0.7192925810813904,0.1028154268860817,0.0933645740151405,293.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.5588656067848206,0.050000000745058,0.0481785237789154,293.28033447265625,297.1499938964844,293.1499938964844,0.126721903681755,-2157.83544921875,304.15936279296875,0.8760173916816711,0.1886314451694488,0.1331871151924133,293.1885681152344,297.1499938964844,293.1499938964844,0.1701254546642303,-3699.593017578125,304.1443786621094,0.955077052116394,0.2406810969114303,0.2286047935485839,293.2957763671875,297.1499938964844,293.1499938964844,0.0072981165722012,-2547.253173828125,300.0015563964844,0.5588656067848206,0.050000000745058,0.2285381853580474,290.785888671875,291.1499938964844,274.8500061035156,271.3988342285156,290.19140625,293.4414978027344,290.7560729980469,1.0,0.1927779912948608,1.0,0.0,0.7431209683418274,1.0,-0.8783138394355774,5.76842410282552e-07,0.8783132433891296,-0.1538841277360916,0.0,0.0,0.0025152792222797,26.437732696533203,25.0,-381.8097534179688,-0.0,78.24427032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,299.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.0155970808118581,0.0,0.0,0.0,0.0,1.0,0.0702156350016594,0.0,-0.0,-0.0,0.0,0.0,0.0,2.026260335696861e-05,0.0880098640918731,-0.0879896059632301,0.0,1.582905497343745e-05,0.0,0.0,3.2760255336761475,0.0,0.0,0.0,0.2641464173793793,4.0,0.0,1.0
743880,293.1721496582031,297.1499938964844,293.1499938964844,0.0568154789507389,-1511.4559326171875,304.1488037109375,0.7192925810813904,0.1028154268860817,0.0933645740151405,293.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.5588656067848206,0.050000000745058,0.0481785237789154,293.28033447265625,297.1499938964844,293.1499938964844,0.126721903681755,-2157.83544921875,304.15936279296875,0.8760173916816711,0.1886314451694488,0.1331871151924133,293.1885681152344,297.1499938964844,293.1499938964844,0.1701254546642303,-3699.593017578125,304.1443786621094,0.955077052116394,0.2406810969114303,0.2286047935485839,293.2957763671875,297.1499938964844,293.1499938964844,0.0072981165722012,-2547.253173828125,300.0015563964844,0.5588656067848206,0.050000000745058,0.2285381853580474,290.785888671875,291.1499938964844,274.8500061035156,271.3988342285156,290.19140625,293.4414978027344,290.7560729980469,1.0,0.1927779912948608,1.0,0.0,0.7431209683418274,1.0,-0.8783138394355774,5.76842410282552e-07,0.8783132433891296,-0.1538841277360916,0.0,0.0,0.0025152792222797,26.437732696533203,25.0,-381.8097534179688,-0.0,78.24427032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,299.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.537109375,18000.0,0.0,0.0,0.0155970808118581,0.0,0.0,0.0,0.0,1.0,0.0702156350016594,0.0,-0.0,-0.0,0.0,0.0,0.0,2.026260335696861e-05,0.0880098640918731,-0.0879896059632301,0.0,1.582905497343745e-05,0.0,0.0,3.2760255336761475,0.0,0.0,0.0,0.2641464173793793,4.0,0.0,1.0
743940,293.1728210449219,297.1499938964844,293.1499938964844,0.0507420748472213,-1396.83056640625,304.1598815917969,0.7174431085586548,0.1021160036325454,0.0927643552422523,293.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5060729980469,0.5585000514984131,0.050000000745058,0.0481810308992862,293.2859802246094,297.1499938964844,293.1499938964844,0.11355572193861,-1962.4691162109373,304.1791076660156,0.8687087297439575,0.1841867715120315,0.1301279962062835,293.1882629394531,297.1499938964844,293.1499938964844,0.1561467349529266,-3433.203369140625,304.1708679199219,0.9532999992370604,0.2397686839103698,0.227799966931343,293.2977294921875,297.1499938964844,293.1499938964844,0.006913264747709,-2363.57421875,300.216064453125,0.5585000514984131,0.050000000745058,0.2285500615835189,291.64764404296875,291.1499938964844,274.8500061035156,271.4032287597656,290.13836669921875,293.46063232421875,291.7843933105469,1.0,0.192101314663887,1.0,0.0,0.7421209812164307,1.0,-0.8729729056358337,5.735665240536036e-07,0.872972309589386,-0.1561785787343979,0.0,0.0,0.0,26.390304565429688,25.0,926.500732421875,-1624.7291259765625,77.23339080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,300.6692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18214.3515625,18000.0,0.0,0.0,0.0194664094597101,0.0,0.0,0.0,0.0,1.0,0.0616093017160892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0201800167560577,0.1060318201780319,-0.0858518034219741,0.0,1.9755931134568527e-05,0.0,0.0,4.030750274658203,0.0,0.0,0.0,0.2672827243804931,4.0,0.0,1.0
744000,293.1728210449219,297.1499938964844,293.1499938964844,0.0507420748472213,-1396.83056640625,304.1598815917969,0.7174431085586548,0.1021160036325454,0.0927643552422523,293.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5060729980469,0.5585000514984131,0.050000000745058,0.0481810308992862,293.2859802246094,297.1499938964844,293.1499938964844,0.11355572193861,-1962.4691162109373,304.1791076660156,0.8687087297439575,0.1841867715120315,0.1301279962062835,293.1882629394531,297.1499938964844,293.1499938964844,0.1561467349529266,-3433.203369140625,304.1708679199219,0.9532999992370604,0.2397686839103698,0.227799966931343,293.2977294921875,297.1499938964844,293.1499938964844,0.006913264747709,-2363.57421875,300.216064453125,0.5585000514984131,0.050000000745058,0.2285500615835189,291.64764404296875,291.1499938964844,274.8500061035156,271.4032287597656,290.13836669921875,293.46063232421875,291.7843933105469,1.0,0.192101314663887,1.0,0.0,0.7421209812164307,1.0,-0.8729729056358337,5.735665240536036e-07,0.872972309589386,-0.1561785787343979,0.0,0.0,0.0,26.390304565429688,25.0,926.500732421875,-1624.7291259765625,77.23339080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,300.6692199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18214.3515625,18000.0,0.0,0.0,0.0194664094597101,0.0,0.0,0.0,0.0,1.0,0.0616093017160892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0201800167560577,0.1060318201780319,-0.0858518034219741,0.0,1.9755931134568527e-05,0.0,0.0,4.030750274658203,0.0,0.0,0.0,0.2672827243804931,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0541126653552055,-1462.576171875,304.15069580078125,0.7150108218193054,0.1012894511222839,0.0920293182134628,293.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.557929515838623,0.050000000745058,0.0481849275529384,293.2912902832031,297.1499938964844,293.1499938964844,0.1169306188821792,-2019.795166015625,304.1632995605469,0.8609071373939514,0.1796674579381942,0.1269688755273819,293.1884155273437,297.1499938964844,293.1499938964844,0.1649283915758133,-3604.23046875,304.1485900878906,0.9509250521659852,0.2387618422508239,0.2268250435590744,293.3000793457031,297.1499938964844,293.1499938964844,0.0070628481917083,-2464.955810546875,299.97265625,0.557929515838623,0.050000000745058,0.2285685539245605,291.0609741210937,291.1499938964844,274.8500061035156,271.4076538085937,290.08660888671875,293.4798889160156,290.97509765625,1.0,0.1914303451776504,1.0,0.0,0.7411209940910339,1.0,-0.8671554923057556,5.698178142665711e-07,0.8671548962593079,-0.1582856178283691,0.0,0.0,0.0,26.37505531311035,25.0,-543.85888671875,-0.0,76.19657135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874450683594,299.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.123046875,18000.0,0.0,0.0,0.0213090013712644,0.0,0.0,0.0,0.0,1.0,0.0658600106835365,0.0,-0.0,-0.0,0.0,0.0,0.0,8.903513844416011e-06,0.0866044163703918,-0.0865955129265785,0.0,2.1625926819979213e-05,0.0,0.0,3.2298500537872314,0.0,0.0,0.0,0.2642348408699035,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0541126653552055,-1462.576171875,304.15069580078125,0.7150108218193054,0.1012894511222839,0.0920293182134628,293.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.557929515838623,0.050000000745058,0.0481849275529384,293.2912902832031,297.1499938964844,293.1499938964844,0.1169306188821792,-2019.795166015625,304.1632995605469,0.8609071373939514,0.1796674579381942,0.1269688755273819,293.1884155273437,297.1499938964844,293.1499938964844,0.1649283915758133,-3604.23046875,304.1485900878906,0.9509250521659852,0.2387618422508239,0.2268250435590744,293.3000793457031,297.1499938964844,293.1499938964844,0.0070628481917083,-2464.955810546875,299.97265625,0.557929515838623,0.050000000745058,0.2285685539245605,291.0609741210937,291.1499938964844,274.8500061035156,271.4076538085937,290.08660888671875,293.4798889160156,290.97509765625,1.0,0.1914303451776504,1.0,0.0,0.7411209940910339,1.0,-0.8671554923057556,5.698178142665711e-07,0.8671548962593079,-0.1582856178283691,0.0,0.0,0.0,26.37505531311035,25.0,-543.85888671875,-0.0,76.19657135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874450683594,299.6125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.123046875,18000.0,0.0,0.0,0.0213090013712644,0.0,0.0,0.0,0.0,1.0,0.0658600106835365,0.0,-0.0,-0.0,0.0,0.0,0.0,8.903513844416011e-06,0.0866044163703918,-0.0865955129265785,0.0,2.1625926819979213e-05,0.0,0.0,3.2298500537872314,0.0,0.0,0.0,0.2642348408699035,4.0,0.0,1.0
744180,293.17437744140625,297.1499938964844,293.1499938964844,0.0553287863731384,-1487.11181640625,304.1485290527344,0.7128995656967163,0.10060965269804,0.0913896635174751,293.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420959472656,0.5574821829795837,0.050000000745058,0.0481880120933055,293.29595947265625,297.1499938964844,293.1499938964844,0.1164082363247871,-2016.642822265625,304.1599426269531,0.8533145785331726,0.1751419603824615,0.1238264739513397,293.1876525878906,297.1499938964844,293.1499938964844,0.1687088310718536,-3676.487548828125,304.1430358886719,0.948994517326355,0.2379452288150787,0.2260294258594513,293.3006286621094,297.1499938964844,293.1499938964844,0.0071379095315933,-2513.015869140625,299.807373046875,0.5574821829795837,0.050000000745058,0.2285831868648529,290.7168884277344,291.1499938964844,274.8500061035156,271.4120483398437,290.03564453125,293.4989318847656,290.6918334960937,1.0,0.1907737851142883,1.0,0.0,0.7401210069656372,1.0,-0.861682116985321,5.663875413119968e-07,0.8616815805435181,-0.1603594124317169,0.0,0.0,0.0203783009201288,26.345462799072266,25.0,-255.8285217285156,-2244.746826171875,75.20821380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,298.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17705.171875,18000.0,0.0,0.0,0.0182430949062109,0.0,0.0,0.0,0.0,1.0,0.064746506512165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0340086594223976,0.1199012845754623,-0.0858926251530647,0.0,1.8514423572923988e-05,0.0,0.0,4.4655375480651855,0.0,0.0,0.0,0.2691391408443451,4.0,0.0,1.0
744240,293.17437744140625,297.1499938964844,293.1499938964844,0.0553287863731384,-1487.11181640625,304.1485290527344,0.7128995656967163,0.10060965269804,0.0913896635174751,293.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420959472656,0.5574821829795837,0.050000000745058,0.0481880120933055,293.29595947265625,297.1499938964844,293.1499938964844,0.1164082363247871,-2016.642822265625,304.1599426269531,0.8533145785331726,0.1751419603824615,0.1238264739513397,293.1876525878906,297.1499938964844,293.1499938964844,0.1687088310718536,-3676.487548828125,304.1430358886719,0.948994517326355,0.2379452288150787,0.2260294258594513,293.3006286621094,297.1499938964844,293.1499938964844,0.0071379095315933,-2513.015869140625,299.807373046875,0.5574821829795837,0.050000000745058,0.2285831868648529,290.7168884277344,291.1499938964844,274.8500061035156,271.4120483398437,290.03564453125,293.4989318847656,290.6918334960937,1.0,0.1907737851142883,1.0,0.0,0.7401210069656372,1.0,-0.861682116985321,5.663875413119968e-07,0.8616815805435181,-0.1603594124317169,0.0,0.0,0.0203783009201288,26.345462799072266,25.0,-255.8285217285156,-2244.746826171875,75.20821380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,298.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17705.171875,18000.0,0.0,0.0,0.0182430949062109,0.0,0.0,0.0,0.0,1.0,0.064746506512165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0340086594223976,0.1199012845754623,-0.0858926251530647,0.0,1.8514423572923988e-05,0.0,0.0,4.4655375480651855,0.0,0.0,0.0,0.2691391408443451,4.0,0.0,1.0
744300,293.1744689941406,297.1499938964844,293.1499938964844,0.0518547184765338,-1421.1964111328125,304.1553039550781,0.7119163870811462,0.1002832278609275,0.0911022648215293,293.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02197265625,0.5572637319564819,0.050000000745058,0.0481895208358764,293.2983093261719,297.1499938964844,293.1499938964844,0.1092994436621666,-1909.1363525390625,304.1713562011719,0.8494734168052673,0.1728272289037704,0.122229017317295,293.1873779296875,297.1499938964844,293.1499938964844,0.1605918556451797,-3521.311767578125,304.15948486328125,0.9480611085891724,0.2375208884477615,0.2256509810686111,293.30126953125,297.1499938964844,293.1499938964844,0.0069655878469347,-2417.518798828125,299.92022705078125,0.5572637319564819,0.050000000745058,0.2285903394222259,291.1511535644531,291.1499938964844,274.8500061035156,271.41424560546875,290.0105285644531,293.50762939453125,291.4052124023437,1.0,0.1904508024454116,1.0,0.0,0.7396209836006165,1.0,-0.8589760065078735,5.646830345540366e-07,0.8589754104614258,-0.1613317430019378,0.0,0.0,0.0,26.331573486328125,25.0,1014.4102172851562,-3031.114501953125,74.72407531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,302.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17839.181640625,18000.0,0.0,0.0,0.0200380329042673,0.0,0.0,0.0,0.0,1.0,0.0561378560960292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710176452994346,0.1548984199762344,-0.0838807821273803,0.0,2.03360559680732e-05,0.0,0.0,5.935284614562988,0.0,0.0,0.0,0.2733694612979889,4.0,0.0,1.0
744360,293.1748962402344,297.1499938964844,293.1499938964844,0.0485927946865558,-1360.6746826171875,304.1600952148437,0.7107740640640259,0.0998935997486114,0.0907836928963661,293.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.5569853782653809,0.050000000745058,0.0481914430856704,293.30078125,297.1499938964844,293.1499938964844,0.1027781590819358,-1810.27587890625,304.1790466308594,0.8454861640930176,0.1704677641391754,0.1205963343381881,293.1876525878906,297.1499938964844,293.1499938964844,0.1530838012695312,-3378.3076171875,304.1709899902344,0.9469169974327089,0.2369930446147918,0.2252011150121688,293.30303955078125,297.1499938964844,293.1499938964844,0.0066921594552695,-2301.386474609375,300.08819580078125,0.5569853782653809,0.050000000745058,0.2285994589328766,291.7567443847656,291.1499938964844,274.8500061035156,271.4164428710937,289.9852905273437,293.5144348144531,291.7718811035156,1.0,0.1901277154684066,1.0,0.0,0.7391210198402405,1.0,-0.8561073541641235,5.627986183753819e-07,0.8561068177223206,-0.1621948480606079,0.0,0.0,0.0,26.327621459960938,25.0,459.1374206542969,-380.3702697753906,74.2289810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.673828125,299.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18230.607421875,18000.0,0.0,0.0,0.0238684676587581,0.0,0.0,0.0,0.0,1.0,0.0605514980852603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.004017028491944,0.0893316268920898,-0.0853146016597747,0.0,2.4223460059147328e-05,0.0,0.0,3.3719444274902344,0.0,0.0,0.0,0.2655449509620666,4.0,0.0,1.0
744420,293.1755676269531,297.1499938964844,293.1499938964844,0.0529930852353572,-1445.44677734375,304.1496276855469,0.7082348465919495,0.0991233885288238,0.0900748148560524,293.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5564221143722534,0.050000000745058,0.0481953471899032,293.3045349121094,297.1499938964844,293.1499938964844,0.1072005331516265,-1885.197265625,304.162353515625,0.8375933766365051,0.1658839881420135,0.1173655837774276,293.1876220703125,297.1499938964844,293.1499938964844,0.1643883883953094,-3597.61376953125,304.1456604003906,0.9445313811302184,0.2360409349203109,0.2242568582296371,293.3045959472656,297.1499938964844,293.1499938964844,0.0069346632808446,-2443.355224609375,299.75567626953125,0.5564221143722534,0.050000000745058,0.2286179810762405,290.9226989746094,291.1499938964844,274.8500061035156,271.4208374023437,289.9402160644531,293.5291442871094,290.8553466796875,1.0,0.189480721950531,1.0,0.0,0.738120973110199,1.0,-0.8502722382545471,5.588656790678215e-07,0.8502717018127441,-0.1636717617511749,0.0,0.0,0.0,26.32403564453125,25.0,-579.1282958984375,-0.0,73.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85565185546875,299.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.576171875,18000.0,0.0,0.0,0.0238418877124786,0.0,0.0,0.0,0.0,1.0,0.0637220293283462,0.0,-0.0,-0.0,0.0,0.0,0.0,8.074332072283141e-06,0.0858548432588577,-0.0858467668294906,0.0,2.4196486265282147e-05,0.0,0.0,3.199497699737549,0.0,0.0,0.0,0.264087051153183,4.0,0.0,1.0
744480,293.1755676269531,297.1499938964844,293.1499938964844,0.0529930852353572,-1445.44677734375,304.1496276855469,0.7082348465919495,0.0991233885288238,0.0900748148560524,293.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5564221143722534,0.050000000745058,0.0481953471899032,293.3045349121094,297.1499938964844,293.1499938964844,0.1072005331516265,-1885.197265625,304.162353515625,0.8375933766365051,0.1658839881420135,0.1173655837774276,293.1876220703125,297.1499938964844,293.1499938964844,0.1643883883953094,-3597.61376953125,304.1456604003906,0.9445313811302184,0.2360409349203109,0.2242568582296371,293.3045959472656,297.1499938964844,293.1499938964844,0.0069346632808446,-2443.355224609375,299.75567626953125,0.5564221143722534,0.050000000745058,0.2286179810762405,290.9226989746094,291.1499938964844,274.8500061035156,271.4208374023437,289.9402160644531,293.5291442871094,290.8553466796875,1.0,0.189480721950531,1.0,0.0,0.738120973110199,1.0,-0.8502722382545471,5.588656790678215e-07,0.8502717018127441,-0.1636717617511749,0.0,0.0,0.0,26.32403564453125,25.0,-579.1282958984375,-0.0,73.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85565185546875,299.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.576171875,18000.0,0.0,0.0,0.0238418877124786,0.0,0.0,0.0,0.0,1.0,0.0637220293283462,0.0,-0.0,-0.0,0.0,0.0,0.0,8.074332072283141e-06,0.0858548432588577,-0.0858467668294906,0.0,2.4196486265282147e-05,0.0,0.0,3.199497699737549,0.0,0.0,0.0,0.264087051153183,4.0,0.0,1.0
744540,293.17529296875,297.1499938964844,293.1499938964844,0.0521276779472827,-1429.8638916015625,304.1517333984375,0.7062774300575256,0.0985277742147445,0.0895118787884712,293.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.5560619235038757,0.050000000745058,0.0481978692114353,293.30718994140625,297.1499938964844,293.1499938964844,0.103181168437004,-1826.8363037109373,304.1658020019531,0.8301578164100647,0.1614284366369247,0.1142422929406166,293.1868896484375,297.1499938964844,293.1499938964844,0.1629537940025329,-3569.851318359375,304.15087890625,0.9427372813224792,0.2352398782968521,0.2234924584627151,293.3047790527344,297.1499938964844,293.1499938964844,0.0069187800399959,-2433.417724609375,299.6795349121094,0.5560619235038757,0.050000000745058,0.2286299467086792,290.85986328125,291.1499938964844,274.8500061035156,271.4252319335937,289.8987731933594,293.54119873046875,291.0912780761719,1.0,0.1888479441404342,1.0,0.0,0.7371209859848022,1.0,-0.8449476361274719,5.553212076847558e-07,0.844947099685669,-0.1649404615163803,0.0,0.0,0.0196622312068939,26.29623413085937,25.0,779.0626831054688,-3087.474853515625,72.30303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,301.7009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17753.5234375,18000.0,0.0,0.0,0.0216541979461908,0.0,0.0,0.0,0.0,1.0,0.0547197833657264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729433372616767,0.1561923176050186,-0.0832489803433418,0.0,2.197625872213393e-05,0.0,0.0,5.963598251342773,0.0,0.0,0.0,0.2732559144496918,4.0,0.0,1.0
744600,293.17529296875,297.1499938964844,293.1499938964844,0.0521276779472827,-1429.8638916015625,304.1517333984375,0.7062774300575256,0.0985277742147445,0.0895118787884712,293.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.5560619235038757,0.050000000745058,0.0481978692114353,293.30718994140625,297.1499938964844,293.1499938964844,0.103181168437004,-1826.8363037109373,304.1658020019531,0.8301578164100647,0.1614284366369247,0.1142422929406166,293.1868896484375,297.1499938964844,293.1499938964844,0.1629537940025329,-3569.851318359375,304.15087890625,0.9427372813224792,0.2352398782968521,0.2234924584627151,293.3047790527344,297.1499938964844,293.1499938964844,0.0069187800399959,-2433.417724609375,299.6795349121094,0.5560619235038757,0.050000000745058,0.2286299467086792,290.85986328125,291.1499938964844,274.8500061035156,271.4252319335937,289.8987731933594,293.54119873046875,291.0912780761719,1.0,0.1888479441404342,1.0,0.0,0.7371209859848022,1.0,-0.8449476361274719,5.553212076847558e-07,0.844947099685669,-0.1649404615163803,0.0,0.0,0.0196622312068939,26.29623413085937,25.0,779.0626831054688,-3087.474853515625,72.30303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,301.7009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17753.5234375,18000.0,0.0,0.0,0.0216541979461908,0.0,0.0,0.0,0.0,1.0,0.0547197833657264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729433372616767,0.1561923176050186,-0.0832489803433418,0.0,2.197625872213393e-05,0.0,0.0,5.963598251342773,0.0,0.0,0.0,0.2732559144496918,4.0,0.0,1.0
