time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744660,293.1756286621094,297.1499938964844,293.1499938964844,0.0484186559915542,-1361.5457763671875,304.1561584472656,0.7041756510734558,0.0978224948048591,0.0889217928051948,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6328430175781,0.5556492805480957,0.050000000745058,0.0482007637619972,293.3090515136719,297.1499938964844,293.1499938964844,0.0951095297932624,-1704.3533935546875,304.17218017578125,0.8226767182350159,0.157064288854599,0.1111686900258064,293.1875,297.1499938964844,293.1499938964844,0.1544540524482727,-3409.397705078125,304.1618957519531,0.9405843019485474,0.2341806292533874,0.2225651741027832,293.3075866699219,297.1499938964844,293.1499938964844,0.006569723598659,-2292.4853515625,299.8637390136719,0.5556492805480957,0.050000000745058,0.2286436706781387,291.5826110839844,291.1499938964844,274.8500061035156,271.4296569824219,289.8590087890625,293.54443359375,291.3944396972656,1.0,0.1882234364748001,1.0,0.0,0.7361209988594055,1.0,-0.8394573926925659,5.514698955266795e-07,0.8394568562507629,-0.1657391190528869,0.0,0.0,0.0,26.282745361328125,25.0,-368.41009521484375,-0.0,71.37183380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6554870605469,299.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.833984375,18000.0,0.0,0.0,0.0276065282523632,0.0,0.0,0.0,0.0,1.0,0.0586455315351486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001015241869026,0.0844998434185981,-0.0843983143568039,0.0,2.801711707434152e-05,0.0,0.0,3.166167974472046,0.0,0.0,0.0,0.2645711600780487,4.0,0.0,1.0
744720,293.1756286621094,297.1499938964844,293.1499938964844,0.0484186559915542,-1361.5457763671875,304.1561584472656,0.7041756510734558,0.0978224948048591,0.0889217928051948,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6328430175781,0.5556492805480957,0.050000000745058,0.0482007637619972,293.3090515136719,297.1499938964844,293.1499938964844,0.0951095297932624,-1704.3533935546875,304.17218017578125,0.8226767182350159,0.157064288854599,0.1111686900258064,293.1875,297.1499938964844,293.1499938964844,0.1544540524482727,-3409.397705078125,304.1618957519531,0.9405843019485474,0.2341806292533874,0.2225651741027832,293.3075866699219,297.1499938964844,293.1499938964844,0.006569723598659,-2292.4853515625,299.8637390136719,0.5556492805480957,0.050000000745058,0.2286436706781387,291.5826110839844,291.1499938964844,274.8500061035156,271.4296569824219,289.8590087890625,293.54443359375,291.3944396972656,1.0,0.1882234364748001,1.0,0.0,0.7361209988594055,1.0,-0.8394573926925659,5.514698955266795e-07,0.8394568562507629,-0.1657391190528869,0.0,0.0,0.0,26.282745361328125,25.0,-368.41009521484375,-0.0,71.37183380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6554870605469,299.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.833984375,18000.0,0.0,0.0,0.0276065282523632,0.0,0.0,0.0,0.0,1.0,0.0586455315351486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001015241869026,0.0844998434185981,-0.0843983143568039,0.0,2.801711707434152e-05,0.0,0.0,3.166167974472046,0.0,0.0,0.0,0.2645711600780487,4.0,0.0,1.0
744780,293.17535400390625,297.1499938964844,293.1499938964844,0.0521755330264568,-1433.728515625,304.1483154296875,0.7022115588188171,0.0972277447581291,0.0883342325687408,293.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8037109375,0.5553635954856873,0.050000000745058,0.0482027791440486,293.3088073730469,297.1499938964844,293.1499938964844,0.0982659682631492,-1759.6756591796875,304.16021728515625,0.8156588673591614,0.153083249926567,0.1083201244473457,293.1873474121094,297.1499938964844,293.1499938964844,0.1641151756048202,-3595.994873046875,304.1429443359375,0.938630223274231,0.233262687921524,0.2216434031724929,293.3077392578125,297.1499938964844,293.1499938964844,0.0068110502324998,-2424.188232421875,299.5260314941406,0.5553635954856873,0.050000000745058,0.2286532372236251,290.7606506347656,291.1499938964844,274.8500061035156,271.4340515136719,289.8261413574219,293.5444030761719,290.7108154296875,1.0,0.1876086741685867,1.0,0.0,0.7351210117340088,1.0,-0.8342406153678894,5.477227205119561e-07,0.8342400789260864,-0.1661470085382461,0.0,0.0,0.0,26.25683784484864,25.0,-567.966552734375,-0.0,70.47663879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,299.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.79296875,18000.0,0.0,0.0,0.0249129105359315,0.0,0.0,0.0,0.0,1.0,0.0616361834108829,0.0,-0.0,-0.0,0.0,0.0,0.0,9.49496006796835e-06,0.0851237177848815,-0.0851142257452011,0.0,2.52834361162968e-05,0.0,0.0,3.169323682785034,0.0,0.0,0.0,0.2639213502407074,4.0,0.0,1.0
744840,293.17535400390625,297.1499938964844,293.1499938964844,0.0521755330264568,-1433.728515625,304.1483154296875,0.7022115588188171,0.0972277447581291,0.0883342325687408,293.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8037109375,0.5553635954856873,0.050000000745058,0.0482027791440486,293.3088073730469,297.1499938964844,293.1499938964844,0.0982659682631492,-1759.6756591796875,304.16021728515625,0.8156588673591614,0.153083249926567,0.1083201244473457,293.1873474121094,297.1499938964844,293.1499938964844,0.1641151756048202,-3595.994873046875,304.1429443359375,0.938630223274231,0.233262687921524,0.2216434031724929,293.3077392578125,297.1499938964844,293.1499938964844,0.0068110502324998,-2424.188232421875,299.5260314941406,0.5553635954856873,0.050000000745058,0.2286532372236251,290.7606506347656,291.1499938964844,274.8500061035156,271.4340515136719,289.8261413574219,293.5444030761719,290.7108154296875,1.0,0.1876086741685867,1.0,0.0,0.7351210117340088,1.0,-0.8342406153678894,5.477227205119561e-07,0.8342400789260864,-0.1661470085382461,0.0,0.0,0.0,26.25683784484864,25.0,-567.966552734375,-0.0,70.47663879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,299.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.79296875,18000.0,0.0,0.0,0.0249129105359315,0.0,0.0,0.0,0.0,1.0,0.0616361834108829,0.0,-0.0,-0.0,0.0,0.0,0.0,9.49496006796835e-06,0.0851237177848815,-0.0851142257452011,0.0,2.52834361162968e-05,0.0,0.0,3.169323682785034,0.0,0.0,0.0,0.2639213502407074,4.0,0.0,1.0
744900,293.1748046875,297.1499938964844,293.1499938964844,0.0516530498862266,-1424.031005859375,304.1496887207031,0.70156329870224,0.0970129966735839,0.0881218761205673,293.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147827148437,0.5553179979324341,0.050000000745058,0.0482031144201755,293.3080749511719,297.1499938964844,293.1499938964844,0.0963151603937149,-1730.5093994140625,304.162109375,0.8123741745948792,0.1512157320976257,0.1069889739155769,293.18707275390625,297.1499938964844,293.1499938964844,0.1630075722932815,-3574.441650390625,304.1465759277344,0.9379066824913024,0.2328434586524963,0.2212443947792053,293.3074645996094,297.1499938964844,293.1499938964844,0.0068057542666792,-2417.327880859375,299.4900817871094,0.5553179979324341,0.050000000745058,0.2286548167467117,290.7360534667969,291.1499938964844,274.8500061035156,271.4362487792969,289.8113098144531,293.5419311523437,290.90838623046875,1.0,0.1873110234737396,1.0,0.0,0.734620988368988,1.0,-0.8319113850593567,5.460527745526633e-07,0.8319108486175537,-0.1662395745515823,0.0,0.0,0.032182727009058,26.23227882385254,25.0,560.7664184570312,-3093.76416015625,70.06121063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,301.225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17710.33984375,18000.0,0.0,0.0,0.0233688838779926,0.0,0.0,0.0,0.0,1.0,0.0525311715900898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723724514245987,0.1548054069280624,-0.0824329555034637,0.0,2.371644768572878e-05,0.0,0.0,5.893413066864014,0.0,0.0,0.0,0.272885650396347,4.0,0.0,1.0
744960,293.1744079589844,297.1499938964844,293.1499938964844,0.0470728874206543,-1338.123291015625,304.15802001953125,0.700966477394104,0.0967774167656898,0.0879252254962921,293.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3566589355469,0.5552800297737122,0.050000000745058,0.0482033900916576,293.3070678710937,297.1499938964844,293.1499938964844,0.0887130796909332,-1610.69921875,304.17364501953125,0.809124231338501,0.1494075506925583,0.1057054102420806,293.187255859375,297.1499938964844,293.1499938964844,0.151997908949852,-3362.9736328125,304.16705322265625,0.937143325805664,0.2323347181081771,0.2208146303892135,293.3083190917969,297.1499938964844,293.1499938964844,0.0065156687051057,-2270.966064453125,299.7261962890625,0.5552800297737122,0.050000000745058,0.2286561280488968,291.49713134765625,291.1499938964844,274.8500061035156,271.4384460449219,289.796142578125,293.5356140136719,291.6742858886719,1.0,0.1870192438364029,1.0,0.0,0.7341210246086121,1.0,-0.8296209573745728,5.4437037988464e-07,0.8296204209327698,-0.1662058532238006,0.0,0.0,0.0,26.20870590209961,25.0,998.4473876953124,-2520.249267578125,69.6551742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,302.0638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.19140625,18000.0,0.0,0.0,0.0269490741193294,0.0,0.0,0.0,0.0,1.0,0.0501582436263561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.045412678271532,0.1276687681674957,-0.0822560861706733,0.0,2.734988447627984e-05,0.0,0.0,4.89440393447876,0.0,0.0,0.0,0.2697157859802246,4.0,0.0,1.0
745020,293.1741027832031,297.1499938964844,293.1499938964844,0.0496572218835353,-1388.1617431640625,304.150390625,0.6994280219078064,0.0962190553545951,0.0874308794736862,293.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055969238281,0.5551544427871704,0.050000000745058,0.0482042916119098,293.303466796875,297.1499938964844,293.1499938964844,0.0903749838471412,-1642.1544189453125,304.1620788574219,0.8027799129486084,0.1461505740880966,0.1033360511064529,293.1882629394531,297.1499938964844,293.1499938964844,0.1583399623632431,-3488.5546875,304.1492004394531,0.9351763725280762,0.2311873883008957,0.2197401374578476,293.30987548828125,297.1499938964844,293.1499938964844,0.0065676686353981,-2332.564697265625,299.52691650390625,0.5551544427871704,0.050000000745058,0.2286604046821594,291.0982971191406,291.1499938964844,274.8500061035156,271.4428405761719,289.7738037109375,293.52020263671875,290.9606018066406,1.0,0.1864457428455352,1.0,0.0,0.7331209778785706,1.0,-0.8249005079269409,5.407117669165018e-07,0.8248999714851379,-0.1656671315431594,0.0,0.0,0.0,26.175037384033203,25.0,-646.3841552734375,-0.0,68.84442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402709960937,299.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1171875,18000.0,0.0,0.0,0.0287914518266916,0.0,0.0,0.0,0.0,1.0,0.0566442348062992,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07115929495194e-05,0.0835815370082855,-0.0835708230733871,0.0,2.9219663701951504e-05,0.0,0.0,3.118786334991455,0.0,0.0,0.0,0.264034628868103,4.0,0.0,1.0
745080,293.1741027832031,297.1499938964844,293.1499938964844,0.0496572218835353,-1388.1617431640625,304.150390625,0.6994280219078064,0.0962190553545951,0.0874308794736862,293.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055969238281,0.5551544427871704,0.050000000745058,0.0482042916119098,293.303466796875,297.1499938964844,293.1499938964844,0.0903749838471412,-1642.1544189453125,304.1620788574219,0.8027799129486084,0.1461505740880966,0.1033360511064529,293.1882629394531,297.1499938964844,293.1499938964844,0.1583399623632431,-3488.5546875,304.1492004394531,0.9351763725280762,0.2311873883008957,0.2197401374578476,293.30987548828125,297.1499938964844,293.1499938964844,0.0065676686353981,-2332.564697265625,299.52691650390625,0.5551544427871704,0.050000000745058,0.2286604046821594,291.0982971191406,291.1499938964844,274.8500061035156,271.4428405761719,289.7738037109375,293.52020263671875,290.9606018066406,1.0,0.1864457428455352,1.0,0.0,0.7331209778785706,1.0,-0.8249005079269409,5.407117669165018e-07,0.8248999714851379,-0.1656671315431594,0.0,0.0,0.0,26.175037384033203,25.0,-646.3841552734375,-0.0,68.84442901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402709960937,299.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.1171875,18000.0,0.0,0.0,0.0287914518266916,0.0,0.0,0.0,0.0,1.0,0.0566442348062992,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07115929495194e-05,0.0835815370082855,-0.0835708230733871,0.0,2.9219663701951504e-05,0.0,0.0,3.118786334991455,0.0,0.0,0.0,0.264034628868103,4.0,0.0,1.0
745140,293.1728210449219,297.1499938964844,293.1499938964844,0.0510758534073829,-1415.5765380859375,304.14825439453125,0.6985265612602234,0.0958665162324905,0.0870630964636802,293.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839599609375,0.555283784866333,0.050000000745058,0.0482034124433994,293.2984619140625,297.1499938964844,293.1499938964844,0.0905238911509513,-1648.007080078125,304.1582946777344,0.7974357008934021,0.1432758420705795,0.1012835204601287,293.1876525878906,297.1499938964844,293.1499938964844,0.1619287878274917,-3557.545166015625,304.14434814453125,0.9339410066604614,0.2303395271301269,0.2188645750284195,293.30877685546875,297.1499938964844,293.1499938964844,0.0066715287975966,-2388.341796875,299.32421875,0.555283784866333,0.050000000745058,0.2286562323570251,290.68017578125,291.1499938964844,274.8500061035156,271.4472351074219,289.7646789550781,293.5062255859375,290.79278564453125,1.0,0.1859021931886673,1.0,0.0,0.7321209907531738,1.0,-0.8209385871887207,5.375638352234091e-07,0.8209380507469177,-0.1647441834211349,0.0,0.0,0.0358870178461074,26.11198806762696,25.0,366.12933349609375,-3088.77783203125,68.12061309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013610839844,300.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.359375,18000.0,0.0,0.0,0.0244376771152019,0.0,0.0,0.0,0.0,1.0,0.0501157157123088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713617131114006,0.1529486924409866,-0.081586979329586,0.0,2.480113471392542e-05,0.0,0.0,5.809779644012451,0.0,0.0,0.0,0.2723903954029083,4.0,0.0,1.0
745200,293.1728210449219,297.1499938964844,293.1499938964844,0.0510758534073829,-1415.5765380859375,304.14825439453125,0.6985265612602234,0.0958665162324905,0.0870630964636802,293.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839599609375,0.555283784866333,0.050000000745058,0.0482034124433994,293.2984619140625,297.1499938964844,293.1499938964844,0.0905238911509513,-1648.007080078125,304.1582946777344,0.7974357008934021,0.1432758420705795,0.1012835204601287,293.1876525878906,297.1499938964844,293.1499938964844,0.1619287878274917,-3557.545166015625,304.14434814453125,0.9339410066604614,0.2303395271301269,0.2188645750284195,293.30877685546875,297.1499938964844,293.1499938964844,0.0066715287975966,-2388.341796875,299.32421875,0.555283784866333,0.050000000745058,0.2286562323570251,290.68017578125,291.1499938964844,274.8500061035156,271.4472351074219,289.7646789550781,293.5062255859375,290.79278564453125,1.0,0.1859021931886673,1.0,0.0,0.7321209907531738,1.0,-0.8209385871887207,5.375638352234091e-07,0.8209380507469177,-0.1647441834211349,0.0,0.0,0.0358870178461074,26.11198806762696,25.0,366.12933349609375,-3088.77783203125,68.12061309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013610839844,300.7867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.359375,18000.0,0.0,0.0,0.0244376771152019,0.0,0.0,0.0,0.0,1.0,0.0501157157123088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713617131114006,0.1529486924409866,-0.081586979329586,0.0,2.480113471392542e-05,0.0,0.0,5.809779644012451,0.0,0.0,0.0,0.2723903954029083,4.0,0.0,1.0
745260,293.1719665527344,297.1499938964844,293.1499938964844,0.0452015362679958,-1305.9755859375,304.1578674316406,0.6978023052215576,0.0954670086503028,0.0867433547973632,293.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7110900878906,0.5554527044296265,0.050000000745058,0.0482022538781166,293.29364013671875,297.1499938964844,293.1499938964844,0.0808914452791214,-1497.0970458984375,304.1705322265625,0.7923453450202942,0.140497550368309,0.0993362069129943,293.1873474121094,297.1499938964844,293.1499938964844,0.1477720439434051,-3285.73681640625,304.16796875,0.9328852891921996,0.2294492572546005,0.2180624008178711,293.31036376953125,297.1499938964844,293.1499938964844,0.0062480326741933,-2186.299072265625,299.6488647460937,0.5554527044296265,0.050000000745058,0.2286507487297058,291.7425231933594,291.1499938964844,274.8500061035156,271.4516296386719,289.7601318359375,293.48504638671875,291.6575012207031,1.0,0.1853909790515899,1.0,0.0,0.7311210036277771,1.0,-0.8172470927238464,5.345040676729695e-07,0.8172465562820435,-0.1634322106838226,0.0,0.0,0.0,26.05095100402832,25.0,30.10688209533692,-31.5582332611084,67.4476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935791015625,299.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18197.9453125,18000.0,0.0,0.0,0.0300318039953708,0.0,0.0,0.0,0.0,1.0,0.0515289492905139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008938512764871,0.0831348374485969,-0.0822409838438034,0.0,3.047846257686615e-05,0.0,0.0,3.126450300216675,0.0,0.0,0.0,0.2648069858551025,4.0,0.0,1.0
745320,293.1719665527344,297.1499938964844,293.1499938964844,0.0452015362679958,-1305.9755859375,304.1578674316406,0.6978023052215576,0.0954670086503028,0.0867433547973632,293.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7110900878906,0.5554527044296265,0.050000000745058,0.0482022538781166,293.29364013671875,297.1499938964844,293.1499938964844,0.0808914452791214,-1497.0970458984375,304.1705322265625,0.7923453450202942,0.140497550368309,0.0993362069129943,293.1873474121094,297.1499938964844,293.1499938964844,0.1477720439434051,-3285.73681640625,304.16796875,0.9328852891921996,0.2294492572546005,0.2180624008178711,293.31036376953125,297.1499938964844,293.1499938964844,0.0062480326741933,-2186.299072265625,299.6488647460937,0.5554527044296265,0.050000000745058,0.2286507487297058,291.7425231933594,291.1499938964844,274.8500061035156,271.4516296386719,289.7601318359375,293.48504638671875,291.6575012207031,1.0,0.1853909790515899,1.0,0.0,0.7311210036277771,1.0,-0.8172470927238464,5.345040676729695e-07,0.8172465562820435,-0.1634322106838226,0.0,0.0,0.0,26.05095100402832,25.0,30.10688209533692,-31.5582332611084,67.4476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935791015625,299.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18197.9453125,18000.0,0.0,0.0,0.0300318039953708,0.0,0.0,0.0,0.0,1.0,0.0515289492905139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008938512764871,0.0831348374485969,-0.0822409838438034,0.0,3.047846257686615e-05,0.0,0.0,3.126450300216675,0.0,0.0,0.0,0.2648069858551025,4.0,0.0,1.0
745380,293.1711120605469,297.1499938964844,293.1499938964844,0.0499391518533229,-1395.9063720703125,304.1477355957031,0.6968547105789185,0.095077633857727,0.0863544046878814,293.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809814453125,0.555601954460144,0.050000000745058,0.0482012331485748,293.2884216308594,297.1499938964844,293.1499938964844,0.085639551281929,-1576.71533203125,304.1563415527344,0.787407398223877,0.1379112154245376,0.0974771454930305,293.186279296875,297.1499938964844,293.1499938964844,0.1593553125858307,-3511.55029296875,304.14361572265625,0.9318597912788392,0.228716030716896,0.2173007577657699,293.3099060058594,297.1499938964844,293.1499938964844,0.006496905349195,-2333.491943359375,299.2585754394531,0.555601954460144,0.050000000745058,0.2286459058523178,290.82232666015625,291.1499938964844,274.8500061035156,271.4560241699219,289.7668762207031,293.4696350097656,290.7582092285156,1.0,0.1849030703306198,1.0,0.0,0.7301210165023804,1.0,-0.8136278390884399,5.314153668223298e-07,0.813627302646637,-0.1618643552064895,0.0,0.0,0.0,25.99790000915528,25.0,-617.4317016601562,-0.0,66.80162811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13916015625,299.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3984375,18000.0,0.0,0.0,0.0275010913610458,0.0,0.0,0.0,0.0,1.0,0.0550192333757877,0.0,-0.0,-0.0,0.0,0.0,0.0,7.847361302992795e-06,0.0829668864607811,-0.0829590409994125,0.0,2.791011138469912e-05,0.0,0.0,3.089494466781616,0.0,0.0,0.0,0.2637529671192169,4.0,0.0,1.0
745440,293.1711120605469,297.1499938964844,293.1499938964844,0.0499391518533229,-1395.9063720703125,304.1477355957031,0.6968547105789185,0.095077633857727,0.0863544046878814,293.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809814453125,0.555601954460144,0.050000000745058,0.0482012331485748,293.2884216308594,297.1499938964844,293.1499938964844,0.085639551281929,-1576.71533203125,304.1563415527344,0.787407398223877,0.1379112154245376,0.0974771454930305,293.186279296875,297.1499938964844,293.1499938964844,0.1593553125858307,-3511.55029296875,304.14361572265625,0.9318597912788392,0.228716030716896,0.2173007577657699,293.3099060058594,297.1499938964844,293.1499938964844,0.006496905349195,-2333.491943359375,299.2585754394531,0.555601954460144,0.050000000745058,0.2286459058523178,290.82232666015625,291.1499938964844,274.8500061035156,271.4560241699219,289.7668762207031,293.4696350097656,290.7582092285156,1.0,0.1849030703306198,1.0,0.0,0.7301210165023804,1.0,-0.8136278390884399,5.314153668223298e-07,0.813627302646637,-0.1618643552064895,0.0,0.0,0.0,25.99790000915528,25.0,-617.4317016601562,-0.0,66.80162811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13916015625,299.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3984375,18000.0,0.0,0.0,0.0275010913610458,0.0,0.0,0.0,0.0,1.0,0.0550192333757877,0.0,-0.0,-0.0,0.0,0.0,0.0,7.847361302992795e-06,0.0829668864607811,-0.0829590409994125,0.0,2.791011138469912e-05,0.0,0.0,3.089494466781616,0.0,0.0,0.0,0.2637529671192169,4.0,0.0,1.0
745500,293.1702880859375,297.1499938964844,293.1499938964844,0.0505779050290584,-1408.1661376953125,304.14703369140625,0.6966765522956848,0.0949732586741447,0.0862343609333038,293.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68524169921875,0.5557518601417542,0.050000000745058,0.0482002012431621,293.2855529785156,297.1499938964844,293.1499938964844,0.0856761932373046,-1578.7725830078125,304.1551513671875,0.7852211594581604,0.1367206573486328,0.0966242179274559,293.1854553222656,297.1499938964844,293.1499938964844,0.1609619408845901,-3542.276123046875,304.1419372558594,0.9316114783287048,0.2284208983182907,0.2170061022043228,293.3090209960937,297.1499938964844,293.1499938964844,0.0065272809006273,-2353.6044921875,299.17218017578125,0.5557518601417542,0.050000000745058,0.228641003370285,290.6588439941406,291.1499938964844,274.8500061035156,271.4582214355469,289.77197265625,293.4620056152344,290.6736145019531,1.0,0.1846726834774017,1.0,0.0,0.7296209931373596,1.0,-0.812099277973175,5.301059786688711e-07,0.8120987415313721,-0.1610631793737411,0.0,0.0,0.0319508463144302,25.962156295776367,25.0,-4.459867477416992,-2992.20263671875,66.51165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4042663574219,299.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17590.376953125,18000.0,0.0,0.0,0.0246079377830028,0.0,0.0,0.0,0.0,1.0,0.0489657185971736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653107240796089,0.1462323069572448,-0.0809215903282165,0.0,2.4973927793325856e-05,0.0,0.0,5.5043625831604,0.0,0.0,0.0,0.2720658481121063,4.0,0.0,1.0
745560,293.1694641113281,297.1499938964844,293.1499938964844,0.04671336337924,-1335.297119140625,304.1546936035156,0.696613073348999,0.0948807895183563,0.086150050163269,293.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09674072265625,0.5559130907058716,0.050000000745058,0.0481990911066532,293.2828063964844,297.1499938964844,293.1499938964844,0.0798200666904449,-1486.0628662109375,304.1649780273437,0.7831199765205383,0.1355458498001098,0.0958011299371719,293.184814453125,297.1499938964844,293.1499938964844,0.1515737026929855,-3360.676513671875,304.16070556640625,0.9313955903053284,0.2280965894460678,0.2167203724384308,293.30889892578125,297.1499938964844,293.1499938964844,0.006336816586554,-2241.626953125,299.3576965332031,0.5559130907058716,0.050000000745058,0.2286357432603836,291.2338562011719,291.1499938964844,274.8500061035156,271.4604187011719,289.7763366699219,293.4519958496094,291.4808349609375,1.0,0.1844512820243835,1.0,0.0,0.7291210293769836,1.0,-0.8106597065925598,5.288587772156461e-07,0.8106591701507568,-0.1602237820625305,0.0,0.0,0.0,25.92618560791016,25.0,1022.9823608398438,-3050.109619140625,66.23612976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,302.6927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17882.025390625,18000.0,0.0,0.0,0.0263865627348423,0.0,0.0,0.0,0.0,1.0,0.0432358384132385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710800811648368,0.1509265601634979,-0.0798464864492416,0.0,2.67790055659134e-05,0.0,0.0,5.78997802734375,0.0,0.0,0.0,0.2731508016586303,4.0,0.0,1.0
745620,293.16851806640625,297.1499938964844,293.1499938964844,0.0469487272202968,-1340.725341796875,304.1517028808594,0.6960815787315369,0.09457478672266,0.0858971700072288,293.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.444580078125,0.5560900568962097,0.050000000745058,0.0481978766620159,293.27801513671875,297.1499938964844,293.1499938964844,0.0785994678735733,-1470.218994140625,304.1606750488281,0.7786363363265991,0.1331540793180465,0.0941274017095565,293.18414306640625,297.1499938964844,293.1499938964844,0.152022436261177,-3372.21533203125,304.1539001464844,0.9304985404014589,0.2273456007242202,0.2160131633281707,293.31011962890625,297.1499938964844,293.1499938964844,0.0062080230563879,-2213.210205078125,299.3408203125,0.5560900568962097,0.050000000745058,0.2286299914121627,291.3438415527344,291.1499938964844,274.8500061035156,271.4648132324219,289.7875061035156,293.4285888671875,291.1526794433594,1.0,0.184023231267929,1.0,0.0,0.7281209826469421,1.0,-0.8074905276298523,5.260211537461146e-07,0.8074899911880493,-0.1582801043987274,0.0,0.0,0.0,25.87946128845215,25.0,-580.2256469726562,-0.0,65.6767349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,299.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18087.470703125,18000.0,0.0,0.0,0.0293626207858324,0.0,0.0,0.0,0.0,1.0,0.0504194311797618,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1098754587001167e-05,0.081645555794239,-0.0816244557499885,0.0,2.9799326512147672e-05,0.0,0.0,3.050443887710572,0.0,0.0,0.0,0.26401087641716,4.0,0.0,1.0
745680,293.16851806640625,297.1499938964844,293.1499938964844,0.0469487272202968,-1340.725341796875,304.1517028808594,0.6960815787315369,0.09457478672266,0.0858971700072288,293.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.444580078125,0.5560900568962097,0.050000000745058,0.0481978766620159,293.27801513671875,297.1499938964844,293.1499938964844,0.0785994678735733,-1470.218994140625,304.1606750488281,0.7786363363265991,0.1331540793180465,0.0941274017095565,293.18414306640625,297.1499938964844,293.1499938964844,0.152022436261177,-3372.21533203125,304.1539001464844,0.9304985404014589,0.2273456007242202,0.2160131633281707,293.31011962890625,297.1499938964844,293.1499938964844,0.0062080230563879,-2213.210205078125,299.3408203125,0.5560900568962097,0.050000000745058,0.2286299914121627,291.3438415527344,291.1499938964844,274.8500061035156,271.4648132324219,289.7875061035156,293.4285888671875,291.1526794433594,1.0,0.184023231267929,1.0,0.0,0.7281209826469421,1.0,-0.8074905276298523,5.260211537461146e-07,0.8074899911880493,-0.1582801043987274,0.0,0.0,0.0,25.87946128845215,25.0,-580.2256469726562,-0.0,65.6767349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,299.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18087.470703125,18000.0,0.0,0.0,0.0293626207858324,0.0,0.0,0.0,0.0,1.0,0.0504194311797618,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1098754587001167e-05,0.081645555794239,-0.0816244557499885,0.0,2.9799326512147672e-05,0.0,0.0,3.050443887710572,0.0,0.0,0.0,0.26401087641716,4.0,0.0,1.0
745740,293.1667175292969,297.1499938964844,293.1499938964844,0.0499203242361545,-1396.9752197265625,304.146484375,0.6959575414657593,0.0944719985127449,0.0857391878962516,293.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392883300781,0.5563894510269165,0.050000000745058,0.0481958240270614,293.27252197265625,297.1499938964844,293.1499938964844,0.0808704495429992,-1509.3153076171875,304.1537475585937,0.7746309041976929,0.1310234665870666,0.0925840958952903,293.18231201171875,297.1499938964844,293.1499938964844,0.1591243743896484,-3509.7001953125,304.1415100097656,0.9301000237464904,0.2268518060445785,0.2154867351055145,293.3081970214844,297.1499938964844,293.1499938964844,0.0063708731904625,-2306.984375,299.0487670898437,0.5563894510269165,0.050000000745058,0.2286202311515808,290.7054443359375,291.1499938964844,274.8500061035156,271.4692077636719,289.8077697753906,293.4111633300781,290.6604309082031,1.0,0.1836225837469101,1.0,0.0,0.7271209955215454,1.0,-0.8048025965690613,5.235659727986786e-07,0.8048020601272583,-0.1562564820051193,0.0,0.0,0.0141045665368437,25.81891632080078,25.0,-523.3536376953125,-898.90966796875,65.17621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,299.7534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17885.0859375,18000.0,0.0,0.0,0.0244551468640565,0.0,0.0,0.0,0.0,1.0,0.0529912859201431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0091995475813746,0.0913094282150268,-0.0821098834276199,0.0,2.4818866222631183e-05,0.0,0.0,3.3886587619781494,0.0,0.0,0.0,0.265485554933548,4.0,0.0,1.0
745800,293.1667175292969,297.1499938964844,293.1499938964844,0.0499203242361545,-1396.9752197265625,304.146484375,0.6959575414657593,0.0944719985127449,0.0857391878962516,293.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392883300781,0.5563894510269165,0.050000000745058,0.0481958240270614,293.27252197265625,297.1499938964844,293.1499938964844,0.0808704495429992,-1509.3153076171875,304.1537475585937,0.7746309041976929,0.1310234665870666,0.0925840958952903,293.18231201171875,297.1499938964844,293.1499938964844,0.1591243743896484,-3509.7001953125,304.1415100097656,0.9301000237464904,0.2268518060445785,0.2154867351055145,293.3081970214844,297.1499938964844,293.1499938964844,0.0063708731904625,-2306.984375,299.0487670898437,0.5563894510269165,0.050000000745058,0.2286202311515808,290.7054443359375,291.1499938964844,274.8500061035156,271.4692077636719,289.8077697753906,293.4111633300781,290.6604309082031,1.0,0.1836225837469101,1.0,0.0,0.7271209955215454,1.0,-0.8048025965690613,5.235659727986786e-07,0.8048020601272583,-0.1562564820051193,0.0,0.0,0.0141045665368437,25.81891632080078,25.0,-523.3536376953125,-898.90966796875,65.17621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,299.7534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17885.0859375,18000.0,0.0,0.0,0.0244551468640565,0.0,0.0,0.0,0.0,1.0,0.0529912859201431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0091995475813746,0.0913094282150268,-0.0821098834276199,0.0,2.4818866222631183e-05,0.0,0.0,3.3886587619781494,0.0,0.0,0.0,0.265485554933548,4.0,0.0,1.0
745860,293.1646423339844,297.1499938964844,293.1499938964844,0.0442038439214229,-1289.40576171875,304.157470703125,0.6964041590690613,0.0944714322686195,0.0857442393898963,293.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483093261719,0.5567797422409058,0.050000000745058,0.0481931492686271,293.266845703125,297.1499938964844,293.1499938964844,0.0720991939306259,-1372.576416015625,304.16748046875,0.7711610794067383,0.1290691792964935,0.0912020206451416,293.1808166503906,297.1499938964844,293.1499938964844,0.145058661699295,-3236.596923828125,304.16845703125,0.9299808144569396,0.2263422906398773,0.2150401026010513,293.3077697753906,297.1499938964844,293.1499938964844,0.0060352236032485,-2124.8857421875,299.3632507324219,0.5567797422409058,0.050000000745058,0.2286075502634048,291.66802978515625,291.1499938964844,274.8500061035156,271.4736022949219,289.8270568847656,293.3881530761719,291.7934875488281,1.0,0.183257594704628,1.0,0.0,0.7261210083961487,1.0,-0.8025956749916077,5.214973839429149e-07,0.8025951385498047,-0.1541696041822433,0.0,0.0,0.0,25.74996757507324,25.0,869.606689453125,-1611.724365234375,64.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966186523437,301.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18246.77734375,18000.0,0.0,0.0,0.0269300322979688,0.0,0.0,0.0,0.0,1.0,0.0445014275610446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0193533916026353,0.0997078493237495,-0.0803544595837593,0.0,2.733055953285657e-05,0.0,0.0,3.791680812835693,0.0,0.0,0.0,0.2667657136917114,4.0,0.0,1.0
745920,293.1646423339844,297.1499938964844,293.1499938964844,0.0442038439214229,-1289.40576171875,304.157470703125,0.6964041590690613,0.0944714322686195,0.0857442393898963,293.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5483093261719,0.5567797422409058,0.050000000745058,0.0481931492686271,293.266845703125,297.1499938964844,293.1499938964844,0.0720991939306259,-1372.576416015625,304.16748046875,0.7711610794067383,0.1290691792964935,0.0912020206451416,293.1808166503906,297.1499938964844,293.1499938964844,0.145058661699295,-3236.596923828125,304.16845703125,0.9299808144569396,0.2263422906398773,0.2150401026010513,293.3077697753906,297.1499938964844,293.1499938964844,0.0060352236032485,-2124.8857421875,299.3632507324219,0.5567797422409058,0.050000000745058,0.2286075502634048,291.66802978515625,291.1499938964844,274.8500061035156,271.4736022949219,289.8270568847656,293.3881530761719,291.7934875488281,1.0,0.183257594704628,1.0,0.0,0.7261210083961487,1.0,-0.8025956749916077,5.214973839429149e-07,0.8025951385498047,-0.1541696041822433,0.0,0.0,0.0,25.74996757507324,25.0,869.606689453125,-1611.724365234375,64.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966186523437,301.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18246.77734375,18000.0,0.0,0.0,0.0269300322979688,0.0,0.0,0.0,0.0,1.0,0.0445014275610446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0193533916026353,0.0997078493237495,-0.0803544595837593,0.0,2.733055953285657e-05,0.0,0.0,3.791680812835693,0.0,0.0,0.0,0.2667657136917114,4.0,0.0,1.0
745980,293.16314697265625,297.1499938964844,293.1499938964844,0.0481708645820617,-1364.257080078125,304.1481018066406,0.6964925527572632,0.094402939081192,0.0856668278574943,293.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5570616722106934,0.050000000745058,0.0481912232935428,293.2613830566406,297.1499938964844,293.1499938964844,0.075684905052185,-1431.948486328125,304.15533447265625,0.7676804065704346,0.127213567495346,0.0898678600788116,293.179443359375,297.1499938964844,293.1499938964844,0.1541451960802078,-3415.719482421875,304.146484375,0.9295467734336852,0.2258352488279342,0.2145119607448578,293.30743408203125,297.1499938964844,293.1499938964844,0.006155552342534,-2219.791015625,299.0685119628906,0.5570616722106934,0.050000000745058,0.228598415851593,291.0425109863281,291.1499938964844,274.8500061035156,271.4779968261719,289.8511657714844,293.365234375,290.9363708496094,1.0,0.1829152256250381,1.0,0.0,0.725121021270752,1.0,-0.8002545237541199,5.192396201891825e-07,0.8002539873123169,-0.1518721431493759,0.0,0.0,0.0,25.70103645324707,25.0,-618.2221069335938,-0.0,64.3139419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,299.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.390625,18000.0,0.0,0.0,0.0264313444495201,0.0,0.0,0.0,0.0,1.0,0.0497598722577095,0.0,-0.0,-0.0,0.0,0.0,0.0,8.766700375417713e-06,0.081323467195034,-0.0813146978616714,0.0,2.682445483515039e-05,0.0,0.0,3.030909299850464,0.0,0.0,0.0,0.2637079358100891,4.0,0.0,1.0
746040,293.16314697265625,297.1499938964844,293.1499938964844,0.0481708645820617,-1364.257080078125,304.1481018066406,0.6964925527572632,0.094402939081192,0.0856668278574943,293.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5570616722106934,0.050000000745058,0.0481912232935428,293.2613830566406,297.1499938964844,293.1499938964844,0.075684905052185,-1431.948486328125,304.15533447265625,0.7676804065704346,0.127213567495346,0.0898678600788116,293.179443359375,297.1499938964844,293.1499938964844,0.1541451960802078,-3415.719482421875,304.146484375,0.9295467734336852,0.2258352488279342,0.2145119607448578,293.30743408203125,297.1499938964844,293.1499938964844,0.006155552342534,-2219.791015625,299.0685119628906,0.5570616722106934,0.050000000745058,0.228598415851593,291.0425109863281,291.1499938964844,274.8500061035156,271.4779968261719,289.8511657714844,293.365234375,290.9363708496094,1.0,0.1829152256250381,1.0,0.0,0.725121021270752,1.0,-0.8002545237541199,5.192396201891825e-07,0.8002539873123169,-0.1518721431493759,0.0,0.0,0.0,25.70103645324707,25.0,-618.2221069335938,-0.0,64.3139419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832275390625,299.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.390625,18000.0,0.0,0.0,0.0264313444495201,0.0,0.0,0.0,0.0,1.0,0.0497598722577095,0.0,-0.0,-0.0,0.0,0.0,0.0,8.766700375417713e-06,0.081323467195034,-0.0813146978616714,0.0,2.682445483515039e-05,0.0,0.0,3.030909299850464,0.0,0.0,0.0,0.2637079358100891,4.0,0.0,1.0
746100,293.1619567871094,297.1499938964844,293.1499938964844,0.0493713356554508,-1386.7940673828125,304.14630126953125,0.6968024969100952,0.0944690778851509,0.0856919288635253,293.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390197753906,0.5572762489318848,0.050000000745058,0.0481897592544555,293.2583312988281,297.1499938964844,293.1499938964844,0.0764675736427307,-1445.47607421875,304.1529846191406,0.7662251591682434,0.1264005601406097,0.0892732888460159,293.1783142089844,297.1499938964844,293.1499938964844,0.1568411439657211,-3467.78662109375,304.1423034667969,0.9296087622642516,0.2256848663091659,0.2143430411815643,293.3061218261719,297.1499938964844,293.1499938964844,0.0062112039886415,-2253.53173828125,298.94940185546875,0.5572762489318848,0.050000000745058,0.2285914719104766,290.798583984375,291.1499938964844,274.8500061035156,271.4801940917969,289.8656311035156,293.3558654785156,290.74908447265625,1.0,0.1827564835548401,1.0,0.0,0.7246209979057312,1.0,-0.7993581891059875,5.183526354812784e-07,0.7993576526641846,-0.1507470458745956,0.0,0.0,0.0,25.66722869873047,25.0,-550.581787109375,-0.0,64.13050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169616699219,299.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.724609375,18000.0,0.0,0.0,0.0237955562770366,0.0,0.0,0.0,0.0,1.0,0.0515524037182331,0.0,-0.0,-0.0,0.0,0.0,0.0,7.753090358164627e-06,0.081827312707901,-0.0818195566534996,0.0,2.414946538920049e-05,0.0,0.0,3.044931650161743,0.0,0.0,0.0,0.263577252626419,4.0,0.0,1.0
746160,293.1605834960937,297.1499938964844,293.1499938964844,0.0499987713992595,-1398.3619384765625,304.1458435058594,0.69731605052948,0.0945869386196136,0.08577361702919,293.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.5575271248817444,0.050000000745058,0.0481880530714988,293.2552490234375,297.1499938964844,293.1499938964844,0.0765115842223167,-1447.1270751953125,304.15240478515625,0.7649309039115906,0.1256375759840011,0.0887219533324241,293.1770935058594,297.1499938964844,293.1499938964844,0.1580744832754135,-3491.194580078125,304.1415405273437,0.9297952055931092,0.2255628705024719,0.2142131924629211,293.3046569824219,297.1499938964844,293.1499938964844,0.0062311738729476,-2267.43115234375,298.87646484375,0.5575271248817444,0.050000000745058,0.2285833805799484,290.6727905273437,291.1499938964844,274.8500061035156,271.4823913574219,289.8806457519531,293.3466796875,290.707275390625,1.0,0.1826076060533523,1.0,0.0,0.7241210341453552,1.0,-0.7986268997192383,5.176113404559146e-07,0.7986264228820801,-0.149636760354042,0.0,0.0,0.0312593802809715,25.62924194335937,25.0,126.18033599853516,-3027.549560546875,63.96693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6437072753906,300.0193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17601.240234375,18000.0,0.0,0.0,0.020759617909789,0.0,0.0,0.0,0.0,1.0,0.0452130250632762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0671112611889839,0.1469027251005172,-0.0797914564609527,0.0,2.1068373825983144e-05,0.0,0.0,5.537291526794434,0.0,0.0,0.0,0.2719976603984833,4.0,0.0,1.0
746220,293.1584167480469,297.1499938964844,293.1499938964844,0.0439948253333568,-1285.2318115234375,304.1567687988281,0.6983430981636047,0.0947632789611816,0.0859624221920967,293.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317810058594,0.5579630136489868,0.050000000745058,0.0481850951910018,293.24981689453125,297.1499938964844,293.1499938964844,0.0677258372306823,-1311.3411865234375,304.1656799316406,0.7623317241668701,0.1240743398666381,0.0876455754041671,293.17559814453125,297.1499938964844,293.1499938964844,0.1431296020746231,-3201.03564453125,304.16815185546875,0.9299759864807128,0.2251835167407989,0.213903322815895,293.3045654296875,297.1499938964844,293.1499938964844,0.0058432696387171,-2063.802001953125,299.2665710449219,0.5579630136489868,0.050000000745058,0.2285693436861038,291.7975158691406,291.1499938964844,274.8500061035156,271.4867858886719,289.9084167480469,293.3235168457031,291.7811279296875,1.0,0.1823331713676452,1.0,0.0,0.7231209874153137,1.0,-0.7971697449684143,5.161064677849936e-07,0.7971692085266113,-0.147337719798088,0.0,0.0,0.0,25.56599235534668,25.0,312.53533935546875,-190.6638641357422,63.65854644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09844970703125,300.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18218.33203125,18000.0,0.0,0.0,0.0252998322248458,0.0,0.0,0.0,0.0,1.0,0.0456395298242569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019692722707986,0.0823959484696388,-0.0804266706109047,0.0,2.5676114091766067e-05,0.0,0.0,3.1028339862823486,0.0,0.0,0.0,0.2648204565048218,4.0,0.0,1.0
746280,293.1584167480469,297.1499938964844,293.1499938964844,0.0439948253333568,-1285.2318115234375,304.1567687988281,0.6983430981636047,0.0947632789611816,0.0859624221920967,293.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7317810058594,0.5579630136489868,0.050000000745058,0.0481850951910018,293.24981689453125,297.1499938964844,293.1499938964844,0.0677258372306823,-1311.3411865234375,304.1656799316406,0.7623317241668701,0.1240743398666381,0.0876455754041671,293.17559814453125,297.1499938964844,293.1499938964844,0.1431296020746231,-3201.03564453125,304.16815185546875,0.9299759864807128,0.2251835167407989,0.213903322815895,293.3045654296875,297.1499938964844,293.1499938964844,0.0058432696387171,-2063.802001953125,299.2665710449219,0.5579630136489868,0.050000000745058,0.2285693436861038,291.7975158691406,291.1499938964844,274.8500061035156,271.4867858886719,289.9084167480469,293.3235168457031,291.7811279296875,1.0,0.1823331713676452,1.0,0.0,0.7231209874153137,1.0,-0.7971697449684143,5.161064677849936e-07,0.7971692085266113,-0.147337719798088,0.0,0.0,0.0,25.56599235534668,25.0,312.53533935546875,-190.6638641357422,63.65854644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09844970703125,300.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18218.33203125,18000.0,0.0,0.0,0.0252998322248458,0.0,0.0,0.0,0.0,1.0,0.0456395298242569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019692722707986,0.0823959484696388,-0.0804266706109047,0.0,2.5676114091766067e-05,0.0,0.0,3.1028339862823486,0.0,0.0,0.0,0.2648204565048218,4.0,0.0,1.0
746340,293.15655517578125,297.1499938964844,293.1499938964844,0.0489447042346,-1377.97119140625,304.14654541015625,0.6990161538124084,0.0949228703975677,0.0860707089304924,293.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.5582891702651978,0.050000000745058,0.0481828898191452,293.24481201171875,297.1499938964844,293.1499938964844,0.0723898261785507,-1386.33984375,304.15301513671875,0.7595441341400146,0.1225563362240791,0.0865509882569313,293.173828125,297.1499938964844,293.1499938964844,0.1542157530784607,-3418.565185546875,304.1442565917969,0.9299337267875672,0.2248947620391845,0.213567167520523,293.30303955078125,297.1499938964844,293.1499938964844,0.0060412632301449,-2192.13330078125,298.8817443847656,0.5582891702651978,0.050000000745058,0.2285588830709457,290.9524841308594,291.1499938964844,274.8500061035156,271.4911804199219,289.94305419921875,293.3058776855469,290.8843994140625,1.0,0.1820780485868454,1.0,0.0,0.722121000289917,1.0,-0.7955674529075623,5.144433998793829e-07,0.7955669164657593,-0.1449314653873443,0.0,0.0,0.0,25.521299362182617,25.0,-567.4268188476562,-0.0,63.3541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,300.0297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3671875,18000.0,0.0,0.0,0.0230840016156435,0.0,0.0,0.0,0.0,1.0,0.0495677553117275,0.0,-0.0,-0.0,0.0,0.0,0.0,7.9416004155064e-06,0.0812231972813606,-0.0812152549624443,0.0,2.342732659599278e-05,0.0,0.0,3.0242934226989746,0.0,0.0,0.0,0.263593316078186,4.0,0.0,1.0
746400,293.15655517578125,297.1499938964844,293.1499938964844,0.0489447042346,-1377.97119140625,304.14654541015625,0.6990161538124084,0.0949228703975677,0.0860707089304924,293.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.5582891702651978,0.050000000745058,0.0481828898191452,293.24481201171875,297.1499938964844,293.1499938964844,0.0723898261785507,-1386.33984375,304.15301513671875,0.7595441341400146,0.1225563362240791,0.0865509882569313,293.173828125,297.1499938964844,293.1499938964844,0.1542157530784607,-3418.565185546875,304.1442565917969,0.9299337267875672,0.2248947620391845,0.213567167520523,293.30303955078125,297.1499938964844,293.1499938964844,0.0060412632301449,-2192.13330078125,298.8817443847656,0.5582891702651978,0.050000000745058,0.2285588830709457,290.9524841308594,291.1499938964844,274.8500061035156,271.4911804199219,289.94305419921875,293.3058776855469,290.8843994140625,1.0,0.1820780485868454,1.0,0.0,0.722121000289917,1.0,-0.7955674529075623,5.144433998793829e-07,0.7955669164657593,-0.1449314653873443,0.0,0.0,0.0,25.521299362182617,25.0,-567.4268188476562,-0.0,63.3541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,300.0297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3671875,18000.0,0.0,0.0,0.0230840016156435,0.0,0.0,0.0,0.0,1.0,0.0495677553117275,0.0,-0.0,-0.0,0.0,0.0,0.0,7.9416004155064e-06,0.0812231972813606,-0.0812152549624443,0.0,2.342732659599278e-05,0.0,0.0,3.0242934226989746,0.0,0.0,0.0,0.263593316078186,4.0,0.0,1.0
